time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818340,293.2752685546875,297.1499938964844,293.1499938964844,0.0103064998984336,-614.8439331054688,302.69110107421875,0.5566116571426392,0.050000000745058,0.0457663759589195,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1040344238281,0.5566116571426392,0.050000000745058,0.048194196075201,293.2205505371094,297.1499938964844,293.1499938964844,0.1401325166225433,-2327.283447265625,304.1669921875,0.915657639503479,0.2172214835882187,0.152706429362297,293.2136535644531,297.1499938964844,293.1499938964844,0.1950294524431228,-4103.50537109375,304.1685791015625,0.9990000128746032,0.2923089265823364,0.2692223191261291,293.3075866699219,297.1499938964844,293.1499938964844,0.0085102561861276,-2743.937744140625,301.51861572265625,0.5566116571426392,0.050000000745058,0.2286125272512436,291.60992431640625,291.1499938964844,274.52655029296875,272.28326416015625,289.00030517578125,293.9732666015625,291.5182800292969,1.0,0.1936427950859069,1.0,0.1500000059604644,0.8649506568908691,1.0,-0.8934610486030579,0.0315170213580131,0.8619440197944641,-0.1971393227577209,0.0,0.0,0.0,25.989070892333984,25.0,-141.6180877685547,-221.2415466308593,80.2422866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,299.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.083984375,18000.0,0.0,0.0,0.0440943241119384,0.0,0.0,0.0,0.0,1.0,0.0122340684756636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002204806311056,0.0701967626810073,-0.0679919570684433,0.0,4.475013338378631e-05,0.0,0.0,2.637272357940674,0.0,0.0,0.0,0.2635568082332611,4.0,0.0,1.0
818400,293.2752685546875,297.1499938964844,293.1499938964844,0.0103064998984336,-614.8439331054688,302.69110107421875,0.5566116571426392,0.050000000745058,0.0457663759589195,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1040344238281,0.5566116571426392,0.050000000745058,0.048194196075201,293.2205505371094,297.1499938964844,293.1499938964844,0.1401325166225433,-2327.283447265625,304.1669921875,0.915657639503479,0.2172214835882187,0.152706429362297,293.2136535644531,297.1499938964844,293.1499938964844,0.1950294524431228,-4103.50537109375,304.1685791015625,0.9990000128746032,0.2923089265823364,0.2692223191261291,293.3075866699219,297.1499938964844,293.1499938964844,0.0085102561861276,-2743.937744140625,301.51861572265625,0.5566116571426392,0.050000000745058,0.2286125272512436,291.60992431640625,291.1499938964844,274.52655029296875,272.28326416015625,289.00030517578125,293.9732666015625,291.5182800292969,1.0,0.1936427950859069,1.0,0.1500000059604644,0.8649506568908691,1.0,-0.8934610486030579,0.0315170213580131,0.8619440197944641,-0.1971393227577209,0.0,0.0,0.0,25.989070892333984,25.0,-141.6180877685547,-221.2415466308593,80.2422866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,299.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.083984375,18000.0,0.0,0.0,0.0440943241119384,0.0,0.0,0.0,0.0,1.0,0.0122340684756636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002204806311056,0.0701967626810073,-0.0679919570684433,0.0,4.475013338378631e-05,0.0,0.0,2.637272357940674,0.0,0.0,0.0,0.2635568082332611,4.0,0.0,1.0
818460,293.27398681640625,297.1499938964844,293.1499938964844,0.0109796952456235,-656.6671142578125,302.5340270996094,0.5570581555366516,0.050000000745058,0.0457634888589382,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.5570581555366516,0.050000000745058,0.0481911562383174,293.22021484375,297.1499938964844,293.1499938964844,0.1496490389108657,-2466.7392578125,304.1474609375,0.9135044813156128,0.2154998630285263,0.151459589600563,293.2152709960937,297.1499938964844,293.1499938964844,0.209919273853302,-4373.208984375,304.140380859375,0.9990000128746032,0.2903654873371124,0.268657773733139,293.3083190917969,297.1499938964844,293.1499938964844,0.0089693777263164,-2929.420654296875,301.2528991699219,0.5570581555366516,0.050000000745058,0.2285981029272079,290.629638671875,291.1499938964844,274.54638671875,272.29693603515625,289.00128173828125,293.9799194335937,290.8138427734375,1.0,0.1932117193937301,1.0,0.1500000059604644,0.8640349507331848,1.0,-0.8912625312805176,0.0314265675842762,0.8598359823226929,-0.1970733404159546,0.0,0.0,0.0652650594711303,25.884422302246094,25.0,317.4808654785156,-3407.176025390625,79.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,301.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.623046875,18000.0,0.0,0.0,0.0399320535361766,0.0,0.0,0.0,0.0,1.0,0.0080186994746327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790670588612556,0.1322265267372131,-0.0531594641506671,0.0,4.052595613757149e-05,0.0,0.0,5.034539222717285,0.0,0.0,0.0,0.2710054814815521,4.0,0.0,1.0
818520,293.27398681640625,297.1499938964844,293.1499938964844,0.0109796952456235,-656.6671142578125,302.5340270996094,0.5570581555366516,0.050000000745058,0.0457634888589382,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.5570581555366516,0.050000000745058,0.0481911562383174,293.22021484375,297.1499938964844,293.1499938964844,0.1496490389108657,-2466.7392578125,304.1474609375,0.9135044813156128,0.2154998630285263,0.151459589600563,293.2152709960937,297.1499938964844,293.1499938964844,0.209919273853302,-4373.208984375,304.140380859375,0.9990000128746032,0.2903654873371124,0.268657773733139,293.3083190917969,297.1499938964844,293.1499938964844,0.0089693777263164,-2929.420654296875,301.2528991699219,0.5570581555366516,0.050000000745058,0.2285981029272079,290.629638671875,291.1499938964844,274.54638671875,272.29693603515625,289.00128173828125,293.9799194335937,290.8138427734375,1.0,0.1932117193937301,1.0,0.1500000059604644,0.8640349507331848,1.0,-0.8912625312805176,0.0314265675842762,0.8598359823226929,-0.1970733404159546,0.0,0.0,0.0652650594711303,25.884422302246094,25.0,317.4808654785156,-3407.176025390625,79.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,301.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.623046875,18000.0,0.0,0.0,0.0399320535361766,0.0,0.0,0.0,0.0,1.0,0.0080186994746327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790670588612556,0.1322265267372131,-0.0531594641506671,0.0,4.052595613757149e-05,0.0,0.0,5.034539222717285,0.0,0.0,0.0,0.2710054814815521,4.0,0.0,1.0
818580,293.27392578125,297.1499938964844,293.1499938964844,0.0101417824625968,-608.5088500976562,302.6141967773437,0.5574167966842651,0.050000000745058,0.0457611829042434,294.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.5574167966842651,0.050000000745058,0.0481887273490428,293.220703125,297.1499938964844,293.1499938964844,0.1367711871862411,-2281.6884765625,304.1679992675781,0.9111838340759276,0.2136193960905075,0.1501954346895218,293.21832275390625,297.1499938964844,293.1499938964844,0.1933585703372955,-4074.614990234375,304.168701171875,0.9990000128746032,0.2880966663360595,0.2682041227817535,293.3105163574219,297.1499938964844,293.1499938964844,0.0083426041528582,-2704.752197265625,301.4103088378906,0.5574167966842651,0.050000000745058,0.2285865843296051,291.63348388671875,291.1499938964844,274.565185546875,272.3096923828125,289.0079040527344,293.9926452636719,291.5848999023437,1.0,0.1928238570690155,1.0,0.1500000059604644,0.8631192445755005,1.0,-0.8891813158988953,0.0313410721719265,0.8578402400016785,-0.1969835758209228,0.0,0.0,0.0,25.797122955322266,25.0,61.49576950073242,-448.4874267578125,79.18133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,299.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.720703125,18000.0,0.0,0.0,0.0440436527132988,0.0,0.0,0.0,0.0,1.0,0.0117924027144908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044784639030694,0.0715326070785522,-0.0670541450381279,0.0,4.469870691536926e-05,0.0,0.0,2.69317364692688,0.0,0.0,0.0,0.2637758553028106,4.0,0.0,1.0
818640,293.27392578125,297.1499938964844,293.1499938964844,0.0101417824625968,-608.5088500976562,302.6141967773437,0.5574167966842651,0.050000000745058,0.0457611829042434,294.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.5574167966842651,0.050000000745058,0.0481887273490428,293.220703125,297.1499938964844,293.1499938964844,0.1367711871862411,-2281.6884765625,304.1679992675781,0.9111838340759276,0.2136193960905075,0.1501954346895218,293.21832275390625,297.1499938964844,293.1499938964844,0.1933585703372955,-4074.614990234375,304.168701171875,0.9990000128746032,0.2880966663360595,0.2682041227817535,293.3105163574219,297.1499938964844,293.1499938964844,0.0083426041528582,-2704.752197265625,301.4103088378906,0.5574167966842651,0.050000000745058,0.2285865843296051,291.63348388671875,291.1499938964844,274.565185546875,272.3096923828125,289.0079040527344,293.9926452636719,291.5848999023437,1.0,0.1928238570690155,1.0,0.1500000059604644,0.8631192445755005,1.0,-0.8891813158988953,0.0313410721719265,0.8578402400016785,-0.1969835758209228,0.0,0.0,0.0,25.797122955322266,25.0,61.49576950073242,-448.4874267578125,79.18133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,299.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.720703125,18000.0,0.0,0.0,0.0440436527132988,0.0,0.0,0.0,0.0,1.0,0.0117924027144908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044784639030694,0.0715326070785522,-0.0670541450381279,0.0,4.469870691536926e-05,0.0,0.0,2.69317364692688,0.0,0.0,0.0,0.2637758553028106,4.0,0.0,1.0
818700,293.27362060546875,297.1499938964844,293.1499938964844,0.0106254192069172,-640.42529296875,302.5169677734375,0.5575615763664246,0.050000000745058,0.0457602553069591,294.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5575615763664246,0.050000000745058,0.0481877513229846,293.2208251953125,297.1499938964844,293.1499938964844,0.1444610953330993,-2395.48193359375,304.1506042480469,0.909905731678009,0.2127008140087127,0.1495316326618194,293.2196960449219,297.1499938964844,293.1499938964844,0.2051998823881149,-4291.3408203125,304.1435546875,0.9990000128746032,0.2869617342948913,0.2680210471153259,293.311279296875,297.1499938964844,293.1499938964844,0.0086395759135484,-2839.122802734375,301.2451477050781,0.5575615763664246,0.050000000745058,0.2285819500684738,291.02032470703125,291.1499938964844,274.57427978515625,272.3157653808594,289.0111083984375,293.9986877441406,290.8040771484375,1.0,0.1926430910825729,1.0,0.1500000059604644,0.8626613616943359,1.0,-0.8881569504737854,0.0312988609075546,0.8568580746650696,-0.196926549077034,0.0,0.0,0.0,25.759897232055664,25.0,-951.6316528320312,-0.0,78.94180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677185058594,299.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.029296875,18000.0,0.0,0.0,0.0435347333550453,0.0,0.0,0.0,0.0,1.0,0.0148081360384821,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3809403501218185e-05,0.0710027664899826,-0.0709789618849754,0.0,4.418221942614764e-05,0.0,0.0,2.647625207901001,0.0,0.0,0.0,0.2628861963748932,4.0,0.0,1.0
818760,293.2727355957031,297.1499938964844,293.1499938964844,0.0108827920630574,-655.767333984375,302.4414367675781,0.5577062368392944,0.050000000745058,0.0457593277096748,294.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62261962890625,0.5577062368392944,0.050000000745058,0.0481867752969265,293.2205505371094,297.1499938964844,293.1499938964844,0.1475655883550644,-2440.7431640625,304.14532470703125,0.9087539911270142,0.2118585407733917,0.148921325802803,293.2206115722656,297.1499938964844,293.1499938964844,0.2105567008256912,-4386.61669921875,304.1356506347656,0.9990000128746032,0.2858992218971252,0.2678379714488983,293.3114318847656,297.1499938964844,293.1499938964844,0.0088301533833146,-2910.6005859375,301.1170349121094,0.5577062368392944,0.050000000745058,0.2285773158073425,290.5765075683594,291.1499938964844,274.5831298828125,272.3216552734375,289.0129699707031,294.0027160644531,290.6937255859375,1.0,0.1924710720777511,1.0,0.1500000059604644,0.8622034192085266,1.0,-0.8871968388557434,0.0312595963478088,0.8559372425079346,-0.1968701183795929,0.0,0.0,0.0669672936201095,25.723541259765625,25.0,125.45540618896484,-3351.96044921875,78.71549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,301.16912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.541015625,18000.0,0.0,0.0,0.0401138290762901,0.0,0.0,0.0,0.0,1.0,0.0085542108863592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762987658381462,0.13194440305233,-0.0556456334888935,0.0,4.071043804287911e-05,0.0,0.0,5.011569976806641,0.0,0.0,0.0,0.2707115113735199,4.0,0.0,1.0
818820,293.2726745605469,297.1499938964844,293.1499938964844,0.0099946539849042,-603.024658203125,302.536376953125,0.5579246282577515,0.050000000745058,0.0457579344511032,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7589416503906,0.5579246282577515,0.050000000745058,0.0481853075325489,293.2211303710937,297.1499938964844,293.1499938964844,0.1335868686437606,-2238.494384765625,304.1686706542969,0.906246304512024,0.209955409169197,0.1476453840732574,293.2240600585937,297.1499938964844,293.1499938964844,0.1922827363014221,-4055.97412109375,304.1687316894531,0.9990000128746032,0.2834114730358124,0.2675210833549499,293.313720703125,297.1499938964844,293.1499938964844,0.0081843910738825,-2668.484375,301.29638671875,0.5579246282577515,0.050000000745058,0.228570356965065,291.6425476074219,291.1499938964844,274.6002502441406,272.3329162597656,289.02471923828125,294.0204772949219,291.63525390625,1.0,0.1921485513448715,1.0,0.1500000059604644,0.861287534236908,1.0,-0.8852734565734863,0.0311804246157407,0.8540930151939392,-0.1967290341854095,0.0,0.0,0.0,25.66345596313477,25.0,273.5950622558594,-915.0162963867188,78.28250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,299.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18243.94140625,18000.0,0.0,0.0,0.0439399406313896,0.0,0.0,0.0,0.0,1.0,0.0111787216737866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092836311087012,0.0748062878847122,-0.0655226558446884,0.0,4.459345291252248e-05,0.0,0.0,2.824554443359375,0.0,0.0,0.0,0.2641749382019043,4.0,0.0,1.0
818880,293.2726745605469,297.1499938964844,293.1499938964844,0.0099946539849042,-603.024658203125,302.536376953125,0.5579246282577515,0.050000000745058,0.0457579344511032,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7589416503906,0.5579246282577515,0.050000000745058,0.0481853075325489,293.2211303710937,297.1499938964844,293.1499938964844,0.1335868686437606,-2238.494384765625,304.1686706542969,0.906246304512024,0.209955409169197,0.1476453840732574,293.2240600585937,297.1499938964844,293.1499938964844,0.1922827363014221,-4055.97412109375,304.1687316894531,0.9990000128746032,0.2834114730358124,0.2675210833549499,293.313720703125,297.1499938964844,293.1499938964844,0.0081843910738825,-2668.484375,301.29638671875,0.5579246282577515,0.050000000745058,0.228570356965065,291.6425476074219,291.1499938964844,274.6002502441406,272.3329162597656,289.02471923828125,294.0204772949219,291.63525390625,1.0,0.1921485513448715,1.0,0.1500000059604644,0.861287534236908,1.0,-0.8852734565734863,0.0311804246157407,0.8540930151939392,-0.1967290341854095,0.0,0.0,0.0,25.66345596313477,25.0,273.5950622558594,-915.0162963867188,78.28250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,299.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18243.94140625,18000.0,0.0,0.0,0.0439399406313896,0.0,0.0,0.0,0.0,1.0,0.0111787216737866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092836311087012,0.0748062878847122,-0.0655226558446884,0.0,4.459345291252248e-05,0.0,0.0,2.824554443359375,0.0,0.0,0.0,0.2641749382019043,4.0,0.0,1.0
818940,293.2716979980469,297.1499938964844,293.1499938964844,0.0107584614306688,-653.217041015625,302.35382080078125,0.5578717589378357,0.050000000745058,0.0457582846283912,294.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.5578717589378357,0.050000000745058,0.0481856763362884,293.22119140625,297.1499938964844,293.1499938964844,0.1450120657682418,-2407.959228515625,304.1439819335937,0.9033262729644777,0.2081381678581237,0.1463332325220108,293.2265930175781,297.1499938964844,293.1499938964844,0.2104253470897674,-4386.27294921875,304.13311767578125,0.9989567399024964,0.2810159921646118,0.2667682766914367,293.3149108886719,297.1499938964844,293.1499938964844,0.0086668599396944,-2882.7939453125,300.986328125,0.5578717589378357,0.050000000745058,0.2285721153020858,290.5640869140625,291.1499938964844,274.6166687011719,272.3435363769531,289.03131103515625,294.031982421875,290.5826416015625,1.0,0.191836342215538,1.0,0.1500000059604644,0.8603716492652893,1.0,-0.882798433303833,0.0310742259025573,0.8517242074012756,-0.1964747756719589,0.0,0.0,0.0616649352014064,25.64445877075196,25.0,-156.78004455566406,-3284.447998046875,77.81507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,300.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.02734375,18000.0,0.0,0.0,0.0404288582503795,0.0,0.0,0.0,0.0,1.0,0.0092434519901871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728695392608642,0.1314260065555572,-0.0585564598441123,0.0,4.1030154534382746e-05,0.0,0.0,4.976313591003418,0.0,0.0,0.0,0.2702920436859131,4.0,0.0,1.0
819000,293.2716979980469,297.1499938964844,293.1499938964844,0.0107584614306688,-653.217041015625,302.35382080078125,0.5578717589378357,0.050000000745058,0.0457582846283912,294.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.5578717589378357,0.050000000745058,0.0481856763362884,293.22119140625,297.1499938964844,293.1499938964844,0.1450120657682418,-2407.959228515625,304.1439819335937,0.9033262729644777,0.2081381678581237,0.1463332325220108,293.2265930175781,297.1499938964844,293.1499938964844,0.2104253470897674,-4386.27294921875,304.13311767578125,0.9989567399024964,0.2810159921646118,0.2667682766914367,293.3149108886719,297.1499938964844,293.1499938964844,0.0086668599396944,-2882.7939453125,300.986328125,0.5578717589378357,0.050000000745058,0.2285721153020858,290.5640869140625,291.1499938964844,274.6166687011719,272.3435363769531,289.03131103515625,294.031982421875,290.5826416015625,1.0,0.191836342215538,1.0,0.1500000059604644,0.8603716492652893,1.0,-0.882798433303833,0.0310742259025573,0.8517242074012756,-0.1964747756719589,0.0,0.0,0.0616649352014064,25.64445877075196,25.0,-156.78004455566406,-3284.447998046875,77.81507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,300.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.02734375,18000.0,0.0,0.0,0.0404288582503795,0.0,0.0,0.0,0.0,1.0,0.0092434519901871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728695392608642,0.1314260065555572,-0.0585564598441123,0.0,4.1030154534382746e-05,0.0,0.0,4.976313591003418,0.0,0.0,0.0,0.2702920436859131,4.0,0.0,1.0
819060,293.27154541015625,297.1499938964844,293.1499938964844,0.0098690344020724,-598.6774291992188,302.4564819335937,0.5573219656944275,0.050000000745058,0.0457618460059165,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5573219656944275,0.050000000745058,0.048189427703619,293.2216186523437,297.1499938964844,293.1499938964844,0.1306380033493042,-2198.599365234375,304.1688537597656,0.8998681902885437,0.2062512636184692,0.1450656801462173,293.2285461425781,297.1499938964844,293.1499938964844,0.1898684203624725,-4014.435302734375,304.17144775390625,0.9966015219688416,0.2786825001239776,0.2648202180862427,293.3170471191406,297.1499938964844,293.1499938964844,0.0080387694761157,-2636.435302734375,301.1754150390625,0.5573219656944275,0.050000000745058,0.2285898923873901,291.6322631835937,291.1499938964844,274.63250732421875,272.3536376953125,289.0344543457031,294.0406188964844,291.6626892089844,1.0,0.1914990395307541,1.0,0.1500000059604644,0.8594551086425781,1.0,-0.8789696097373962,0.0309030450880527,0.8480665683746338,-0.1960018426179886,0.0,0.0,0.0,25.6968002319336,25.0,471.754150390625,-1600.8614501953125,77.2180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,300.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.1484375,18000.0,0.0,0.0,0.0435702428221702,0.0,0.0,0.0,0.0,1.0,0.0103275626897811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181480795145034,0.0810983031988143,-0.0629502236843109,0.0,4.42182608821895e-05,0.0,0.0,3.072908878326416,0.0,0.0,0.0,0.2649759352207184,4.0,0.0,1.0
819120,293.27154541015625,297.1499938964844,293.1499938964844,0.0098690344020724,-598.6774291992188,302.4564819335937,0.5573219656944275,0.050000000745058,0.0457618460059165,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5573219656944275,0.050000000745058,0.048189427703619,293.2216186523437,297.1499938964844,293.1499938964844,0.1306380033493042,-2198.599365234375,304.1688537597656,0.8998681902885437,0.2062512636184692,0.1450656801462173,293.2285461425781,297.1499938964844,293.1499938964844,0.1898684203624725,-4014.435302734375,304.17144775390625,0.9966015219688416,0.2786825001239776,0.2648202180862427,293.3170471191406,297.1499938964844,293.1499938964844,0.0080387694761157,-2636.435302734375,301.1754150390625,0.5573219656944275,0.050000000745058,0.2285898923873901,291.6322631835937,291.1499938964844,274.63250732421875,272.3536376953125,289.0344543457031,294.0406188964844,291.6626892089844,1.0,0.1914990395307541,1.0,0.1500000059604644,0.8594551086425781,1.0,-0.8789696097373962,0.0309030450880527,0.8480665683746338,-0.1960018426179886,0.0,0.0,0.0,25.6968002319336,25.0,471.754150390625,-1600.8614501953125,77.2180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,300.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.1484375,18000.0,0.0,0.0,0.0435702428221702,0.0,0.0,0.0,0.0,1.0,0.0103275626897811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181480795145034,0.0810983031988143,-0.0629502236843109,0.0,4.42182608821895e-05,0.0,0.0,3.072908878326416,0.0,0.0,0.0,0.2649759352207184,4.0,0.0,1.0
819180,293.27081298828125,297.1499938964844,293.1499938964844,0.0105938492342829,-647.8671264648438,302.2742614746094,0.5568022131919861,0.050000000745058,0.0457652322947979,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.5568022131919861,0.050000000745058,0.0481929928064346,293.2218322753906,297.1499938964844,293.1499938964844,0.1417099088430404,-2364.124755859375,304.1440124511719,0.8963010907173157,0.2043908834457397,0.1437322795391082,293.22869873046875,297.1499938964844,293.1499938964844,0.20647694170475,-4320.146484375,304.1364440917969,0.9941301345825196,0.2766571044921875,0.2627997398376465,293.3183898925781,297.1499938964844,293.1499938964844,0.008476591669023,-2842.0107421875,300.8663635253906,0.5568022131919861,0.050000000745058,0.2286068052053451,290.6070251464844,291.1499938964844,274.6478271484375,272.36328125,289.0353088378906,294.0472106933594,290.5252990722656,1.0,0.1911344975233078,1.0,0.1500000059604644,0.8585385680198669,1.0,-0.8749726414680481,0.0307243950664997,0.8442482352256775,-0.1955012530088424,0.0,0.0,0.0480804704129695,25.742870330810547,25.0,-553.9736938476562,-3171.94140625,76.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,299.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17617.267578125,18000.0,0.0,0.0,0.0408951006829738,0.0,0.0,0.0,0.0,1.0,0.0102168628945946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672460868954658,0.129254013299942,-0.0620079264044761,0.0,4.150332824792713e-05,0.0,0.0,4.854619026184082,0.0,0.0,0.0,0.2705503404140472,4.0,0.0,1.0
819240,293.27081298828125,297.1499938964844,293.1499938964844,0.0105938492342829,-647.8671264648438,302.2742614746094,0.5568022131919861,0.050000000745058,0.0457652322947979,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.5568022131919861,0.050000000745058,0.0481929928064346,293.2218322753906,297.1499938964844,293.1499938964844,0.1417099088430404,-2364.124755859375,304.1440124511719,0.8963010907173157,0.2043908834457397,0.1437322795391082,293.22869873046875,297.1499938964844,293.1499938964844,0.20647694170475,-4320.146484375,304.1364440917969,0.9941301345825196,0.2766571044921875,0.2627997398376465,293.3183898925781,297.1499938964844,293.1499938964844,0.008476591669023,-2842.0107421875,300.8663635253906,0.5568022131919861,0.050000000745058,0.2286068052053451,290.6070251464844,291.1499938964844,274.6478271484375,272.36328125,289.0353088378906,294.0472106933594,290.5252990722656,1.0,0.1911344975233078,1.0,0.1500000059604644,0.8585385680198669,1.0,-0.8749726414680481,0.0307243950664997,0.8442482352256775,-0.1955012530088424,0.0,0.0,0.0480804704129695,25.742870330810547,25.0,-553.9736938476562,-3171.94140625,76.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,299.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17617.267578125,18000.0,0.0,0.0,0.0408951006829738,0.0,0.0,0.0,0.0,1.0,0.0102168628945946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672460868954658,0.129254013299942,-0.0620079264044761,0.0,4.150332824792713e-05,0.0,0.0,4.854619026184082,0.0,0.0,0.0,0.2705503404140472,4.0,0.0,1.0
819300,293.2702941894531,297.1499938964844,293.1499938964844,0.0101782893761992,-620.552490234375,302.3156433105469,0.5566413402557373,0.050000000745058,0.0457662865519523,294.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9120178222656,0.5566413402557373,0.050000000745058,0.0481941029429435,293.22174072265625,297.1499938964844,293.1499938964844,0.134254053235054,-2254.72998046875,304.15899658203125,0.894768476486206,0.203498974442482,0.143121063709259,293.2285461425781,297.1499938964844,293.1499938964844,0.1958297491073608,-4126.20361328125,304.15875244140625,0.9930962324142456,0.2756899297237396,0.2619165778160095,293.31890869140625,297.1499938964844,293.1499938964844,0.0082197804003953,-2726.34326171875,300.94146728515625,0.5566413402557373,0.050000000745058,0.2286120802164077,291.0417175292969,291.1499938964844,274.6553649902344,272.3679504394531,289.0343322753906,294.04803466796875,291.2727966308594,1.0,0.1909502744674682,1.0,0.1500000059604644,0.8580803275108337,1.0,-0.8731880784034729,0.0306454040110111,0.8425426483154297,-0.1952778846025467,0.0,0.0,0.0195189043879508,25.75128555297852,25.0,745.772705078125,-3392.371826171875,76.28717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,302.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62109375,18000.0,0.0,0.0,0.0402902476489543,0.0,0.0,0.0,0.0,1.0,0.0070697567425668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804836004972457,0.1288160234689712,-0.0483324266970157,0.0,4.088947753189132e-05,0.0,0.0,4.934589385986328,0.0,0.0,0.0,0.2711310088634491,4.0,0.0,1.0
819360,293.2705078125,297.1499938964844,293.1499938964844,0.0097666140645742,-595.6807861328125,302.3730773925781,0.5564303398132324,0.050000000745058,0.0457676723599433,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5096130371094,0.5564303398132324,0.050000000745058,0.0481955595314502,293.2221069335937,297.1499938964844,293.1499938964844,0.1279933452606201,-2163.060791015625,304.1684875488281,0.8930713534355164,0.2025178372859954,0.142466515302658,293.2289733886719,297.1499938964844,293.1499938964844,0.1868520230054855,-3963.39306640625,304.1731262207031,0.991901397705078,0.2746104001998901,0.2609453499317169,293.3202514648437,297.1499938964844,293.1499938964844,0.007907441817224,-2609.648193359375,301.0457458496094,0.5564303398132324,0.050000000745058,0.2286189943552017,291.5954895019531,291.1499938964844,274.6628112792969,272.37255859375,289.0350952148437,294.0513000488281,291.6602478027344,1.0,0.1907614916563034,1.0,0.1500000059604644,0.8576204180717468,1.0,-0.8712486624717712,0.0305591616779565,0.840689480304718,-0.1950299143791198,0.0,0.0,0.0,25.766881942749023,25.0,642.4514770507812,-2313.10107421875,75.9729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,301.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.951171875,18000.0,0.0,0.0,0.0428494438529014,0.0,0.0,0.0,0.0,1.0,0.0090964781120419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336998328566551,0.0920502841472625,-0.0583504475653171,0.0,4.34867397416383e-05,0.0,0.0,3.506380081176758,0.0,0.0,0.0,0.2662129700183868,4.0,0.0,1.0
819420,293.2701110839844,297.1499938964844,293.1499938964844,0.010387691669166,-639.4144287109375,302.2027587890625,0.5560224056243896,0.050000000745058,0.0457703545689582,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.5560224056243896,0.050000000745058,0.0481983870267868,293.22247314453125,297.1499938964844,293.1499938964844,0.1376234292984008,-2308.445556640625,304.1455993652344,0.8895880579948425,0.200614795088768,0.1411105543375015,293.2289428710937,297.1499938964844,293.1499938964844,0.2014858722686767,-4235.06689453125,304.1399841308594,0.9894525408744812,0.2726118564605713,0.2589894533157348,293.32183837890625,297.1499938964844,293.1499938964844,0.0082629099488258,-2787.93994140625,300.7578430175781,0.5560224056243896,0.050000000745058,0.2286324054002761,290.7008361816406,291.1499938964844,274.677490234375,272.381591796875,289.0360717773437,294.05792236328125,290.56524658203125,1.0,0.1903722286224365,1.0,0.1500000059604644,0.8567007184028625,1.0,-0.8672963380813599,0.0303837303072214,0.8369126319885254,-0.1945258677005767,0.0,0.0,0.0277188904583454,25.7951602935791,25.0,-920.0144653320312,-1807.23486328125,75.33051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,299.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.91015625,18000.0,0.0,0.0,0.0414678007364273,0.0,0.0,0.0,0.0,1.0,0.0144388107582926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211558882147073,0.0915892496705055,-0.0704333558678627,0.0,4.208454629406333e-05,0.0,0.0,3.391842842102051,0.0,0.0,0.0,0.2667884230613708,4.0,0.0,1.0
819480,293.2701110839844,297.1499938964844,293.1499938964844,0.010387691669166,-639.4144287109375,302.2027587890625,0.5560224056243896,0.050000000745058,0.0457703545689582,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.5560224056243896,0.050000000745058,0.0481983870267868,293.22247314453125,297.1499938964844,293.1499938964844,0.1376234292984008,-2308.445556640625,304.1455993652344,0.8895880579948425,0.200614795088768,0.1411105543375015,293.2289428710937,297.1499938964844,293.1499938964844,0.2014858722686767,-4235.06689453125,304.1399841308594,0.9894525408744812,0.2726118564605713,0.2589894533157348,293.32183837890625,297.1499938964844,293.1499938964844,0.0082629099488258,-2787.93994140625,300.7578430175781,0.5560224056243896,0.050000000745058,0.2286324054002761,290.7008361816406,291.1499938964844,274.677490234375,272.381591796875,289.0360717773437,294.05792236328125,290.56524658203125,1.0,0.1903722286224365,1.0,0.1500000059604644,0.8567007184028625,1.0,-0.8672963380813599,0.0303837303072214,0.8369126319885254,-0.1945258677005767,0.0,0.0,0.0277188904583454,25.7951602935791,25.0,-920.0144653320312,-1807.23486328125,75.33051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,299.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.91015625,18000.0,0.0,0.0,0.0414678007364273,0.0,0.0,0.0,0.0,1.0,0.0144388107582926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211558882147073,0.0915892496705055,-0.0704333558678627,0.0,4.208454629406333e-05,0.0,0.0,3.391842842102051,0.0,0.0,0.0,0.2667884230613708,4.0,0.0,1.0
819540,293.2696838378906,297.1499938964844,293.1499938964844,0.0096868947148323,-594.0956420898438,302.2846374511719,0.5557470321655273,0.050000000745058,0.0457721799612045,294.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42010498046875,0.5557470321655273,0.050000000745058,0.0482003092765808,293.2225646972656,297.1499938964844,293.1499938964844,0.1256639808416366,-2132.114990234375,304.16754150390625,0.8864825963973999,0.1987650543451309,0.1398496627807617,293.2288513183594,297.1499938964844,293.1499938964844,0.184389591217041,-3922.653076171875,304.172607421875,0.9872469902038574,0.2706324160099029,0.2571895718574524,293.3233642578125,297.1499938964844,293.1499938964844,0.0077906483784317,-2588.508056640625,300.9054260253906,0.5557470321655273,0.050000000745058,0.2286415100097656,291.5276794433594,291.1499938964844,274.6919860839844,272.3904113769531,289.03521728515625,294.0614013671875,291.62518310546875,1.0,0.1899810582399368,1.0,0.1500000059604644,0.8557810187339783,1.0,-0.8636384010314941,0.0302227828651666,0.8334156274795532,-0.1940622180700302,0.0,0.0,0.0,25.80378150939941,25.0,752.65087890625,-2922.5224609375,74.71393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,302.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.728515625,18000.0,0.0,0.0,0.0418273955583572,0.0,0.0,0.0,0.0,1.0,0.0075556058436632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574820041656494,0.1085682660341262,-0.0510862655937671,0.0,4.244948650011793e-05,0.0,0.0,4.159217357635498,0.0,0.0,0.0,0.2682785391807556,4.0,0.0,1.0
819600,293.2696838378906,297.1499938964844,293.1499938964844,0.0096868947148323,-594.0956420898438,302.2846374511719,0.5557470321655273,0.050000000745058,0.0457721799612045,294.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42010498046875,0.5557470321655273,0.050000000745058,0.0482003092765808,293.2225646972656,297.1499938964844,293.1499938964844,0.1256639808416366,-2132.114990234375,304.16754150390625,0.8864825963973999,0.1987650543451309,0.1398496627807617,293.2288513183594,297.1499938964844,293.1499938964844,0.184389591217041,-3922.653076171875,304.172607421875,0.9872469902038574,0.2706324160099029,0.2571895718574524,293.3233642578125,297.1499938964844,293.1499938964844,0.0077906483784317,-2588.508056640625,300.9054260253906,0.5557470321655273,0.050000000745058,0.2286415100097656,291.5276794433594,291.1499938964844,274.6919860839844,272.3904113769531,289.03521728515625,294.0614013671875,291.62518310546875,1.0,0.1899810582399368,1.0,0.1500000059604644,0.8557810187339783,1.0,-0.8636384010314941,0.0302227828651666,0.8334156274795532,-0.1940622180700302,0.0,0.0,0.0,25.80378150939941,25.0,752.65087890625,-2922.5224609375,74.71393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,302.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.728515625,18000.0,0.0,0.0,0.0418273955583572,0.0,0.0,0.0,0.0,1.0,0.0075556058436632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574820041656494,0.1085682660341262,-0.0510862655937671,0.0,4.244948650011793e-05,0.0,0.0,4.159217357635498,0.0,0.0,0.0,0.2682785391807556,4.0,0.0,1.0
819660,293.2697448730469,297.1499938964844,293.1499938964844,0.0101570440456271,-628.9933471679688,302.13818359375,0.5553810000419617,0.050000000745058,0.0457746051251888,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5553810000419617,0.050000000745058,0.0482028648257255,293.2230529785156,297.1499938964844,293.1499938964844,0.1331126093864441,-2246.03076171875,304.1480407714844,0.8830060362815857,0.1968219876289367,0.1384778469800949,293.22900390625,297.1499938964844,293.1499938964844,0.1958819478750229,-4138.35009765625,304.1440734863281,0.9846820831298828,0.2686043083667755,0.2552246749401092,293.3252258300781,297.1499938964844,293.1499938964844,0.0080345822498202,-2725.11669921875,300.6594543457031,0.5553810000419617,0.050000000745058,0.2286536395549774,290.8341979980469,291.1499938964844,274.7063903808594,272.399169921875,289.0364685058594,294.0687561035156,290.6649780273437,1.0,0.1895776987075805,1.0,0.1500000059604644,0.8548601865768433,1.0,-0.8596541881561279,0.0300471819937229,0.8296070098876953,-0.1935565769672393,0.0,0.0,0.0029730508103966,25.82511138916016,25.0,-959.7086791992188,-0.0,74.06421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,299.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4921875,18000.0,0.0,0.0,0.0416870042681694,0.0,0.0,0.0,0.0,1.0,0.0160628240555524,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500879898230778e-05,0.0713109523057937,-0.0712959393858909,0.0,4.230700869811699e-05,0.0,0.0,2.655919313430786,0.0,0.0,0.0,0.2627754211425781,4.0,0.0,1.0
819720,293.2697448730469,297.1499938964844,293.1499938964844,0.0101570440456271,-628.9933471679688,302.13818359375,0.5553810000419617,0.050000000745058,0.0457746051251888,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5553810000419617,0.050000000745058,0.0482028648257255,293.2230529785156,297.1499938964844,293.1499938964844,0.1331126093864441,-2246.03076171875,304.1480407714844,0.8830060362815857,0.1968219876289367,0.1384778469800949,293.22900390625,297.1499938964844,293.1499938964844,0.1958819478750229,-4138.35009765625,304.1440734863281,0.9846820831298828,0.2686043083667755,0.2552246749401092,293.3252258300781,297.1499938964844,293.1499938964844,0.0080345822498202,-2725.11669921875,300.6594543457031,0.5553810000419617,0.050000000745058,0.2286536395549774,290.8341979980469,291.1499938964844,274.7063903808594,272.399169921875,289.0364685058594,294.0687561035156,290.6649780273437,1.0,0.1895776987075805,1.0,0.1500000059604644,0.8548601865768433,1.0,-0.8596541881561279,0.0300471819937229,0.8296070098876953,-0.1935565769672393,0.0,0.0,0.0029730508103966,25.82511138916016,25.0,-959.7086791992188,-0.0,74.06421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,299.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4921875,18000.0,0.0,0.0,0.0416870042681694,0.0,0.0,0.0,0.0,1.0,0.0160628240555524,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500879898230778e-05,0.0713109523057937,-0.0712959393858909,0.0,4.230700869811699e-05,0.0,0.0,2.655919313430786,0.0,0.0,0.0,0.2627754211425781,4.0,0.0,1.0
819780,293.2691650390625,297.1499938964844,293.1499938964844,0.0096352891996502,-594.3255615234375,302.1881408691406,0.5551620721817017,0.050000000745058,0.0457760691642761,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5551620721817017,0.050000000745058,0.0482044070959091,293.22296142578125,297.1499938964844,293.1499938964844,0.123722992837429,-2106.917236328125,304.1657409667969,0.8799651265144348,0.1949953287839889,0.1372176706790924,293.2286376953125,297.1499938964844,293.1499938964844,0.1825319528579712,-3893.14697265625,304.17041015625,0.982442319393158,0.266680896282196,0.2534552812576294,293.32635498046875,297.1499938964844,293.1499938964844,0.0076929833739995,-2574.987060546875,300.7501525878906,0.5551620721817017,0.050000000745058,0.2286609411239624,291.41619873046875,291.1499938964844,274.7208557128906,272.40789794921875,289.0353698730469,294.0722961425781,291.5560302734375,1.0,0.1891758888959884,1.0,0.1500000059604644,0.8539393544197083,1.0,-0.8560305237770081,0.0298891775310039,0.826141357421875,-0.1931051164865493,0.0,0.0,0.0,25.824636459350582,25.0,805.3491821289062,-3197.63525390625,73.44815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,302.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0405723378062248,0.0,0.0,0.0,0.0,1.0,0.0069615365937352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715205818414688,0.1192971989512443,-0.0477766171097755,0.0,4.117576463613659e-05,0.0,0.0,4.570592880249023,0.0,0.0,0.0,0.2702891826629638,4.0,0.0,1.0
819840,293.2691650390625,297.1499938964844,293.1499938964844,0.0096352891996502,-594.3255615234375,302.1881408691406,0.5551620721817017,0.050000000745058,0.0457760691642761,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5551620721817017,0.050000000745058,0.0482044070959091,293.22296142578125,297.1499938964844,293.1499938964844,0.123722992837429,-2106.917236328125,304.1657409667969,0.8799651265144348,0.1949953287839889,0.1372176706790924,293.2286376953125,297.1499938964844,293.1499938964844,0.1825319528579712,-3893.14697265625,304.17041015625,0.982442319393158,0.266680896282196,0.2534552812576294,293.32635498046875,297.1499938964844,293.1499938964844,0.0076929833739995,-2574.987060546875,300.7501525878906,0.5551620721817017,0.050000000745058,0.2286609411239624,291.41619873046875,291.1499938964844,274.7208557128906,272.40789794921875,289.0353698730469,294.0722961425781,291.5560302734375,1.0,0.1891758888959884,1.0,0.1500000059604644,0.8539393544197083,1.0,-0.8560305237770081,0.0298891775310039,0.826141357421875,-0.1931051164865493,0.0,0.0,0.0,25.824636459350582,25.0,805.3491821289062,-3197.63525390625,73.44815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,302.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0405723378062248,0.0,0.0,0.0,0.0,1.0,0.0069615365937352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715205818414688,0.1192971989512443,-0.0477766171097755,0.0,4.117576463613659e-05,0.0,0.0,4.570592880249023,0.0,0.0,0.0,0.2702891826629638,4.0,0.0,1.0
819900,293.2697448730469,297.1499938964844,293.1499938964844,0.009471827186644,-585.3609008789062,302.2026062011719,0.5549871921539307,0.050000000745058,0.0457772351801395,294.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6260986328125,0.5549871921539307,0.050000000745058,0.0482056327164173,293.223388671875,297.1499938964844,293.1499938964844,0.1213737949728965,-2073.00537109375,304.1669311523437,0.8782340288162231,0.1939857900142669,0.1365321427583694,293.22900390625,297.1499938964844,293.1499938964844,0.1792617589235305,-3834.860595703125,304.1723022460937,0.981092929840088,0.2656105756759643,0.2524642050266266,293.32781982421875,297.1499938964844,293.1499938964844,0.0075457580387592,-2527.130859375,300.7790222167969,0.5549871921539307,0.050000000745058,0.2286667674779892,291.64794921875,291.1499938964844,274.7281188964844,272.41229248046875,289.0361022949219,294.0761413574219,291.5770263671875,1.0,0.1889714002609253,1.0,0.1500000059604644,0.8534789681434631,1.0,-0.8540282249450684,0.0298014711588621,0.8242267966270447,-0.1928519308567047,0.0,0.0,0.0,25.83403968811035,25.0,-39.02236557006836,-249.89334106445312,73.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,299.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.986328125,18000.0,0.0,0.0,0.0426209419965744,0.0,0.0,0.0,0.0,1.0,0.0125431837514042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024933335371315,0.0711246281862258,-0.0686312913894653,0.0,4.325484042055905e-05,0.0,0.0,2.6735482215881348,0.0,0.0,0.0,0.2636789083480835,4.0,0.0,1.0
819960,293.2697448730469,297.1499938964844,293.1499938964844,0.0098980050534009,-616.31591796875,302.0824279785156,0.5548229217529297,0.050000000745058,0.0457783341407775,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5548229217529297,0.050000000745058,0.0482067912817001,293.2235717773437,297.1499938964844,293.1499938964844,0.128158614039421,-2176.462890625,304.15142822265625,0.8764973878860474,0.1930173486471176,0.1358378827571869,293.2289428710937,297.1499938964844,293.1499938964844,0.1896150261163711,-4028.77197265625,304.1493225097656,0.9797524213790894,0.2646220624446869,0.2514871656894684,293.3285522460937,297.1499938964844,293.1499938964844,0.0077887717634439,-2652.31494140625,300.5752258300781,0.5548229217529297,0.050000000745058,0.2286722511053085,291.0174255371094,291.1499938964844,274.7354431152344,272.4167175292969,289.03680419921875,294.0801696777344,290.8076171875,1.0,0.1887650042772293,1.0,0.1500000059604644,0.8530179858207703,1.0,-0.8520315885543823,0.0297142304480075,0.822317361831665,-0.1926010549068451,0.0,0.0,0.0,25.84170150756836,25.0,-929.237548828125,-0.0,72.79822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,299.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.708984375,18000.0,0.0,0.0,0.0417880527675151,0.0,0.0,0.0,0.0,1.0,0.015460112132132,0.0,-0.0,-0.0,0.0,0.0,0.0,1.840864024416078e-05,0.0711803808808326,-0.0711619779467582,0.0,4.2409559682710096e-05,0.0,0.0,2.65352749824524,0.0,0.0,0.0,0.2628673613071441,4.0,0.0,1.0
820020,293.2690734863281,297.1499938964844,293.1499938964844,0.009623453952372,-597.2769165039062,302.0788269042969,0.5546353459358215,0.050000000745058,0.0457795970141887,294.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5546353459358215,0.050000000745058,0.0482081212103366,293.22332763671875,297.1499938964844,293.1499938964844,0.122361809015274,-2090.442626953125,304.1627502441406,0.8734732270240784,0.1912075877189636,0.1345699727535247,293.22833251953125,297.1499938964844,293.1499938964844,0.181577980518341,-3880.47509765625,304.1661071777344,0.977438986301422,0.2627493143081665,0.2497338652610778,293.32928466796875,297.1499938964844,293.1499938964844,0.0076217725872993,-2572.939697265625,300.5728759765625,0.5546353459358215,0.050000000745058,0.2286785691976547,291.2405700683594,291.1499938964844,274.7502746582031,272.4257202148437,289.0362548828125,294.08465576171875,291.4352111816406,1.0,0.1883569061756134,1.0,0.1500000059604644,0.8520960211753845,1.0,-0.848416268825531,0.0295577943325042,0.8188584446907043,-0.1921519935131073,0.0,0.0,0.0,25.83622932434082,25.0,821.0052490234375,-3283.81689453125,72.18431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,302.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.3359375,18000.0,0.0,0.0,0.0392162725329399,0.0,0.0,0.0,0.0,1.0,0.007136131171137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759949386119842,0.124738335609436,-0.0487433932721614,0.0,3.979953180532903e-05,0.0,0.0,4.781820774078369,0.0,0.0,0.0,0.2707653045654297,4.0,0.0,1.0
820080,293.2690734863281,297.1499938964844,293.1499938964844,0.009623453952372,-597.2769165039062,302.0788269042969,0.5546353459358215,0.050000000745058,0.0457795970141887,294.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5546353459358215,0.050000000745058,0.0482081212103366,293.22332763671875,297.1499938964844,293.1499938964844,0.122361809015274,-2090.442626953125,304.1627502441406,0.8734732270240784,0.1912075877189636,0.1345699727535247,293.22833251953125,297.1499938964844,293.1499938964844,0.181577980518341,-3880.47509765625,304.1661071777344,0.977438986301422,0.2627493143081665,0.2497338652610778,293.32928466796875,297.1499938964844,293.1499938964844,0.0076217725872993,-2572.939697265625,300.5728759765625,0.5546353459358215,0.050000000745058,0.2286785691976547,291.2405700683594,291.1499938964844,274.7502746582031,272.4257202148437,289.0362548828125,294.08465576171875,291.4352111816406,1.0,0.1883569061756134,1.0,0.1500000059604644,0.8520960211753845,1.0,-0.848416268825531,0.0295577943325042,0.8188584446907043,-0.1921519935131073,0.0,0.0,0.0,25.83622932434082,25.0,821.0052490234375,-3283.81689453125,72.18431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,302.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.3359375,18000.0,0.0,0.0,0.0392162725329399,0.0,0.0,0.0,0.0,1.0,0.007136131171137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759949386119842,0.124738335609436,-0.0487433932721614,0.0,3.979953180532903e-05,0.0,0.0,4.781820774078369,0.0,0.0,0.0,0.2707653045654297,4.0,0.0,1.0
