time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096088573336601,-601.00048828125,302.0362854003906,0.5543228387832642,0.050000000745058,0.0457816943526268,294.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.5543228387832642,0.050000000745058,0.0482103303074836,293.2240295410156,297.1499938964844,293.1499938964844,0.1226816549897193,-2098.3076171875,304.1560974121094,0.8700447082519531,0.1892065405845642,0.133193626999855,293.2287902832031,297.1499938964844,293.1499938964844,0.1825552731752395,-3903.487548828125,304.15631103515625,0.9746469259262084,0.2606689631938934,0.2477790117263794,293.331787109375,297.1499938964844,293.1499938964844,0.0075281388126313,-2568.93212890625,300.5072631835937,0.5543228387832642,0.050000000745058,0.228689044713974,291.2518005371094,291.1499938964844,274.76544189453125,272.4349670410156,289.0379943847656,294.0926208496094,291.01336669921875,1.0,0.1879428625106811,1.0,0.1500000059604644,0.8511740565299988,1.0,-0.8444360494613647,0.0293848328292369,0.8150511980056763,-0.191644474864006,0.0,0.0,0.0,25.84945297241211,25.0,-832.3292236328125,-0.0,71.54051971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,299.67193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.302734375,18000.0,0.0,0.0,0.0418018065392971,0.0,0.0,0.0,0.0,1.0,0.0147514091804623,0.0,-0.0,-0.0,0.0,0.0,0.0,4.595978680299595e-05,0.0710408762097358,-0.0709949135780334,0.0,4.242351860739291e-05,0.0,0.0,2.652030229568481,0.0,0.0,0.0,0.2630142867565155,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096088573336601,-601.00048828125,302.0362854003906,0.5543228387832642,0.050000000745058,0.0457816943526268,294.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.5543228387832642,0.050000000745058,0.0482103303074836,293.2240295410156,297.1499938964844,293.1499938964844,0.1226816549897193,-2098.3076171875,304.1560974121094,0.8700447082519531,0.1892065405845642,0.133193626999855,293.2287902832031,297.1499938964844,293.1499938964844,0.1825552731752395,-3903.487548828125,304.15631103515625,0.9746469259262084,0.2606689631938934,0.2477790117263794,293.331787109375,297.1499938964844,293.1499938964844,0.0075281388126313,-2568.93212890625,300.5072631835937,0.5543228387832642,0.050000000745058,0.228689044713974,291.2518005371094,291.1499938964844,274.76544189453125,272.4349670410156,289.0379943847656,294.0926208496094,291.01336669921875,1.0,0.1879428625106811,1.0,0.1500000059604644,0.8511740565299988,1.0,-0.8444360494613647,0.0293848328292369,0.8150511980056763,-0.191644474864006,0.0,0.0,0.0,25.84945297241211,25.0,-832.3292236328125,-0.0,71.54051971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,299.67193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.302734375,18000.0,0.0,0.0,0.0418018065392971,0.0,0.0,0.0,0.0,1.0,0.0147514091804623,0.0,-0.0,-0.0,0.0,0.0,0.0,4.595978680299595e-05,0.0710408762097358,-0.0709949135780334,0.0,4.242351860739291e-05,0.0,0.0,2.652030229568481,0.0,0.0,0.0,0.2630142867565155,4.0,0.0,1.0
820260,293.2695007324219,297.1499938964844,293.1499938964844,0.0096592390909791,-603.762939453125,301.9529113769531,0.5541440844535828,0.050000000745058,0.0457829050719738,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705139160156,0.5541440844535828,0.050000000745058,0.0482116043567657,293.22369384765625,297.1499938964844,293.1499938964844,0.121766060590744,-2085.62939453125,304.1579895019531,0.866986095905304,0.18739914894104,0.1319060772657394,293.22802734375,297.1499938964844,293.1499938964844,0.181825578212738,-3890.317626953125,304.1590270996094,0.9722097516059875,0.2588327825069427,0.2460216581821441,293.3321838378906,297.1499938964844,293.1499938964844,0.0075787394307553,-2585.107666015625,300.3679504394531,0.5541440844535828,0.050000000745058,0.2286950945854187,290.9887084960937,291.1499938964844,274.7810363769531,272.4445495605469,289.03887939453125,294.0988464355469,291.2341003417969,1.0,0.1875309646129608,1.0,0.1500000059604644,0.8502509593963623,1.0,-0.8407917618751526,0.0292279813438653,0.8115637898445129,-0.1911817491054535,0.0,0.0,0.0240007061511278,25.842681884765625,25.0,750.7006225585938,-3369.08251953125,70.92794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890380859375,302.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.236328125,18000.0,0.0,0.0,0.0378743819892406,0.0,0.0,0.0,0.0,1.0,0.007500588428229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804553776979446,0.1311187893152237,-0.050663411617279,0.0,3.843767990474589e-05,0.0,0.0,5.0215840339660645,0.0,0.0,0.0,0.271321177482605,4.0,0.0,1.0
820320,293.2695007324219,297.1499938964844,293.1499938964844,0.0096592390909791,-603.762939453125,301.9529113769531,0.5541440844535828,0.050000000745058,0.0457829050719738,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705139160156,0.5541440844535828,0.050000000745058,0.0482116043567657,293.22369384765625,297.1499938964844,293.1499938964844,0.121766060590744,-2085.62939453125,304.1579895019531,0.866986095905304,0.18739914894104,0.1319060772657394,293.22802734375,297.1499938964844,293.1499938964844,0.181825578212738,-3890.317626953125,304.1590270996094,0.9722097516059875,0.2588327825069427,0.2460216581821441,293.3321838378906,297.1499938964844,293.1499938964844,0.0075787394307553,-2585.107666015625,300.3679504394531,0.5541440844535828,0.050000000745058,0.2286950945854187,290.9887084960937,291.1499938964844,274.7810363769531,272.4445495605469,289.03887939453125,294.0988464355469,291.2341003417969,1.0,0.1875309646129608,1.0,0.1500000059604644,0.8502509593963623,1.0,-0.8407917618751526,0.0292279813438653,0.8115637898445129,-0.1911817491054535,0.0,0.0,0.0240007061511278,25.842681884765625,25.0,750.7006225585938,-3369.08251953125,70.92794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890380859375,302.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.236328125,18000.0,0.0,0.0,0.0378743819892406,0.0,0.0,0.0,0.0,1.0,0.007500588428229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804553776979446,0.1311187893152237,-0.050663411617279,0.0,3.843767990474589e-05,0.0,0.0,5.0215840339660645,0.0,0.0,0.0,0.271321177482605,4.0,0.0,1.0
820380,293.2710266113281,297.1499938964844,293.1499938964844,0.0093126827850937,-584.2893676757812,301.9936218261719,0.5538666844367981,0.050000000745058,0.0457847788929939,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512084960937,0.5538666844367981,0.050000000745058,0.0482135787606239,293.224365234375,297.1499938964844,293.1499938964844,0.116942249238491,-2015.2281494140625,304.1615905761719,0.8636437654495239,0.1853964179754257,0.1305472254753112,293.228515625,297.1499938964844,293.1499938964844,0.1750801801681518,-3769.013427734375,304.1645812988281,0.9693632125854492,0.256752461194992,0.244103267788887,293.3348693847656,297.1499938964844,293.1499938964844,0.007272757589817,-2481.818603515625,300.4454650878906,0.5538666844367981,0.050000000745058,0.2287044525146484,291.4964904785156,291.1499938964844,274.7972106933594,272.45458984375,289.0408935546875,294.1063537597656,291.2894287109375,1.0,0.1871167123317718,1.0,0.1500000059604644,0.8493279218673706,1.0,-0.8368744850158691,0.0290587972849607,0.807815670967102,-0.1906667202711105,0.0,0.0,0.0,25.85106086730957,25.0,-592.1593627929688,-0.0,70.29607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,299.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.400390625,18000.0,0.0,0.0,0.0416203290224075,0.0,0.0,0.0,0.0,1.0,0.0139559963718056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002087225002469,0.0707203224301338,-0.0705116018652916,0.0,4.223934229230508e-05,0.0,0.0,2.645907163619995,0.0,0.0,0.0,0.2632351815700531,4.0,0.0,1.0
820440,293.2710266113281,297.1499938964844,293.1499938964844,0.0093126827850937,-584.2893676757812,301.9936218261719,0.5538666844367981,0.050000000745058,0.0457847788929939,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512084960937,0.5538666844367981,0.050000000745058,0.0482135787606239,293.224365234375,297.1499938964844,293.1499938964844,0.116942249238491,-2015.2281494140625,304.1615905761719,0.8636437654495239,0.1853964179754257,0.1305472254753112,293.228515625,297.1499938964844,293.1499938964844,0.1750801801681518,-3769.013427734375,304.1645812988281,0.9693632125854492,0.256752461194992,0.244103267788887,293.3348693847656,297.1499938964844,293.1499938964844,0.007272757589817,-2481.818603515625,300.4454650878906,0.5538666844367981,0.050000000745058,0.2287044525146484,291.4964904785156,291.1499938964844,274.7972106933594,272.45458984375,289.0408935546875,294.1063537597656,291.2894287109375,1.0,0.1871167123317718,1.0,0.1500000059604644,0.8493279218673706,1.0,-0.8368744850158691,0.0290587972849607,0.807815670967102,-0.1906667202711105,0.0,0.0,0.0,25.85106086730957,25.0,-592.1593627929688,-0.0,70.29607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,299.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.400390625,18000.0,0.0,0.0,0.0416203290224075,0.0,0.0,0.0,0.0,1.0,0.0139559963718056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002087225002469,0.0707203224301338,-0.0705116018652916,0.0,4.223934229230508e-05,0.0,0.0,2.645907163619995,0.0,0.0,0.0,0.2632351815700531,4.0,0.0,1.0
820500,293.2709045410156,297.1499938964844,293.1499938964844,0.0097457878291606,-615.743896484375,301.8490295410156,0.5537437200546265,0.050000000745058,0.0457856133580207,294.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5537437200546265,0.050000000745058,0.048214454203844,293.224365234375,297.1499938964844,293.1499938964844,0.1233518570661544,-2113.71826171875,304.1479797363281,0.8619787096977234,0.1844525188207626,0.1298608481884002,293.22821044921875,297.1499938964844,293.1499938964844,0.1850844025611877,-3956.826171875,304.1439514160156,0.9679680466651917,0.2558173537254333,0.2431700676679611,293.3351745605469,297.1499938964844,293.1499938964844,0.0075337118469178,-2612.08984375,300.2008056640625,0.5537437200546265,0.050000000745058,0.2287086248397827,290.7782592773437,291.1499938964844,274.8055114746094,272.4598083496094,289.0426940917969,294.1112060546875,290.6283874511719,1.0,0.1869082897901535,1.0,0.1500000059604644,0.84886634349823,1.0,-0.8349376320838928,0.0289753880351781,0.8059622049331665,-0.1904100030660629,0.0,0.0,0.0098440172150731,25.852802276611328,25.0,-940.9118041992188,-0.0,69.98184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,299.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.068359375,18000.0,0.0,0.0,0.0396005026996135,0.0,0.0,0.0,0.0,1.0,0.0167407784610986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002445994759909,0.0717079266905784,-0.071463331580162,0.0,4.018947583972477e-05,0.0,0.0,2.669210433959961,0.0,0.0,0.0,0.2627954483032226,4.0,0.0,1.0
820560,293.2705078125,297.1499938964844,293.1499938964844,0.0097173973917961,-612.6419067382812,301.8163146972656,0.5536760091781616,0.050000000745058,0.0457860752940177,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6676940917969,0.5536760091781616,0.050000000745058,0.0482149422168731,293.2240905761719,297.1499938964844,293.1499938964844,0.1217497587203979,-2089.8212890625,304.1517028808594,0.8605020642280579,0.1835668534040451,0.1292278468608856,293.22772216796875,297.1499938964844,293.1499938964844,0.1830168068408966,-3918.077880859375,304.1495056152344,0.9667439460754396,0.2549248039722442,0.2423185408115387,293.33514404296875,297.1499938964844,293.1499938964844,0.0075381463393568,-2604.320556640625,300.146484375,0.5536760091781616,0.050000000745058,0.2287109345197677,290.7064819335937,291.1499938964844,274.8139953613281,272.46514892578125,289.0439453125,294.11480712890625,290.9333190917969,1.0,0.18670254945755,1.0,0.1500000059604644,0.8484042882919312,1.0,-0.8331598043441772,0.0288993753492832,0.8042604327201843,-0.1901732385158538,0.0,0.0,0.0539044998586177,25.84638023376465,25.0,509.8756408691406,-3360.738525390625,69.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,302.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.0546875,18000.0,0.0,0.0,0.0367848612368106,0.0,0.0,0.0,0.0,1.0,0.0084352744743227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796259716153144,0.1348230093717575,-0.0551970452070236,0.0,3.733195626409725e-05,0.0,0.0,5.143001556396484,0.0,0.0,0.0,0.2713740468025207,4.0,0.0,1.0
820620,293.27215576171875,297.1499938964844,293.1499938964844,0.0090725207701325,-570.642333984375,301.9371337890625,0.5534443259239197,0.050000000745058,0.045787651091814,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6374206542969,0.5534443259239197,0.050000000745058,0.0482165999710559,293.2245788574219,297.1499938964844,293.1499938964844,0.1119134202599525,-1942.0560302734373,304.1660461425781,0.8572888374328613,0.181591659784317,0.1278983950614929,293.2281188964844,297.1499938964844,293.1499938964844,0.168654203414917,-3652.751708984375,304.1713562011719,0.9639009237289428,0.252878725528717,0.2404595762491226,293.3377685546875,297.1499938964844,293.1499938964844,0.0070641916245222,-2410.4091796875,300.3604736328125,0.5534443259239197,0.050000000745058,0.2287188023328781,291.6531677246094,291.1499938964844,274.8315734863281,272.476318359375,289.0464172363281,294.12164306640625,291.56500244140625,1.0,0.1862899363040924,1.0,0.1500000059604644,0.8474801778793335,1.0,-0.8293465971946716,0.0287355929613113,0.8006110191345215,-0.1896471381187439,0.0,0.0,0.0,25.84848976135254,25.0,-110.52017211914062,-166.16500854492188,69.06749725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.4140625,18000.0,0.0,0.0,0.0410948507487773,0.0,0.0,0.0,0.0,1.0,0.0130003113299608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016591007588431,0.0710685551166534,-0.0694094523787498,0.0,4.17060473409947e-05,0.0,0.0,2.669172763824463,0.0,0.0,0.0,0.2636156678199768,4.0,0.0,1.0
820680,293.27215576171875,297.1499938964844,293.1499938964844,0.0090725207701325,-570.642333984375,301.9371337890625,0.5534443259239197,0.050000000745058,0.045787651091814,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6374206542969,0.5534443259239197,0.050000000745058,0.0482165999710559,293.2245788574219,297.1499938964844,293.1499938964844,0.1119134202599525,-1942.0560302734373,304.1660461425781,0.8572888374328613,0.181591659784317,0.1278983950614929,293.2281188964844,297.1499938964844,293.1499938964844,0.168654203414917,-3652.751708984375,304.1713562011719,0.9639009237289428,0.252878725528717,0.2404595762491226,293.3377685546875,297.1499938964844,293.1499938964844,0.0070641916245222,-2410.4091796875,300.3604736328125,0.5534443259239197,0.050000000745058,0.2287188023328781,291.6531677246094,291.1499938964844,274.8315734863281,272.476318359375,289.0464172363281,294.12164306640625,291.56500244140625,1.0,0.1862899363040924,1.0,0.1500000059604644,0.8474801778793335,1.0,-0.8293465971946716,0.0287355929613113,0.8006110191345215,-0.1896471381187439,0.0,0.0,0.0,25.84848976135254,25.0,-110.52017211914062,-166.16500854492188,69.06749725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.4140625,18000.0,0.0,0.0,0.0410948507487773,0.0,0.0,0.0,0.0,1.0,0.0130003113299608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016591007588431,0.0710685551166534,-0.0694094523787498,0.0,4.17060473409947e-05,0.0,0.0,2.669172763824463,0.0,0.0,0.0,0.2636156678199768,4.0,0.0,1.0
820740,293.2720947265625,297.1499938964844,293.1499938964844,0.0096921194344758,-616.951416015625,301.69891357421875,0.553229033946991,0.050000000745058,0.0457891188561916,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.553229033946991,0.050000000745058,0.0482181459665298,293.2245178222656,297.1499938964844,293.1499938964844,0.1208670288324356,-2081.181640625,304.1466979980469,0.8540409803390503,0.1797122955322265,0.1265418827533722,293.2274780273437,297.1499938964844,293.1499938964844,0.1829643547534942,-3923.279052734375,304.1418151855469,0.9610580205917358,0.2510223090648651,0.2386320829391479,293.3382873535156,297.1499938964844,293.1499938964844,0.0074264798313379,-2599.00830078125,299.9598999023437,0.553229033946991,0.050000000745058,0.2287261337041854,290.5647888183594,291.1499938964844,274.8500061035156,272.4881591796875,289.0516052246094,294.1317138671875,290.6064453125,1.0,0.1858748644590377,1.0,0.1500000059604644,0.8465560674667358,1.0,-0.8255375623703003,0.0285722892731428,0.7969652414321899,-0.1891084909439087,0.0,0.0,0.0582434609532356,25.84809875488281,25.0,-41.361328125,-3245.81640625,68.45327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605407714844,300.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17713.701171875,18000.0,0.0,0.0,0.0365182869136333,0.0,0.0,0.0,0.0,1.0,0.0100042819976806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730457678437233,0.1345304995775222,-0.0614847354590892,0.0,3.706141797010787e-05,0.0,0.0,5.095985412597656,0.0,0.0,0.0,0.2706131935119629,4.0,0.0,1.0
820800,293.2720947265625,297.1499938964844,293.1499938964844,0.0096921194344758,-616.951416015625,301.69891357421875,0.553229033946991,0.050000000745058,0.0457891188561916,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265563964844,0.553229033946991,0.050000000745058,0.0482181459665298,293.2245178222656,297.1499938964844,293.1499938964844,0.1208670288324356,-2081.181640625,304.1466979980469,0.8540409803390503,0.1797122955322265,0.1265418827533722,293.2274780273437,297.1499938964844,293.1499938964844,0.1829643547534942,-3923.279052734375,304.1418151855469,0.9610580205917358,0.2510223090648651,0.2386320829391479,293.3382873535156,297.1499938964844,293.1499938964844,0.0074264798313379,-2599.00830078125,299.9598999023437,0.553229033946991,0.050000000745058,0.2287261337041854,290.5647888183594,291.1499938964844,274.8500061035156,272.4881591796875,289.0516052246094,294.1317138671875,290.6064453125,1.0,0.1858748644590377,1.0,0.1500000059604644,0.8465560674667358,1.0,-0.8255375623703003,0.0285722892731428,0.7969652414321899,-0.1891084909439087,0.0,0.0,0.0582434609532356,25.84809875488281,25.0,-41.361328125,-3245.81640625,68.45327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605407714844,300.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17713.701171875,18000.0,0.0,0.0,0.0365182869136333,0.0,0.0,0.0,0.0,1.0,0.0100042819976806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730457678437233,0.1345304995775222,-0.0614847354590892,0.0,3.706141797010787e-05,0.0,0.0,5.095985412597656,0.0,0.0,0.0,0.2706131935119629,4.0,0.0,1.0
820860,293.2674865722656,297.1499938964844,293.1499938964844,0.0089606624096632,-565.1853637695312,301.86883544921875,0.5535678267478943,0.050000000745058,0.0457868501543998,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58819580078125,0.5535678267478943,0.050000000745058,0.0482157580554485,293.219482421875,297.1499938964844,293.1499938964844,0.1091455668210983,-1902.474609375,304.1664428710937,0.8528954982757568,0.1788555085659027,0.1258281469345092,293.22235107421875,297.1499938964844,293.1499938964844,0.1653870940208435,-3594.6767578125,304.1724853515625,0.9601665139198304,0.2501126527786255,0.2376339435577392,293.3343200683594,297.1499938964844,293.1499938964844,0.0069420225918293,-2374.5859375,300.2452697753906,0.5535678267478943,0.050000000745058,0.2287147939205169,291.6560363769531,291.1499938964844,274.8689270019531,272.500244140625,289.05810546875,294.1395263671875,291.6936340332031,1.0,0.1855002790689468,1.0,0.1500000059604644,0.8456308841705322,1.0,-0.8234634399414062,0.028488665819168,0.7949747443199158,-0.1888239383697509,0.0,0.0,0.0,25.765888214111328,25.0,488.77392578125,-1351.5762939453125,68.00576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,300.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18249.4375,18000.0,0.0,0.0,0.0401160158216953,0.0,0.0,0.0,0.0,1.0,0.0112081607803702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145626999437808,0.0802337005734443,-0.0656709969043731,0.0,4.071265720995143e-05,0.0,0.0,3.037688970565796,0.0,0.0,0.0,0.2648062407970428,4.0,0.0,1.0
820920,293.2674865722656,297.1499938964844,293.1499938964844,0.0089606624096632,-565.1853637695312,301.86883544921875,0.5535678267478943,0.050000000745058,0.0457868501543998,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58819580078125,0.5535678267478943,0.050000000745058,0.0482157580554485,293.219482421875,297.1499938964844,293.1499938964844,0.1091455668210983,-1902.474609375,304.1664428710937,0.8528954982757568,0.1788555085659027,0.1258281469345092,293.22235107421875,297.1499938964844,293.1499938964844,0.1653870940208435,-3594.6767578125,304.1724853515625,0.9601665139198304,0.2501126527786255,0.2376339435577392,293.3343200683594,297.1499938964844,293.1499938964844,0.0069420225918293,-2374.5859375,300.2452697753906,0.5535678267478943,0.050000000745058,0.2287147939205169,291.6560363769531,291.1499938964844,274.8689270019531,272.500244140625,289.05810546875,294.1395263671875,291.6936340332031,1.0,0.1855002790689468,1.0,0.1500000059604644,0.8456308841705322,1.0,-0.8234634399414062,0.028488665819168,0.7949747443199158,-0.1888239383697509,0.0,0.0,0.0,25.765888214111328,25.0,488.77392578125,-1351.5762939453125,68.00576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,300.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18249.4375,18000.0,0.0,0.0,0.0401160158216953,0.0,0.0,0.0,0.0,1.0,0.0112081607803702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145626999437808,0.0802337005734443,-0.0656709969043731,0.0,4.071265720995143e-05,0.0,0.0,3.037688970565796,0.0,0.0,0.0,0.2648062407970428,4.0,0.0,1.0
820980,293.2641296386719,297.1499938964844,293.1499938964844,0.0095389019697904,-610.0335693359375,301.6568298339844,0.5536680817604065,0.050000000745058,0.0457861870527267,294.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.5536680817604065,0.050000000745058,0.0482150614261627,293.2171630859375,297.1499938964844,293.1499938964844,0.118337906897068,-2045.8201904296875,304.1455383300781,0.851078987121582,0.1775648295879364,0.1249455362558364,293.2196044921875,297.1499938964844,293.1499938964844,0.179862380027771,-3869.927490234375,304.14068603515625,0.9586190581321716,0.2488355785608291,0.236436128616333,293.331298828125,297.1499938964844,293.1499938964844,0.0072511113248765,-2549.541748046875,299.882080078125,0.5536680817604065,0.050000000745058,0.2287114858627319,290.6809387207031,291.1499938964844,274.8879089355469,272.51202392578125,289.07379150390625,294.16015625,290.56304931640625,1.0,0.1851485669612884,1.0,0.1500000059604644,0.8447057008743286,1.0,-0.8209609985351562,0.028385492041707,0.7925755381584167,-0.1884657889604568,0.0,0.0,0.0267091058194637,25.72238540649414,25.0,-855.3496704101562,-1908.623779296875,67.5459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,299.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.375,18000.0,0.0,0.0,0.0378410331904888,0.0,0.0,0.0,0.0,1.0,0.0153243383392691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232570264488458,0.0940233245491981,-0.0707662999629974,0.0,3.840383578790352e-05,0.0,0.0,3.4818060398101807,0.0,0.0,0.0,0.2669982016086578,4.0,0.0,1.0
821040,293.2641296386719,297.1499938964844,293.1499938964844,0.0095389019697904,-610.0335693359375,301.6568298339844,0.5536680817604065,0.050000000745058,0.0457861870527267,294.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.5536680817604065,0.050000000745058,0.0482150614261627,293.2171630859375,297.1499938964844,293.1499938964844,0.118337906897068,-2045.8201904296875,304.1455383300781,0.851078987121582,0.1775648295879364,0.1249455362558364,293.2196044921875,297.1499938964844,293.1499938964844,0.179862380027771,-3869.927490234375,304.14068603515625,0.9586190581321716,0.2488355785608291,0.236436128616333,293.331298828125,297.1499938964844,293.1499938964844,0.0072511113248765,-2549.541748046875,299.882080078125,0.5536680817604065,0.050000000745058,0.2287114858627319,290.6809387207031,291.1499938964844,274.8879089355469,272.51202392578125,289.07379150390625,294.16015625,290.56304931640625,1.0,0.1851485669612884,1.0,0.1500000059604644,0.8447057008743286,1.0,-0.8209609985351562,0.028385492041707,0.7925755381584167,-0.1884657889604568,0.0,0.0,0.0267091058194637,25.72238540649414,25.0,-855.3496704101562,-1908.623779296875,67.5459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,299.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.375,18000.0,0.0,0.0,0.0378410331904888,0.0,0.0,0.0,0.0,1.0,0.0153243383392691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232570264488458,0.0940233245491981,-0.0707662999629974,0.0,3.840383578790352e-05,0.0,0.0,3.4818060398101807,0.0,0.0,0.0,0.2669982016086578,4.0,0.0,1.0
821100,293.262451171875,297.1499938964844,293.1499938964844,0.009371337480843,-596.339111328125,301.6728210449219,0.5537092685699463,0.050000000745058,0.0457859151065349,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.764404296875,0.5537092685699463,0.050000000745058,0.0482147745788097,293.2160339355469,297.1499938964844,293.1499938964844,0.1146425455808639,-1989.2620849609373,304.15350341796875,0.850178062915802,0.1769388020038604,0.1245129704475402,293.2183837890625,297.1499938964844,293.1499938964844,0.1744525730609893,-3767.934326171875,304.1528625488281,0.9578465819358826,0.2481944411993026,0.2358530759811401,293.3298034667969,297.1499938964844,293.1499938964844,0.0071735461242496,-2498.663330078125,299.9076538085937,0.5537092685699463,0.050000000745058,0.2287101298570633,290.8495788574219,291.1499938964844,274.8973999023437,272.5177917480469,289.080810546875,294.1694641113281,291.1048889160156,1.0,0.1849796921014785,1.0,0.1500000059604644,0.8442431092262268,1.0,-0.819739818572998,0.0283353477716445,0.7914044857025146,-0.1882901191711425,0.0,0.0,0.0379969775676727,25.702587127685547,25.0,682.8128662109375,-3345.9892578125,67.32428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,302.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17842.599609375,18000.0,0.0,0.0,0.0360295549035072,0.0,0.0,0.0,0.0,1.0,0.0081916004419326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802921950817108,0.1344003230333328,-0.054108127951622,0.0,3.656541957752779e-05,0.0,0.0,5.139261245727539,0.0,0.0,0.0,0.2715032696723938,4.0,0.0,1.0
821160,293.2621459960937,297.1499938964844,293.1499938964844,0.008935828693211,-566.103759765625,301.7830810546875,0.5536879301071167,0.050000000745058,0.0457860641181468,294.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.5536879301071167,0.050000000745058,0.0482149310410022,293.21551513671875,297.1499938964844,293.1499938964844,0.1080658286809921,-1888.4862060546875,304.16461181640625,0.8491107225418091,0.1762026399374008,0.1240398436784744,293.2179260253906,297.1499938964844,293.1499938964844,0.1645566076040268,-3582.191650390625,304.1700134277344,0.9568490386009216,0.2474189847707748,0.2351839393377304,293.3298034667969,297.1499938964844,293.1499938964844,0.0068726637400686,-2364.688232421875,300.0965576171875,0.5536879301071167,0.050000000745058,0.2287108749151229,291.53485107421875,291.1499938964844,274.9068908691406,272.52349853515625,289.08642578125,294.177001953125,291.6484375,1.0,0.1848122924566269,1.0,0.1500000059604644,0.8437809944152832,1.0,-0.8183702826499939,0.028278449550271,0.790091872215271,-0.188089519739151,0.0,0.0,0.0,25.69253158569336,25.0,803.2925415039062,-2810.25634765625,67.09322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,302.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18139.609375,18000.0,0.0,0.0,0.0386620946228504,0.0,0.0,0.0,0.0,1.0,0.0082564987242221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538561306893825,0.1084702089428901,-0.0546140745282173,0.0,3.923711119568907e-05,0.0,0.0,4.153510093688965,0.0,0.0,0.0,0.2681895792484283,4.0,0.0,1.0
821220,293.26177978515625,297.1499938964844,293.1499938964844,0.0092896781861782,-596.1014404296875,301.62744140625,0.5535068511962891,0.050000000745058,0.0457872971892356,294.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5535068511962891,0.050000000745058,0.0482162274420261,293.2152099609375,297.1499938964844,293.1499938964844,0.1139724850654602,-1982.29443359375,304.1488342285156,0.8464555144309998,0.1746049374341964,0.1229334771633148,293.2172241210937,297.1499938964844,293.1499938964844,0.1741369366645813,-3767.029296875,304.1457214355469,0.9543614387512208,0.2458359450101852,0.2336713671684265,293.32977294921875,297.1499938964844,293.1499938964844,0.0070240749046206,-2472.149658203125,299.833740234375,0.5535068511962891,0.050000000745058,0.228717029094696,290.916259765625,291.1499938964844,274.9259033203125,272.53466796875,289.09942626953125,294.1951904296875,290.74151611328125,1.0,0.1844740658998489,1.0,0.1500000059604644,0.842856764793396,1.0,-0.8152375817298889,0.0281469784677028,0.7870905995368958,-0.1876278221607208,0.0,0.0,0.0,25.693347930908203,25.0,-905.9127197265624,-0.0,66.59984588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,299.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.029296875,18000.0,0.0,0.0,0.0387467481195926,0.0,0.0,0.0,0.0,1.0,0.0166848488152027,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163438102812506e-05,0.0714818239212036,-0.0714706555008888,0.0,3.932302570319735e-05,0.0,0.0,2.662416696548462,0.0,0.0,0.0,0.2627949714660644,4.0,0.0,1.0
821280,293.26177978515625,297.1499938964844,293.1499938964844,0.0092896781861782,-596.1014404296875,301.62744140625,0.5535068511962891,0.050000000745058,0.0457872971892356,294.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5535068511962891,0.050000000745058,0.0482162274420261,293.2152099609375,297.1499938964844,293.1499938964844,0.1139724850654602,-1982.29443359375,304.1488342285156,0.8464555144309998,0.1746049374341964,0.1229334771633148,293.2172241210937,297.1499938964844,293.1499938964844,0.1741369366645813,-3767.029296875,304.1457214355469,0.9543614387512208,0.2458359450101852,0.2336713671684265,293.32977294921875,297.1499938964844,293.1499938964844,0.0070240749046206,-2472.149658203125,299.833740234375,0.5535068511962891,0.050000000745058,0.228717029094696,290.916259765625,291.1499938964844,274.9259033203125,272.53466796875,289.09942626953125,294.1951904296875,290.74151611328125,1.0,0.1844740658998489,1.0,0.1500000059604644,0.842856764793396,1.0,-0.8152375817298889,0.0281469784677028,0.7870905995368958,-0.1876278221607208,0.0,0.0,0.0,25.693347930908203,25.0,-905.9127197265624,-0.0,66.59984588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,299.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.029296875,18000.0,0.0,0.0,0.0387467481195926,0.0,0.0,0.0,0.0,1.0,0.0166848488152027,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163438102812506e-05,0.0714818239212036,-0.0714706555008888,0.0,3.932302570319735e-05,0.0,0.0,2.662416696548462,0.0,0.0,0.0,0.2627949714660644,4.0,0.0,1.0
821340,293.2606811523437,297.1499938964844,293.1499938964844,0.0089828893542289,-572.6617431640625,301.6609802246094,0.5534127354621887,0.050000000745058,0.0457879416644573,294.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5534127354621887,0.050000000745058,0.0482169091701507,293.21435546875,297.1499938964844,293.1499938964844,0.1078366041183471,-1888.2164306640625,304.1610717773437,0.8440771698951721,0.1731249392032623,0.1219041720032692,293.2160949707031,297.1499938964844,293.1499938964844,0.16525499522686,-3599.2802734375,304.1644592285156,0.9521910548210144,0.2443641871213913,0.2323076426982879,293.3289794921875,297.1499938964844,293.1499938964844,0.0068482551723718,-2378.05029296875,299.89129638671875,0.5534127354621887,0.050000000745058,0.2287202477455139,291.2738342285156,291.1499938964844,274.9449157714844,272.5455322265625,289.1107482910156,294.2109069824219,291.4736328125,1.0,0.1841418147087097,1.0,0.1500000059604644,0.8419325351715088,1.0,-0.812371015548706,0.0280278958380222,0.7843431234359741,-0.1872032582759857,0.0,0.0,0.0,25.68138313293457,25.0,866.6139526367188,-3204.923095703125,66.13321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,303.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.689453125,18000.0,0.0,0.0,0.0366649031639099,0.0,0.0,0.0,0.0,1.0,0.0076944660395383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741013661026954,0.1258357763290405,-0.0517344139516353,0.0,3.7210214941296726e-05,0.0,0.0,4.823319911956787,0.0,0.0,0.0,0.2708511352539062,4.0,0.0,1.0
821400,293.2606811523437,297.1499938964844,293.1499938964844,0.0089828893542289,-572.6617431640625,301.6609802246094,0.5534127354621887,0.050000000745058,0.0457879416644573,294.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5534127354621887,0.050000000745058,0.0482169091701507,293.21435546875,297.1499938964844,293.1499938964844,0.1078366041183471,-1888.2164306640625,304.1610717773437,0.8440771698951721,0.1731249392032623,0.1219041720032692,293.2160949707031,297.1499938964844,293.1499938964844,0.16525499522686,-3599.2802734375,304.1644592285156,0.9521910548210144,0.2443641871213913,0.2323076426982879,293.3289794921875,297.1499938964844,293.1499938964844,0.0068482551723718,-2378.05029296875,299.89129638671875,0.5534127354621887,0.050000000745058,0.2287202477455139,291.2738342285156,291.1499938964844,274.9449157714844,272.5455322265625,289.1107482910156,294.2109069824219,291.4736328125,1.0,0.1841418147087097,1.0,0.1500000059604644,0.8419325351715088,1.0,-0.812371015548706,0.0280278958380222,0.7843431234359741,-0.1872032582759857,0.0,0.0,0.0,25.68138313293457,25.0,866.6139526367188,-3204.923095703125,66.13321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,303.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.689453125,18000.0,0.0,0.0,0.0366649031639099,0.0,0.0,0.0,0.0,1.0,0.0076944660395383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741013661026954,0.1258357763290405,-0.0517344139516353,0.0,3.7210214941296726e-05,0.0,0.0,4.823319911956787,0.0,0.0,0.0,0.2708511352539062,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0089752217754721,-576.9954833984375,301.6165466308594,0.5531627535820007,0.050000000745058,0.0457896441221237,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37139892578125,0.5531627535820007,0.050000000745058,0.048218697309494,293.2149658203125,297.1499938964844,293.1499938964844,0.1084402278065681,-1900.2564697265625,304.1547546386719,0.8411702513694763,0.1713764518499374,0.1207192987203598,293.2162780761719,297.1499938964844,293.1499938964844,0.1667405217885971,-3631.631591796875,304.1546325683594,0.9493955969810486,0.2426544427871704,0.2307142913341522,293.3306579589844,297.1499938964844,293.1499938964844,0.0067602167837321,-2374.00048828125,299.8207702636719,0.5531627535820007,0.050000000745058,0.2287287414073944,291.2608947753906,291.1499938964844,274.9638671875,272.5561218261719,289.120849609375,294.2253723144531,291.0265197753906,1.0,0.1838043183088302,1.0,0.1500000059604644,0.8410067558288574,1.0,-0.8090511560440063,0.027888536453247,0.7811626195907593,-0.1867037713527679,0.0,0.0,0.0,25.693115234375,25.0,-802.1635131835938,-0.0,65.63099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,299.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.49609375,18000.0,0.0,0.0,0.0391107350587844,0.0,0.0,0.0,0.0,1.0,0.0156045295298099,0.0,-0.0,-0.0,0.0,0.0,0.0,3.241558442823589e-05,0.0712737366557121,-0.0712413191795349,0.0,3.969242607126944e-05,0.0,0.0,2.659942150115967,0.0,0.0,0.0,0.2629981338977813,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0089752217754721,-576.9954833984375,301.6165466308594,0.5531627535820007,0.050000000745058,0.0457896441221237,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37139892578125,0.5531627535820007,0.050000000745058,0.048218697309494,293.2149658203125,297.1499938964844,293.1499938964844,0.1084402278065681,-1900.2564697265625,304.1547546386719,0.8411702513694763,0.1713764518499374,0.1207192987203598,293.2162780761719,297.1499938964844,293.1499938964844,0.1667405217885971,-3631.631591796875,304.1546325683594,0.9493955969810486,0.2426544427871704,0.2307142913341522,293.3306579589844,297.1499938964844,293.1499938964844,0.0067602167837321,-2374.00048828125,299.8207702636719,0.5531627535820007,0.050000000745058,0.2287287414073944,291.2608947753906,291.1499938964844,274.9638671875,272.5561218261719,289.120849609375,294.2253723144531,291.0265197753906,1.0,0.1838043183088302,1.0,0.1500000059604644,0.8410067558288574,1.0,-0.8090511560440063,0.027888536453247,0.7811626195907593,-0.1867037713527679,0.0,0.0,0.0,25.693115234375,25.0,-802.1635131835938,-0.0,65.63099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,299.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.49609375,18000.0,0.0,0.0,0.0391107350587844,0.0,0.0,0.0,0.0,1.0,0.0156045295298099,0.0,-0.0,-0.0,0.0,0.0,0.0,3.241558442823589e-05,0.0712737366557121,-0.0712413191795349,0.0,3.969242607126944e-05,0.0,0.0,2.659942150115967,0.0,0.0,0.0,0.2629981338977813,4.0,0.0,1.0
821580,293.2611694335937,297.1499938964844,293.1499938964844,0.0091171888634562,-586.5233764648438,301.499267578125,0.553007960319519,0.050000000745058,0.0457907021045684,294.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.553007960319519,0.050000000745058,0.0482198148965835,293.2146301269531,297.1499938964844,293.1499938964844,0.1089704781770706,-1909.6444091796875,304.1541442871094,0.8384886980056763,0.1697958409786224,0.1195848286151886,293.2153625488281,297.1499938964844,293.1499938964844,0.1682807505130767,-3661.085693359375,304.1534118652344,0.9469414949417114,0.2411620467901229,0.2292724847793579,293.3299560546875,297.1499938964844,293.1499938964844,0.0068684504367411,-2419.134765625,299.6222229003906,0.553007960319519,0.050000000745058,0.2287340462207794,290.8553771972656,291.1499938964844,274.9827575683594,272.56640625,289.1329345703125,294.24249267578125,291.11383056640625,1.0,0.1834667176008224,1.0,0.1500000059604644,0.8400810360908508,1.0,-0.8059680461883545,0.027760274708271,0.7782077789306641,-0.1862396001815796,0.0,0.0,0.034877523779869,25.69025230407715,25.0,708.846435546875,-3314.500732421875,65.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,302.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.029296875,18000.0,0.0,0.0,0.0345497727394104,0.0,0.0,0.0,0.0,1.0,0.0086417701095342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794783905148506,0.1356856524944305,-0.0562072545289993,0.0,3.506362918415107e-05,0.0,0.0,5.187856674194336,0.0,0.0,0.0,0.2715960443019867,4.0,0.0,1.0
821640,293.2611694335937,297.1499938964844,293.1499938964844,0.0091171888634562,-586.5233764648438,301.499267578125,0.553007960319519,0.050000000745058,0.0457907021045684,294.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.553007960319519,0.050000000745058,0.0482198148965835,293.2146301269531,297.1499938964844,293.1499938964844,0.1089704781770706,-1909.6444091796875,304.1541442871094,0.8384886980056763,0.1697958409786224,0.1195848286151886,293.2153625488281,297.1499938964844,293.1499938964844,0.1682807505130767,-3661.085693359375,304.1534118652344,0.9469414949417114,0.2411620467901229,0.2292724847793579,293.3299560546875,297.1499938964844,293.1499938964844,0.0068684504367411,-2419.134765625,299.6222229003906,0.553007960319519,0.050000000745058,0.2287340462207794,290.8553771972656,291.1499938964844,274.9827575683594,272.56640625,289.1329345703125,294.24249267578125,291.11383056640625,1.0,0.1834667176008224,1.0,0.1500000059604644,0.8400810360908508,1.0,-0.8059680461883545,0.027760274708271,0.7782077789306641,-0.1862396001815796,0.0,0.0,0.034877523779869,25.69025230407715,25.0,708.846435546875,-3314.500732421875,65.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,302.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.029296875,18000.0,0.0,0.0,0.0345497727394104,0.0,0.0,0.0,0.0,1.0,0.0086417701095342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794783905148506,0.1356856524944305,-0.0562072545289993,0.0,3.506362918415107e-05,0.0,0.0,5.187856674194336,0.0,0.0,0.0,0.2715960443019867,4.0,0.0,1.0
821700,293.26202392578125,297.1499938964844,293.1499938964844,0.0086947316303849,-556.3316040039062,301.6166381835937,0.5529145002365112,0.050000000745058,0.0457913428544998,294.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.5529145002365112,0.050000000745058,0.0482204891741275,293.2148742675781,297.1499938964844,293.1499938964844,0.1025502979755401,-1810.19287109375,304.16485595703125,0.8371211290359497,0.1689268946647644,0.1190142557024955,293.2154846191406,297.1499938964844,293.1499938964844,0.1585663110017776,-3477.251953125,304.170166015625,0.9456285238265992,0.2403104305267334,0.2285206764936447,293.3310546875,297.1499938964844,293.1499938964844,0.0065814624540507,-2287.04443359375,299.8246154785156,0.5529145002365112,0.050000000745058,0.2287372350692749,291.54510498046875,291.1499938964844,274.9921875,272.57147216796875,289.1365966796875,294.24774169921875,291.663818359375,1.0,0.1832981556653976,1.0,0.1500000059604644,0.8396181464195251,1.0,-0.8043864965438843,0.0276944115757942,0.7766920924186707,-0.1859981417655944,0.0,0.0,0.0,25.69140243530273,25.0,822.0239868164062,-2700.246337890625,64.9053726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,302.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.533203125,18000.0,0.0,0.0,0.0372167713940143,0.0,0.0,0.0,0.0,1.0,0.0089049628004431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493586808443069,0.1069350987672805,-0.0575764179229736,0.0,3.777029269258492e-05,0.0,0.0,4.091019153594971,0.0,0.0,0.0,0.2679510414600372,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0086501576006412,-555.664794921875,301.60858154296875,0.5527692437171936,0.050000000745058,0.0457923337817192,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5527692437171936,0.050000000745058,0.0482215322554111,293.21551513671875,297.1499938964844,293.1499938964844,0.1022967994213104,-1807.65673828125,304.162353515625,0.8355491757392883,0.1679838150739669,0.11837899684906,293.2157897949219,297.1499938964844,293.1499938964844,0.1584808677434921,-3477.923828125,304.1662292480469,0.944104790687561,0.2394185066223144,0.2276928275823593,293.3323669433594,297.1499938964844,293.1499938964844,0.0065078632906079,-2271.83154296875,299.8143615722656,0.5527692437171936,0.050000000745058,0.2287421822547912,291.6135559082031,291.1499938964844,275.0015869140625,272.5764465332031,289.1409606933594,294.2541198730469,291.4483642578125,1.0,0.1831263303756714,1.0,0.1500000059604644,0.8391546607017517,1.0,-0.8026390075683594,0.0276211686432361,0.7750177979469299,-0.1857303977012634,0.0,0.0,0.0,25.700336456298828,25.0,-387.08990478515625,-0.0,64.64813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,299.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.427734375,18000.0,0.0,0.0,0.0387108661234378,0.0,0.0,0.0,0.0,1.0,0.014370365999639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003778381214942,0.071278691291809,-0.0709008574485778,0.0,3.928660953533836e-05,0.0,0.0,2.6702022552490234,0.0,0.0,0.0,0.2634074687957763,4.0,0.0,1.0
821820,293.262939453125,297.1499938964844,293.1499938964844,0.0091795390471816,-597.3270874023438,301.3569641113281,0.5525520443916321,0.050000000745058,0.0457938238978385,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246337890625,0.5525520443916321,0.050000000745058,0.0482231006026268,293.2158203125,297.1499938964844,293.1499938964844,0.1096224561333656,-1924.249755859375,304.14703369140625,0.8325362205505371,0.1662557125091552,0.1171303987503051,293.2152404785156,297.1499938964844,293.1499938964844,0.1707872301340103,-3713.942138671875,304.1418762207031,0.9413317441940308,0.2378614246845245,0.2261552214622497,293.3321838378906,297.1499938964844,293.1499938964844,0.0068103852681815,-2438.0078125,299.38946533203125,0.5525520443916321,0.050000000745058,0.228749617934227,290.5766906738281,291.1499938964844,275.0202941894531,272.5861511230469,289.1537780761719,294.2725524902344,290.6254272460937,1.0,0.1827803254127502,1.0,0.1500000059604644,0.8382277488708496,1.0,-0.7993075251579285,0.0274824015796184,0.7718251347541809,-0.185220792889595,0.0,0.0,0.0529547184705734,25.706710815429688,25.0,19.104307174682617,-3204.736083984375,64.14546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,300.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17700.830078125,18000.0,0.0,0.0,0.0334848351776599,0.0,0.0,0.0,0.0,1.0,0.0109875760972499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724984034895896,0.1371795088052749,-0.0646811053156852,0.0,3.398285116418265e-05,0.0,0.0,5.195149898529053,0.0,0.0,0.0,0.2708013355731964,4.0,0.0,1.0
821880,293.262939453125,297.1499938964844,293.1499938964844,0.0091795390471816,-597.3270874023438,301.3569641113281,0.5525520443916321,0.050000000745058,0.0457938238978385,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246337890625,0.5525520443916321,0.050000000745058,0.0482231006026268,293.2158203125,297.1499938964844,293.1499938964844,0.1096224561333656,-1924.249755859375,304.14703369140625,0.8325362205505371,0.1662557125091552,0.1171303987503051,293.2152404785156,297.1499938964844,293.1499938964844,0.1707872301340103,-3713.942138671875,304.1418762207031,0.9413317441940308,0.2378614246845245,0.2261552214622497,293.3321838378906,297.1499938964844,293.1499938964844,0.0068103852681815,-2438.0078125,299.38946533203125,0.5525520443916321,0.050000000745058,0.228749617934227,290.5766906738281,291.1499938964844,275.0202941894531,272.5861511230469,289.1537780761719,294.2725524902344,290.6254272460937,1.0,0.1827803254127502,1.0,0.1500000059604644,0.8382277488708496,1.0,-0.7993075251579285,0.0274824015796184,0.7718251347541809,-0.185220792889595,0.0,0.0,0.0529547184705734,25.706710815429688,25.0,19.104307174682617,-3204.736083984375,64.14546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,300.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17700.830078125,18000.0,0.0,0.0,0.0334848351776599,0.0,0.0,0.0,0.0,1.0,0.0109875760972499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724984034895896,0.1371795088052749,-0.0646811053156852,0.0,3.398285116418265e-05,0.0,0.0,5.195149898529053,0.0,0.0,0.0,0.2708013355731964,4.0,0.0,1.0
