time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821940,293.2645874023437,297.1499938964844,293.1499938964844,0.0084858331829309,-545.6890869140625,301.5440673828125,0.5523591637611389,0.050000000745058,0.0457951501011848,294.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.5523591637611389,0.050000000745058,0.0482244975864887,293.216552734375,297.1499938964844,293.1499938964844,0.0983359739184379,-1748.6331787109375,304.1660461425781,0.8296274542808533,0.1644447594881057,0.1159201562404632,293.2154235839844,297.1499938964844,293.1499938964844,0.1537368148565292,-3390.19921875,304.1717834472656,0.9386008381843568,0.2361746579408645,0.2246392965316772,293.33416748046875,297.1499938964844,293.1499938964844,0.0063661881722509,-2219.821533203125,299.7126159667969,0.5523591637611389,0.050000000745058,0.2287562489509582,291.6833190917969,291.1499938964844,275.03887939453125,272.5956115722656,289.1617126464844,294.2841796875,291.7210388183594,1.0,0.1824354380369186,1.0,0.1500000059604644,0.8373008370399475,1.0,-0.7960470914840698,0.0273471102118492,0.7686999440193176,-0.1847158074378967,0.0,0.0,0.0,25.709619522094727,25.0,478.8209228515625,-1036.030517578125,63.6518440246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,300.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.638671875,18000.0,0.0,0.0,0.037268154323101,0.0,0.0,0.0,0.0,1.0,0.0123427752405405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106883980333805,0.0790889263153076,-0.0684005245566368,0.0,3.782243948080577e-05,0.0,0.0,2.9905571937561035,0.0,0.0,0.0,0.2646291553974151,4.0,0.0,1.0
822000,293.2645874023437,297.1499938964844,293.1499938964844,0.0084858331829309,-545.6890869140625,301.5440673828125,0.5523591637611389,0.050000000745058,0.0457951501011848,294.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.5523591637611389,0.050000000745058,0.0482244975864887,293.216552734375,297.1499938964844,293.1499938964844,0.0983359739184379,-1748.6331787109375,304.1660461425781,0.8296274542808533,0.1644447594881057,0.1159201562404632,293.2154235839844,297.1499938964844,293.1499938964844,0.1537368148565292,-3390.19921875,304.1717834472656,0.9386008381843568,0.2361746579408645,0.2246392965316772,293.33416748046875,297.1499938964844,293.1499938964844,0.0063661881722509,-2219.821533203125,299.7126159667969,0.5523591637611389,0.050000000745058,0.2287562489509582,291.6833190917969,291.1499938964844,275.03887939453125,272.5956115722656,289.1617126464844,294.2841796875,291.7210388183594,1.0,0.1824354380369186,1.0,0.1500000059604644,0.8373008370399475,1.0,-0.7960470914840698,0.0273471102118492,0.7686999440193176,-0.1847158074378967,0.0,0.0,0.0,25.709619522094727,25.0,478.8209228515625,-1036.030517578125,63.6518440246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,300.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.638671875,18000.0,0.0,0.0,0.037268154323101,0.0,0.0,0.0,0.0,1.0,0.0123427752405405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106883980333805,0.0790889263153076,-0.0684005245566368,0.0,3.782243948080577e-05,0.0,0.0,2.9905571937561035,0.0,0.0,0.0,0.2646291553974151,4.0,0.0,1.0
822060,293.2654724121094,297.1499938964844,293.1499938964844,0.0089717553928494,-586.8970947265625,301.3023681640625,0.5520872473716736,0.050000000745058,0.0457970201969146,294.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8378601074219,0.5520872473716736,0.050000000745058,0.0482264645397663,293.2176513671875,297.1499938964844,293.1499938964844,0.1057120785117149,-1867.7279052734373,304.1483764648437,0.8262912631034851,0.162533700466156,0.1145663633942604,293.2154541015625,297.1499938964844,293.1499938964844,0.1663076728582382,-3634.36669921875,304.1434936523437,0.9355355501174928,0.2345096319913864,0.2230136841535568,293.335205078125,297.1499938964844,293.1499938964844,0.0066042682155966,-2372.61865234375,299.3078308105469,0.5520872473716736,0.050000000745058,0.2287655919790268,290.7415771484375,291.1499938964844,275.0573425292969,272.6048278808594,289.1737365722656,294.3017883300781,290.6257629394531,1.0,0.1820812821388244,1.0,0.1500000059604644,0.8363727927207947,1.0,-0.7924870848655701,0.0271988380700349,0.765288233757019,-0.1841628700494766,0.0,0.0,0.00860355515033,25.72418975830078,25.0,-852.7100830078125,-0.0,63.13149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,299.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.775390625,18000.0,0.0,0.0,0.0350088849663734,0.0,0.0,0.0,0.0,1.0,0.0186187978833913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001997100771404,0.0721649527549743,-0.0719652473926544,0.0,3.5529566957848147e-05,0.0,0.0,2.684522867202759,0.0,0.0,0.0,0.2627568244934082,4.0,0.0,1.0
822120,293.2654724121094,297.1499938964844,293.1499938964844,0.0089717553928494,-586.8970947265625,301.3023681640625,0.5520872473716736,0.050000000745058,0.0457970201969146,294.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8378601074219,0.5520872473716736,0.050000000745058,0.0482264645397663,293.2176513671875,297.1499938964844,293.1499938964844,0.1057120785117149,-1867.7279052734373,304.1483764648437,0.8262912631034851,0.162533700466156,0.1145663633942604,293.2154541015625,297.1499938964844,293.1499938964844,0.1663076728582382,-3634.36669921875,304.1434936523437,0.9355355501174928,0.2345096319913864,0.2230136841535568,293.335205078125,297.1499938964844,293.1499938964844,0.0066042682155966,-2372.61865234375,299.3078308105469,0.5520872473716736,0.050000000745058,0.2287655919790268,290.7415771484375,291.1499938964844,275.0573425292969,272.6048278808594,289.1737365722656,294.3017883300781,290.6257629394531,1.0,0.1820812821388244,1.0,0.1500000059604644,0.8363727927207947,1.0,-0.7924870848655701,0.0271988380700349,0.765288233757019,-0.1841628700494766,0.0,0.0,0.00860355515033,25.72418975830078,25.0,-852.7100830078125,-0.0,63.13149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,299.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.775390625,18000.0,0.0,0.0,0.0350088849663734,0.0,0.0,0.0,0.0,1.0,0.0186187978833913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001997100771404,0.0721649527549743,-0.0719652473926544,0.0,3.5529566957848147e-05,0.0,0.0,2.684522867202759,0.0,0.0,0.0,0.2627568244934082,4.0,0.0,1.0
822180,293.2660827636719,297.1499938964844,293.1499938964844,0.008499102666974,-549.976318359375,301.41290283203125,0.5519285798072815,0.050000000745058,0.0457981191575527,294.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.5519285798072815,0.050000000745058,0.0482276231050491,293.2181396484375,297.1499938964844,293.1499938964844,0.0971700549125671,-1734.0985107421875,304.1640625,0.8233073353767395,0.1607252359390258,0.113322414457798,293.21514892578125,297.1499938964844,293.1499938964844,0.1535953879356384,-3391.39404296875,304.1683044433594,0.9328927993774414,0.2329175919294357,0.2215500324964523,293.33599853515625,297.1499938964844,293.1499938964844,0.0063247266225516,-2223.526611328125,299.4989929199219,0.5519285798072815,0.050000000745058,0.2287710756063461,291.44891357421875,291.1499938964844,275.0755920410156,272.6137390136719,289.1837158203125,294.31646728515625,291.6086730957031,1.0,0.1817297339439392,1.0,0.1500000059604644,0.8354447484016418,1.0,-0.7892468571662903,0.0270652286708354,0.7621815800666809,-0.183656245470047,0.0,0.0,0.0,25.721479415893555,25.0,892.40185546875,-3047.243408203125,62.639286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,302.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.40625,18000.0,0.0,0.0,0.0348270088434219,0.0,0.0,0.0,0.0,1.0,0.0082727149128913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674129351973533,0.1220665127038955,-0.0546535737812519,0.0,3.5344986827112734e-05,0.0,0.0,4.680522441864014,0.0,0.0,0.0,0.2702034413814544,4.0,0.0,1.0
822240,293.2660827636719,297.1499938964844,293.1499938964844,0.008499102666974,-549.976318359375,301.41290283203125,0.5519285798072815,0.050000000745058,0.0457981191575527,294.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.5519285798072815,0.050000000745058,0.0482276231050491,293.2181396484375,297.1499938964844,293.1499938964844,0.0971700549125671,-1734.0985107421875,304.1640625,0.8233073353767395,0.1607252359390258,0.113322414457798,293.21514892578125,297.1499938964844,293.1499938964844,0.1535953879356384,-3391.39404296875,304.1683044433594,0.9328927993774414,0.2329175919294357,0.2215500324964523,293.33599853515625,297.1499938964844,293.1499938964844,0.0063247266225516,-2223.526611328125,299.4989929199219,0.5519285798072815,0.050000000745058,0.2287710756063461,291.44891357421875,291.1499938964844,275.0755920410156,272.6137390136719,289.1837158203125,294.31646728515625,291.6086730957031,1.0,0.1817297339439392,1.0,0.1500000059604644,0.8354447484016418,1.0,-0.7892468571662903,0.0270652286708354,0.7621815800666809,-0.183656245470047,0.0,0.0,0.0,25.721479415893555,25.0,892.40185546875,-3047.243408203125,62.639286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,302.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.40625,18000.0,0.0,0.0,0.0348270088434219,0.0,0.0,0.0,0.0,1.0,0.0082727149128913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674129351973533,0.1220665127038955,-0.0546535737812519,0.0,3.5344986827112734e-05,0.0,0.0,4.680522441864014,0.0,0.0,0.0,0.2702034413814544,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0083528775721788,-541.0706176757812,301.4424743652344,0.5517858862876892,0.050000000745058,0.0457991026341915,294.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6730651855469,0.5517858862876892,0.050000000745058,0.0482286587357521,293.2190246582031,297.1499938964844,293.1499938964844,0.0952337011694908,-1704.69140625,304.164794921875,0.8215668797492981,0.1596847772598266,0.1126286312937736,293.2155456542969,297.1499938964844,293.1499938964844,0.1509314179420471,-3341.953125,304.1694641113281,0.9313018321990968,0.2320117652416229,0.2207211703062057,293.337646484375,297.1499938964844,293.1499938964844,0.0061940485611557,-2175.648681640625,299.55322265625,0.5517858862876892,0.050000000745058,0.2287759929895401,291.6925354003906,291.1499938964844,275.08465576171875,272.6181030273437,289.1874084472656,294.3221435546875,291.60205078125,1.0,0.1815508306026458,1.0,0.1500000059604644,0.8349807858467102,1.0,-0.7874278426170349,0.0269896741956472,0.7604381442070007,-0.1833695322275161,0.0,0.0,0.0,25.729846954345703,25.0,-92.07186889648438,-84.73577880859375,62.3774528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,299.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18194.611328125,18000.0,0.0,0.0,0.0368338748812675,0.0,0.0,0.0,0.0,1.0,0.0142926825210452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011331913992762,0.0720549747347831,-0.0709217861294746,0.0,3.7381701986305416e-05,0.0,0.0,2.70539665222168,0.0,0.0,0.0,0.2636755704879761,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086614387109875,-567.6949462890625,301.2894287109375,0.5516350269317627,0.050000000745058,0.045800145715475,294.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5516350269317627,0.050000000745058,0.0482297576963901,293.2198181152344,297.1499938964844,293.1499938964844,0.1000235229730606,-1782.474365234375,304.15338134765625,0.8197259306907654,0.1586542427539825,0.1119005307555198,293.2156677246094,297.1499938964844,293.1499938964844,0.1591219007968902,-3501.91455078125,304.1510009765625,0.9296815991401672,0.2311594188213348,0.2198856621980667,293.3383178710937,297.1499938964844,293.1499938964844,0.0063445381820201,-2273.3994140625,299.29736328125,0.5516350269317627,0.050000000745058,0.2287812083959579,291.0937805175781,291.1499938964844,275.0936889648437,272.6224060058594,289.1936340332031,294.3313903808594,290.89306640625,1.0,0.1813692599534988,1.0,0.1500000059604644,0.8345162272453308,1.0,-0.7855600714683533,0.0269120968878269,0.7586479783058167,-0.1830755919218063,0.0,0.0,0.0,25.73929977416992,25.0,-831.4635009765625,-0.0,62.110633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,299.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.529296875,18000.0,0.0,0.0,0.0359510406851768,0.0,0.0,0.0,0.0,1.0,0.0171802602708339,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413391964888433e-05,0.0716482549905777,-0.0716341212391853,0.0,3.648573328973725e-05,0.0,0.0,2.67051100730896,0.0,0.0,0.0,0.262888103723526,4.0,0.0,1.0
822420,293.26788330078125,297.1499938964844,293.1499938964844,0.0086587211117148,-566.3812866210938,301.2143859863281,0.5514636039733887,0.050000000745058,0.0458013378083705,294.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.5514636039733887,0.050000000745058,0.0482310131192207,293.2203674316406,297.1499938964844,293.1499938964844,0.0981486439704895,-1754.2437744140625,304.15692138671875,0.8164201974868774,0.156775563955307,0.1105615943670272,293.21502685546875,297.1499938964844,293.1499938964844,0.1571965664625167,-3465.328125,304.1563720703125,0.9269647598266602,0.2296222150325775,0.2184094041585922,293.33807373046875,297.1499938964844,293.1499938964844,0.0063644098117947,-2274.180419921875,299.1734313964844,0.5514636039733887,0.050000000745058,0.2287871688604354,290.9371643066406,291.1499938964844,275.1115417480469,272.6307983398437,289.20703125,294.35113525390625,291.2020874023437,1.0,0.1810084581375122,1.0,0.1500000059604644,0.833587110042572,1.0,-0.7821913957595825,0.0267735868692398,0.7554178237915039,-0.1825445294380188,0.0,0.0,0.0227429382503032,25.73807907104492,25.0,802.3546752929688,-3257.277587890625,61.60731887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,302.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.265625,18000.0,0.0,0.0,0.0319401323795318,0.0,0.0,0.0,0.0,1.0,0.0092339096590876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782816410064697,0.1370768696069717,-0.0587952323257923,0.0,3.241517333663069e-05,0.0,0.0,5.24608039855957,0.0,0.0,0.0,0.2717587649822235,4.0,0.0,1.0
822480,293.26788330078125,297.1499938964844,293.1499938964844,0.0086587211117148,-566.3812866210938,301.2143859863281,0.5514636039733887,0.050000000745058,0.0458013378083705,294.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.5514636039733887,0.050000000745058,0.0482310131192207,293.2203674316406,297.1499938964844,293.1499938964844,0.0981486439704895,-1754.2437744140625,304.15692138671875,0.8164201974868774,0.156775563955307,0.1105615943670272,293.21502685546875,297.1499938964844,293.1499938964844,0.1571965664625167,-3465.328125,304.1563720703125,0.9269647598266602,0.2296222150325775,0.2184094041585922,293.33807373046875,297.1499938964844,293.1499938964844,0.0063644098117947,-2274.180419921875,299.1734313964844,0.5514636039733887,0.050000000745058,0.2287871688604354,290.9371643066406,291.1499938964844,275.1115417480469,272.6307983398437,289.20703125,294.35113525390625,291.2020874023437,1.0,0.1810084581375122,1.0,0.1500000059604644,0.833587110042572,1.0,-0.7821913957595825,0.0267735868692398,0.7554178237915039,-0.1825445294380188,0.0,0.0,0.0227429382503032,25.73807907104492,25.0,802.3546752929688,-3257.277587890625,61.60731887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,302.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.265625,18000.0,0.0,0.0,0.0319401323795318,0.0,0.0,0.0,0.0,1.0,0.0092339096590876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782816410064697,0.1370768696069717,-0.0587952323257923,0.0,3.241517333663069e-05,0.0,0.0,5.24608039855957,0.0,0.0,0.0,0.2717587649822235,4.0,0.0,1.0
822540,293.27056884765625,297.1499938964844,293.1499938964844,0.0082792565226554,-541.170654296875,301.31219482421875,0.5512038469314575,0.050000000745058,0.045803140848875,294.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220092773437,0.5512038469314575,0.050000000745058,0.0482329130172729,293.2221984863281,297.1499938964844,293.1499938964844,0.0928277224302291,-1672.069580078125,304.1620483398437,0.8127058148384094,0.1546268761157989,0.1091258227825164,293.2156677246094,297.1499938964844,293.1499938964844,0.1496143341064453,-3322.396484375,304.16455078125,0.9238627552986144,0.2278457432985305,0.2167919427156448,293.3410949707031,297.1499938964844,293.1499938964844,0.0060587604530155,-2150.0107421875,299.3468933105469,0.5512038469314575,0.050000000745058,0.2287961840629577,291.5853576660156,291.1499938964844,275.1291809082031,272.63897705078125,289.2142944335937,294.3626403808594,291.3904113769531,1.0,0.1806434839963913,1.0,0.1500000059604644,0.8326579928398132,1.0,-0.7785424590110779,0.0266229882836341,0.7519194483757019,-0.1819630414247512,0.0,0.0,0.0,25.7506160736084,25.0,-475.7984924316406,-0.0,61.08389663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,299.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18143.32421875,18000.0,0.0,0.0,0.0360393486917018,0.0,0.0,0.0,0.0,1.0,0.0155351245775818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001787931541912,0.0715024247765541,-0.0713236257433891,0.0,3.6575358535628766e-05,0.0,0.0,2.676129102706909,0.0,0.0,0.0,0.2633278369903564,4.0,0.0,1.0
822600,293.27056884765625,297.1499938964844,293.1499938964844,0.0082792565226554,-541.170654296875,301.31219482421875,0.5512038469314575,0.050000000745058,0.045803140848875,294.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220092773437,0.5512038469314575,0.050000000745058,0.0482329130172729,293.2221984863281,297.1499938964844,293.1499938964844,0.0928277224302291,-1672.069580078125,304.1620483398437,0.8127058148384094,0.1546268761157989,0.1091258227825164,293.2156677246094,297.1499938964844,293.1499938964844,0.1496143341064453,-3322.396484375,304.16455078125,0.9238627552986144,0.2278457432985305,0.2167919427156448,293.3410949707031,297.1499938964844,293.1499938964844,0.0060587604530155,-2150.0107421875,299.3468933105469,0.5512038469314575,0.050000000745058,0.2287961840629577,291.5853576660156,291.1499938964844,275.1291809082031,272.63897705078125,289.2142944335937,294.3626403808594,291.3904113769531,1.0,0.1806434839963913,1.0,0.1500000059604644,0.8326579928398132,1.0,-0.7785424590110779,0.0266229882836341,0.7519194483757019,-0.1819630414247512,0.0,0.0,0.0,25.7506160736084,25.0,-475.7984924316406,-0.0,61.08389663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,299.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18143.32421875,18000.0,0.0,0.0,0.0360393486917018,0.0,0.0,0.0,0.0,1.0,0.0155351245775818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001787931541912,0.0715024247765541,-0.0713236257433891,0.0,3.6575358535628766e-05,0.0,0.0,2.676129102706909,0.0,0.0,0.0,0.2633278369903564,4.0,0.0,1.0
822660,293.2704772949219,297.1499938964844,293.1499938964844,0.0087401205673813,-579.7916870117188,301.0427551269531,0.5509693622589111,0.050000000745058,0.045804776251316,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.5509693622589111,0.050000000745058,0.0482346378266811,293.22332763671875,297.1499938964844,293.1499938964844,0.0987428352236747,-1769.158935546875,304.14898681640625,0.8087856769561768,0.1525622457265854,0.1076406314969062,293.2152709960937,297.1499938964844,293.1499938964844,0.1605643928050995,-3535.811767578125,304.14276123046875,0.920888364315033,0.2262594103813171,0.215226948261261,293.34100341796875,297.1499938964844,293.1499938964844,0.0063111167401075,-2299.087890625,298.8964538574219,0.5509693622589111,0.050000000745058,0.228804349899292,290.589111328125,291.1499938964844,275.14654541015625,272.6468811035156,289.2294006347656,294.3851318359375,290.5923767089844,1.0,0.1802721172571182,1.0,0.1500000059604644,0.8317278027534485,1.0,-0.774895429611206,0.0264730155467987,0.7484224438667297,-0.1813826411962509,0.0,0.0,0.0453696697950363,25.75875663757324,25.0,-115.332275390625,-3142.79638671875,60.558372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228271484375,300.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17672.87890625,18000.0,0.0,0.0,0.0307615138590335,0.0,0.0,0.0,0.0,1.0,0.0125097576528787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706942826509475,0.1390212178230285,-0.068326935172081,0.0,3.121902409475297e-05,0.0,0.0,5.256119251251221,0.0,0.0,0.0,0.2705938518047333,4.0,0.0,1.0
822720,293.2704772949219,297.1499938964844,293.1499938964844,0.0087401205673813,-579.7916870117188,301.0427551269531,0.5509693622589111,0.050000000745058,0.045804776251316,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.5509693622589111,0.050000000745058,0.0482346378266811,293.22332763671875,297.1499938964844,293.1499938964844,0.0987428352236747,-1769.158935546875,304.14898681640625,0.8087856769561768,0.1525622457265854,0.1076406314969062,293.2152709960937,297.1499938964844,293.1499938964844,0.1605643928050995,-3535.811767578125,304.14276123046875,0.920888364315033,0.2262594103813171,0.215226948261261,293.34100341796875,297.1499938964844,293.1499938964844,0.0063111167401075,-2299.087890625,298.8964538574219,0.5509693622589111,0.050000000745058,0.228804349899292,290.589111328125,291.1499938964844,275.14654541015625,272.6468811035156,289.2294006347656,294.3851318359375,290.5923767089844,1.0,0.1802721172571182,1.0,0.1500000059604644,0.8317278027534485,1.0,-0.774895429611206,0.0264730155467987,0.7484224438667297,-0.1813826411962509,0.0,0.0,0.0453696697950363,25.75875663757324,25.0,-115.332275390625,-3142.79638671875,60.558372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228271484375,300.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17672.87890625,18000.0,0.0,0.0,0.0307615138590335,0.0,0.0,0.0,0.0,1.0,0.0125097576528787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706942826509475,0.1390212178230285,-0.068326935172081,0.0,3.121902409475297e-05,0.0,0.0,5.256119251251221,0.0,0.0,0.0,0.2705938518047333,4.0,0.0,1.0
822780,293.27227783203125,297.1499938964844,293.1499938964844,0.0081037199124693,-529.4097900390625,301.2487487792969,0.5507761836051941,0.050000000745058,0.0458061285316944,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5986022949219,0.5507761836051941,0.050000000745058,0.0482360608875751,293.2247009277344,297.1499938964844,293.1499938964844,0.088129885494709,-1601.2532958984375,304.16656494140625,0.8048986196517944,0.1504335850477218,0.1062083467841148,293.2154235839844,297.1499938964844,293.1499938964844,0.1443571001291275,-3223.307373046875,304.17144775390625,0.9180712699890136,0.2245819121599197,0.2137124091386795,293.34307861328125,297.1499938964844,293.1499938964844,0.0059208562597632,-2093.456298828125,299.25018310546875,0.5507761836051941,0.050000000745058,0.2288111001253128,291.6783752441406,291.1499938964844,275.1636047363281,272.6545715332031,289.2375793457031,294.3983154296875,291.7445983886719,1.0,0.1799021810293197,1.0,0.1500000059604644,0.8307976126670837,1.0,-0.7713704109191895,0.0263287983834743,0.7450416088104248,-0.1808165162801742,0.0,0.0,0.0,25.76070976257324,25.0,602.7905883789062,-1285.2880859375,60.0458869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,300.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18254.826171875,18000.0,0.0,0.0,0.034505657851696,0.0,0.0,0.0,0.0,1.0,0.0127638736739754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138444444164633,0.0830931589007377,-0.0692487135529518,0.0,3.501885657897219e-05,0.0,0.0,3.147427558898926,0.0,0.0,0.0,0.2650809586048126,4.0,0.0,1.0
822840,293.27227783203125,297.1499938964844,293.1499938964844,0.0081037199124693,-529.4097900390625,301.2487487792969,0.5507761836051941,0.050000000745058,0.0458061285316944,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5986022949219,0.5507761836051941,0.050000000745058,0.0482360608875751,293.2247009277344,297.1499938964844,293.1499938964844,0.088129885494709,-1601.2532958984375,304.16656494140625,0.8048986196517944,0.1504335850477218,0.1062083467841148,293.2154235839844,297.1499938964844,293.1499938964844,0.1443571001291275,-3223.307373046875,304.17144775390625,0.9180712699890136,0.2245819121599197,0.2137124091386795,293.34307861328125,297.1499938964844,293.1499938964844,0.0059208562597632,-2093.456298828125,299.25018310546875,0.5507761836051941,0.050000000745058,0.2288111001253128,291.6783752441406,291.1499938964844,275.1636047363281,272.6545715332031,289.2375793457031,294.3983154296875,291.7445983886719,1.0,0.1799021810293197,1.0,0.1500000059604644,0.8307976126670837,1.0,-0.7713704109191895,0.0263287983834743,0.7450416088104248,-0.1808165162801742,0.0,0.0,0.0,25.76070976257324,25.0,602.7905883789062,-1285.2880859375,60.0458869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,300.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18254.826171875,18000.0,0.0,0.0,0.034505657851696,0.0,0.0,0.0,0.0,1.0,0.0127638736739754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138444444164633,0.0830931589007377,-0.0692487135529518,0.0,3.501885657897219e-05,0.0,0.0,3.147427558898926,0.0,0.0,0.0,0.2650809586048126,4.0,0.0,1.0
822900,293.2735595703125,297.1499938964844,293.1499938964844,0.008213042281568,-541.6123657226562,301.1701965332031,0.5506160259246826,0.050000000745058,0.0458072498440742,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223999023437,0.5506160259246826,0.050000000745058,0.0482372380793094,293.22589111328125,297.1499938964844,293.1499938964844,0.0901453122496604,-1635.3326416015625,304.15966796875,0.8025954365730286,0.1492511630058288,0.105398915708065,293.2157592773437,297.1499938964844,293.1499938964844,0.1483027637004852,-3302.764892578125,304.1600036621094,0.9164159893989564,0.223684161901474,0.2128634601831436,293.3444519042969,297.1499938964844,293.1499938964844,0.0059345802292227,-2126.87255859375,299.1223449707031,0.5506160259246826,0.050000000745058,0.2288166880607605,291.4459533691406,291.1499938964844,275.17205810546875,272.6582946777344,289.2423095703125,294.4058532714844,291.215576171875,1.0,0.1797127425670623,1.0,0.1500000059604644,0.8303325176239014,1.0,-0.7693895697593689,0.0262472592294216,0.743142306804657,-0.1804975569248199,0.0,0.0,0.0,25.771446228027344,25.0,-646.402099609375,-0.0,59.77195358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,299.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.802734375,18000.0,0.0,0.0,0.0350733175873756,0.0,0.0,0.0,0.0,1.0,0.0165534187108278,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2779640100197867e-05,0.0715974196791648,-0.0715446397662162,0.0,3.559495962690562e-05,0.0,0.0,2.674983024597168,0.0,0.0,0.0,0.2631474137306213,4.0,0.0,1.0
822960,293.27362060546875,297.1499938964844,293.1499938964844,0.0084929605945944,-565.3258666992188,301.0040283203125,0.5504812002182007,0.050000000745058,0.0458081923425197,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93035888671875,0.5504812002182007,0.050000000745058,0.0482382327318191,293.2266845703125,297.1499938964844,293.1499938964844,0.0937342718243599,-1694.406982421875,304.1514892578125,0.8003222346305847,0.1481336802244186,0.1045937910676002,293.2156677246094,297.1499938964844,293.1499938964844,0.1549961566925048,-3433.92919921875,304.1462097167969,0.9148783683776855,0.2228733152151107,0.212057426571846,293.3445129394531,297.1499938964844,293.1499938964844,0.006089724600315,-2218.42236328125,298.8452453613281,0.5504812002182007,0.050000000745058,0.2288214117288589,290.8344116210937,291.1499938964844,275.1803894042969,272.6620178222656,289.25030517578125,294.4179992675781,290.7093200683594,1.0,0.1795219779014587,1.0,0.1500000059604644,0.829866886138916,1.0,-0.7674638628959656,0.0261683072894811,0.7412955164909363,-0.1801881492137909,0.0,0.0,0.0,25.77808380126953,25.0,-815.2129516601562,-0.0,59.50160598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,299.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.609375,18000.0,0.0,0.0,0.0329358726739883,0.0,0.0,0.0,0.0,1.0,0.0193087290972471,0.0,-0.0,-0.0,0.0,0.0,0.0,8.474423339066561e-06,0.0721796602010726,-0.0721711888909339,0.0,3.342572381370701e-05,0.0,0.0,2.685921192169189,0.0,0.0,0.0,0.2627514600753784,4.0,0.0,1.0
823020,293.2737731933594,297.1499938964844,293.1499938964844,0.0082021215930581,-540.8128662109375,301.0608825683594,0.550317645072937,0.050000000745058,0.0458093471825122,294.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.550317645072937,0.050000000745058,0.0482394471764564,293.22760009765625,297.1499938964844,293.1499938964844,0.0876337215304374,-1598.349609375,304.162353515625,0.7961950898170471,0.1460053920745849,0.1031055450439453,293.21514892578125,297.1499938964844,293.1499938964844,0.1462839543819427,-3265.11962890625,304.1640014648437,0.9122369289398192,0.2213141769170761,0.2105959802865982,293.34478759765625,297.1499938964844,293.1499938964844,0.005932567641139,-2124.9921875,298.94500732421875,0.550317645072937,0.050000000745058,0.2288271784782409,291.253662109375,291.1499938964844,275.1968688964844,272.6692199707031,289.2630310058594,294.4378662109375,291.4794921875,1.0,0.17914380133152,1.0,0.1500000059604644,0.8289355635643005,1.0,-0.763933539390564,0.0260248091071844,0.7379087209701538,-0.1796185225248336,0.0,0.0,0.0,25.7749137878418,25.0,938.297607421875,-3122.2998046875,58.988468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,303.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.0313435494899749,0.0,0.0,0.0,0.0,1.0,0.0092314770445227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730453059077262,0.1319207847118377,-0.0588754825294017,0.0,3.1809715437702835e-05,0.0,0.0,5.057669639587402,0.0,0.0,0.0,0.2713962197303772,4.0,0.0,1.0
823080,293.2737731933594,297.1499938964844,293.1499938964844,0.0082021215930581,-540.8128662109375,301.0608825683594,0.550317645072937,0.050000000745058,0.0458093471825122,294.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.550317645072937,0.050000000745058,0.0482394471764564,293.22760009765625,297.1499938964844,293.1499938964844,0.0876337215304374,-1598.349609375,304.162353515625,0.7961950898170471,0.1460053920745849,0.1031055450439453,293.21514892578125,297.1499938964844,293.1499938964844,0.1462839543819427,-3265.11962890625,304.1640014648437,0.9122369289398192,0.2213141769170761,0.2105959802865982,293.34478759765625,297.1499938964844,293.1499938964844,0.005932567641139,-2124.9921875,298.94500732421875,0.550317645072937,0.050000000745058,0.2288271784782409,291.253662109375,291.1499938964844,275.1968688964844,272.6692199707031,289.2630310058594,294.4378662109375,291.4794921875,1.0,0.17914380133152,1.0,0.1500000059604644,0.8289355635643005,1.0,-0.763933539390564,0.0260248091071844,0.7379087209701538,-0.1796185225248336,0.0,0.0,0.0,25.7749137878418,25.0,938.297607421875,-3122.2998046875,58.988468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,303.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.0313435494899749,0.0,0.0,0.0,0.0,1.0,0.0092314770445227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730453059077262,0.1319207847118377,-0.0588754825294017,0.0,3.1809715437702835e-05,0.0,0.0,5.057669639587402,0.0,0.0,0.0,0.2713962197303772,4.0,0.0,1.0
823140,293.2764892578125,297.1499938964844,293.1499938964844,0.0081185353919863,-539.540283203125,301.0336303710937,0.5500267148017883,0.050000000745058,0.0458113923668861,294.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421691894531,0.5500267148017883,0.050000000745058,0.0482416041195392,293.22998046875,297.1499938964844,293.1499938964844,0.0866784304380416,-1586.4208984375,304.1584777832031,0.7914206981658936,0.1435572355985641,0.1014481261372566,293.2158203125,297.1499938964844,293.1499938964844,0.1461748629808426,-3267.035888671875,304.15728759765625,0.909125030040741,0.2195289582014084,0.2089416682720184,293.3477783203125,297.1499938964844,293.1499938964844,0.0057983514852821,-2094.432861328125,298.908447265625,0.5500267148017883,0.050000000745058,0.2288374006748199,291.3480529785156,291.1499938964844,275.21295166015625,272.6762084960937,289.2707824707031,294.4511108398437,291.1180725097656,1.0,0.1787584275007248,1.0,0.1500000059604644,0.8280042409896851,1.0,-0.7599763870239258,0.025863068178296,0.734113335609436,-0.1789754778146743,0.0,0.0,0.0,25.791648864746094,25.0,-707.14208984375,-0.0,58.44340896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,299.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.44921875,18000.0,0.0,0.0,0.0341096743941307,0.0,0.0,0.0,0.0,1.0,0.0173709541559219,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7868238248629496e-05,0.071767009794712,-0.0717391446232795,0.0,3.4616983612068e-05,0.0,0.0,2.678802728652954,0.0,0.0,0.0,0.2630589306354522,4.0,0.0,1.0
823200,293.2764892578125,297.1499938964844,293.1499938964844,0.0081185353919863,-539.540283203125,301.0336303710937,0.5500267148017883,0.050000000745058,0.0458113923668861,294.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421691894531,0.5500267148017883,0.050000000745058,0.0482416041195392,293.22998046875,297.1499938964844,293.1499938964844,0.0866784304380416,-1586.4208984375,304.1584777832031,0.7914206981658936,0.1435572355985641,0.1014481261372566,293.2158203125,297.1499938964844,293.1499938964844,0.1461748629808426,-3267.035888671875,304.15728759765625,0.909125030040741,0.2195289582014084,0.2089416682720184,293.3477783203125,297.1499938964844,293.1499938964844,0.0057983514852821,-2094.432861328125,298.908447265625,0.5500267148017883,0.050000000745058,0.2288374006748199,291.3480529785156,291.1499938964844,275.21295166015625,272.6762084960937,289.2707824707031,294.4511108398437,291.1180725097656,1.0,0.1787584275007248,1.0,0.1500000059604644,0.8280042409896851,1.0,-0.7599763870239258,0.025863068178296,0.734113335609436,-0.1789754778146743,0.0,0.0,0.0,25.791648864746094,25.0,-707.14208984375,-0.0,58.44340896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,299.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.44921875,18000.0,0.0,0.0,0.0341096743941307,0.0,0.0,0.0,0.0,1.0,0.0173709541559219,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7868238248629496e-05,0.071767009794712,-0.0717391446232795,0.0,3.4616983612068e-05,0.0,0.0,2.678802728652954,0.0,0.0,0.0,0.2630589306354522,4.0,0.0,1.0
823260,293.2759704589844,297.1499938964844,293.1499938964844,0.0084097161889076,-564.2059326171875,300.8105773925781,0.5498146414756775,0.050000000745058,0.0458128936588764,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273803710937,0.5498146414756775,0.050000000745058,0.0482431836426258,293.2311706542969,297.1499938964844,293.1499938964844,0.0893243476748466,-1631.582275390625,304.1520690917969,0.7867677211761475,0.1412876844406128,0.0998146012425422,293.2152404785156,297.1499938964844,293.1499938964844,0.1523581594228744,-3388.91259765625,304.1459350585937,0.9063916802406312,0.2179740667343139,0.2074147313833236,293.3472595214844,297.1499938964844,293.1499938964844,0.0059667276218533,-2191.393310546875,298.53826904296875,0.5498146414756775,0.050000000745058,0.2288448959589004,290.6158752441406,291.1499938964844,275.22869873046875,272.6829833984375,289.2874450683594,294.47686767578125,290.7429504394531,1.0,0.1783691644668579,1.0,0.1500000059604644,0.8270717859268188,1.0,-0.7561959028244019,0.0257096346467733,0.730486273765564,-0.1783622503280639,0.0,0.0,0.0490233302116394,25.79558753967285,25.0,324.8023681640625,-3165.4951171875,57.91079711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477294921875,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.595703125,18000.0,0.0,0.0,0.0285570230334997,0.0,0.0,0.0,0.0,1.0,0.0124013256281614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737995877861976,0.1420322209596634,-0.0682326331734657,0.0,2.8981748982914723e-05,0.0,0.0,5.392640113830566,0.0,0.0,0.0,0.2714679539203644,4.0,0.0,1.0
823320,293.2759704589844,297.1499938964844,293.1499938964844,0.0084097161889076,-564.2059326171875,300.8105773925781,0.5498146414756775,0.050000000745058,0.0458128936588764,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273803710937,0.5498146414756775,0.050000000745058,0.0482431836426258,293.2311706542969,297.1499938964844,293.1499938964844,0.0893243476748466,-1631.582275390625,304.1520690917969,0.7867677211761475,0.1412876844406128,0.0998146012425422,293.2152404785156,297.1499938964844,293.1499938964844,0.1523581594228744,-3388.91259765625,304.1459350585937,0.9063916802406312,0.2179740667343139,0.2074147313833236,293.3472595214844,297.1499938964844,293.1499938964844,0.0059667276218533,-2191.393310546875,298.53826904296875,0.5498146414756775,0.050000000745058,0.2288448959589004,290.6158752441406,291.1499938964844,275.22869873046875,272.6829833984375,289.2874450683594,294.47686767578125,290.7429504394531,1.0,0.1783691644668579,1.0,0.1500000059604644,0.8270717859268188,1.0,-0.7561959028244019,0.0257096346467733,0.730486273765564,-0.1783622503280639,0.0,0.0,0.0490233302116394,25.79558753967285,25.0,324.8023681640625,-3165.4951171875,57.91079711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477294921875,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.595703125,18000.0,0.0,0.0,0.0285570230334997,0.0,0.0,0.0,0.0,1.0,0.0124013256281614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737995877861976,0.1420322209596634,-0.0682326331734657,0.0,2.8981748982914723e-05,0.0,0.0,5.392640113830566,0.0,0.0,0.0,0.2714679539203644,4.0,0.0,1.0
823380,293.2783203125,297.1499938964844,293.1499938964844,0.0078044785186648,-515.6605834960938,301.0387878417969,0.5496055483818054,0.050000000745058,0.0458143763244152,294.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67498779296875,0.5496055483818054,0.050000000745058,0.0482447445392608,293.2329406738281,297.1499938964844,293.1499938964844,0.0795295014977455,-1477.393310546875,304.1669006347656,0.7821291089057922,0.1388776004314422,0.098197191953659,293.21551513671875,297.1499938964844,293.1499938964844,0.1374346017837524,-3098.451904296875,304.1708068847656,0.9037129878997804,0.2162690758705139,0.205879345536232,293.34991455078125,297.1499938964844,293.1499938964844,0.0055824909359216,-1991.23046875,298.92877197265625,0.5496055483818054,0.050000000745058,0.2288522869348526,291.7304077148437,291.1499938964844,275.2440490722656,272.6895751953125,289.29351806640625,294.4884948730469,291.73046875,1.0,0.1779805421829223,1.0,0.1500000059604644,0.8261393308639526,1.0,-0.7524247765541077,0.0255570225417614,0.7268677353858948,-0.1777454018592834,0.0,0.0,0.0,25.7993221282959,25.0,286.4293518066406,-345.62652587890625,57.38285446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,300.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.763671875,18000.0,0.0,0.0,0.0333097986876964,0.0,0.0,0.0,0.0,1.0,0.0149246044456958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034890586975961,0.0748652592301368,-0.0713762044906616,0.0,3.380520865903236e-05,0.0,0.0,2.820820569992065,0.0,0.0,0.0,0.2641313374042511,4.0,0.0,1.0
823440,293.2783203125,297.1499938964844,293.1499938964844,0.0078044785186648,-515.6605834960938,301.0387878417969,0.5496055483818054,0.050000000745058,0.0458143763244152,294.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67498779296875,0.5496055483818054,0.050000000745058,0.0482447445392608,293.2329406738281,297.1499938964844,293.1499938964844,0.0795295014977455,-1477.393310546875,304.1669006347656,0.7821291089057922,0.1388776004314422,0.098197191953659,293.21551513671875,297.1499938964844,293.1499938964844,0.1374346017837524,-3098.451904296875,304.1708068847656,0.9037129878997804,0.2162690758705139,0.205879345536232,293.34991455078125,297.1499938964844,293.1499938964844,0.0055824909359216,-1991.23046875,298.92877197265625,0.5496055483818054,0.050000000745058,0.2288522869348526,291.7304077148437,291.1499938964844,275.2440490722656,272.6895751953125,289.29351806640625,294.4884948730469,291.73046875,1.0,0.1779805421829223,1.0,0.1500000059604644,0.8261393308639526,1.0,-0.7524247765541077,0.0255570225417614,0.7268677353858948,-0.1777454018592834,0.0,0.0,0.0,25.7993221282959,25.0,286.4293518066406,-345.62652587890625,57.38285446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,300.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.763671875,18000.0,0.0,0.0,0.0333097986876964,0.0,0.0,0.0,0.0,1.0,0.0149246044456958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034890586975961,0.0748652592301368,-0.0713762044906616,0.0,3.380520865903236e-05,0.0,0.0,2.820820569992065,0.0,0.0,0.0,0.2641313374042511,4.0,0.0,1.0
823500,293.27935791015625,297.1499938964844,293.1499938964844,0.0079902932047843,-534.53173828125,300.90875244140625,0.5494446158409119,0.050000000745058,0.0458155162632465,294.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5494446158409119,0.050000000745058,0.0482459440827369,293.2342224121094,297.1499938964844,293.1499938964844,0.0824310183525085,-1525.5565185546875,304.158447265625,0.779475748538971,0.1375760585069656,0.0972946807742118,293.2158203125,297.1499938964844,293.1499938964844,0.1431904584169387,-3214.290771484375,304.1563720703125,0.90220046043396,0.2153834551572799,0.2050313502550125,293.3510437011719,297.1499938964844,293.1499938964844,0.0056442222557961,-2050.406494140625,298.7155456542969,0.5494446158409119,0.050000000745058,0.2288579791784286,291.3123779296875,291.1499938964844,275.2515563964844,272.6927795410156,289.2986755371094,294.4972229003906,291.0879821777344,1.0,0.1777816861867904,1.0,0.1500000059604644,0.8256731033325195,1.0,-0.7503335475921631,0.025472005829215,0.7248615622520447,-0.1774030774831771,0.0,0.0,0.0,25.8099365234375,25.0,-715.2420654296875,-0.0,57.10255813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567932128906,299.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18087.49609375,18000.0,0.0,0.0,0.0332227796316146,0.0,0.0,0.0,0.0,1.0,0.0179976001381874,0.0,-0.0,-0.0,0.0,0.0,0.0,2.155894981115125e-05,0.0719228908419609,-0.0719013288617134,0.0,3.371689672349021e-05,0.0,0.0,2.6836440563201904,0.0,0.0,0.0,0.2630316913127899,4.0,0.0,1.0
823560,293.2792358398437,297.1499938964844,293.1499938964844,0.0082073006778955,-553.5966796875,300.75396728515625,0.5493181943893433,0.050000000745058,0.0458164140582084,294.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5493181943893433,0.050000000745058,0.0482468903064727,293.2349853515625,297.1499938964844,293.1499938964844,0.0848444700241088,-1565.8565673828125,304.1526184082031,0.7769167423248291,0.1363572925329208,0.0964138582348823,293.21563720703125,297.1499938964844,293.1499938964844,0.1482918560504913,-3315.396728515625,304.1461181640625,0.9008216857910156,0.2145837396383285,0.2042377889156341,293.3509216308594,297.1499938964844,293.1499938964844,0.0057634422555565,-2122.915771484375,298.4590759277344,0.5493181943893433,0.050000000745058,0.2288624793291092,290.79107666015625,291.1499938964844,275.25897216796875,272.6959228515625,289.30718994140625,294.5107116699219,290.6875305175781,1.0,0.1775821298360824,1.0,0.1500000059604644,0.8252063393592834,1.0,-0.748331606388092,0.0253910291939973,0.7229405641555786,-0.1770760416984558,0.0,0.0,0.0,25.8149642944336,25.0,-770.7008056640625,-0.0,56.82867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,299.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91015625,18000.0,0.0,0.0,0.0308185722678899,0.0,0.0,0.0,0.0,1.0,0.0207111462950706,0.0,-0.0,-0.0,0.0,0.0,0.0,8.025649549381342e-06,0.0725587457418441,-0.0725507214665412,0.0,3.127693344140425e-05,0.0,0.0,2.6988656520843506,0.0,0.0,0.0,0.2627358436584472,4.0,0.0,1.0
823620,293.2793884277344,297.1499938964844,293.1499938964844,0.0078979553654789,-526.6708374023438,300.8363647460937,0.5491629242897034,0.050000000745058,0.0458175241947174,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5491629242897034,0.050000000745058,0.0482480600476264,293.23590087890625,297.1499938964844,293.1499938964844,0.0784182474017143,-1465.4674072265625,304.1634826660156,0.772254228591919,0.1340199708938598,0.0947813838720321,293.215087890625,297.1499938964844,293.1499938964844,0.1391141712665558,-3135.64697265625,304.1644592285156,0.8983986377716064,0.2130325138568878,0.2027861028909683,293.3511962890625,297.1499938964844,293.1499938964844,0.0055966083891689,-2021.6385498046875,298.6015930175781,0.5491629242897034,0.050000000745058,0.2288680225610733,291.28826904296875,291.1499938964844,275.2734680175781,272.7020874023437,289.3193664550781,294.5312194824219,291.513671875,1.0,0.1771870106458664,1.0,0.1500000059604644,0.8242727518081665,1.0,-0.74463951587677,0.0252429097890853,0.7193966507911682,-0.1764708012342453,0.0,0.0,0.0,25.80976676940918,25.0,968.4285278320312,-3074.714111328125,56.30784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,303.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.50390625,18000.0,0.0,0.0,0.0298347454518079,0.0,0.0,0.0,0.0,1.0,0.0099172592163085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720074996352195,0.1335656493902206,-0.0615581460297107,0.0,3.02784737868933e-05,0.0,0.0,5.12181282043457,0.0,0.0,0.0,0.2715709209442138,4.0,0.0,1.0
823680,293.2793884277344,297.1499938964844,293.1499938964844,0.0078979553654789,-526.6708374023438,300.8363647460937,0.5491629242897034,0.050000000745058,0.0458175241947174,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5491629242897034,0.050000000745058,0.0482480600476264,293.23590087890625,297.1499938964844,293.1499938964844,0.0784182474017143,-1465.4674072265625,304.1634826660156,0.772254228591919,0.1340199708938598,0.0947813838720321,293.215087890625,297.1499938964844,293.1499938964844,0.1391141712665558,-3135.64697265625,304.1644592285156,0.8983986377716064,0.2130325138568878,0.2027861028909683,293.3511962890625,297.1499938964844,293.1499938964844,0.0055966083891689,-2021.6385498046875,298.6015930175781,0.5491629242897034,0.050000000745058,0.2288680225610733,291.28826904296875,291.1499938964844,275.2734680175781,272.7020874023437,289.3193664550781,294.5312194824219,291.513671875,1.0,0.1771870106458664,1.0,0.1500000059604644,0.8242727518081665,1.0,-0.74463951587677,0.0252429097890853,0.7193966507911682,-0.1764708012342453,0.0,0.0,0.0,25.80976676940918,25.0,968.4285278320312,-3074.714111328125,56.30784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,303.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.50390625,18000.0,0.0,0.0,0.0298347454518079,0.0,0.0,0.0,0.0,1.0,0.0099172592163085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720074996352195,0.1335656493902206,-0.0615581460297107,0.0,3.02784737868933e-05,0.0,0.0,5.12181282043457,0.0,0.0,0.0,0.2715709209442138,4.0,0.0,1.0
