time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.2821960449219,297.1499938964844,293.1499938964844,0.0078298486769199,-526.6339721679688,300.79864501953125,0.5488770008087158,0.050000000745058,0.0458195619285106,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.5488770008087158,0.050000000745058,0.0482502058148384,293.2383728027344,297.1499938964844,293.1499938964844,0.0774776712059974,-1454.2706298828125,304.1593322753906,0.766926109790802,0.1313462108373642,0.0929676219820976,293.2157287597656,297.1499938964844,293.1499938964844,0.139424979686737,-3145.776611328125,304.15704345703125,0.895484447479248,0.2112537026405334,0.2011385709047317,293.3542785644531,297.1499938964844,293.1499938964844,0.0054721166379749,-1994.8887939453125,298.5484313964844,0.5488770008087158,0.050000000745058,0.2288782000541687,291.34375,291.1499938964844,275.2875061035156,272.70806884765625,289.3251647949219,294.54315185546875,291.1184387207031,1.0,0.1767852455377578,1.0,0.1500000059604644,0.8233391642570496,1.0,-0.7405028343200684,0.0250760968774557,0.7154267430305481,-0.1757885366678238,0.0,0.0,0.0,25.825307846069336,25.0,-691.5346069335938,-0.0,55.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,300.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.642578125,18000.0,0.0,0.0,0.0324578136205673,0.0,0.0,0.0,0.0,1.0,0.0184114463627338,0.0,-0.0,-0.0,0.0,0.0,0.0,2.206388853664976e-05,0.0720441713929176,-0.0720221102237701,0.0,3.294055204605684e-05,0.0,0.0,2.6885287761688232,0.0,0.0,0.0,0.2630573213100433,4.0,0.0,1.0
823800,293.2821960449219,297.1499938964844,293.1499938964844,0.0078298486769199,-526.6339721679688,300.79864501953125,0.5488770008087158,0.050000000745058,0.0458195619285106,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.5488770008087158,0.050000000745058,0.0482502058148384,293.2383728027344,297.1499938964844,293.1499938964844,0.0774776712059974,-1454.2706298828125,304.1593322753906,0.766926109790802,0.1313462108373642,0.0929676219820976,293.2157287597656,297.1499938964844,293.1499938964844,0.139424979686737,-3145.776611328125,304.15704345703125,0.895484447479248,0.2112537026405334,0.2011385709047317,293.3542785644531,297.1499938964844,293.1499938964844,0.0054721166379749,-1994.8887939453125,298.5484313964844,0.5488770008087158,0.050000000745058,0.2288782000541687,291.34375,291.1499938964844,275.2875061035156,272.70806884765625,289.3251647949219,294.54315185546875,291.1184387207031,1.0,0.1767852455377578,1.0,0.1500000059604644,0.8233391642570496,1.0,-0.7405028343200684,0.0250760968774557,0.7154267430305481,-0.1757885366678238,0.0,0.0,0.0,25.825307846069336,25.0,-691.5346069335938,-0.0,55.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,300.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.642578125,18000.0,0.0,0.0,0.0324578136205673,0.0,0.0,0.0,0.0,1.0,0.0184114463627338,0.0,-0.0,-0.0,0.0,0.0,0.0,2.206388853664976e-05,0.0720441713929176,-0.0720221102237701,0.0,3.294055204605684e-05,0.0,0.0,2.6885287761688232,0.0,0.0,0.0,0.2630573213100433,4.0,0.0,1.0
823860,293.2815246582031,297.1499938964844,293.1499938964844,0.0081089185550808,-551.8352661132812,300.55828857421875,0.5486670732498169,0.050000000745058,0.0458210669457912,294.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308288574219,0.5486670732498169,0.050000000745058,0.0482517890632152,293.2395324707031,297.1499938964844,293.1499938964844,0.0798693001270294,-1495.51318359375,304.1528015136719,0.7617655992507935,0.1288703233003616,0.0911844670772552,293.21514892578125,297.1499938964844,293.1499938964844,0.1457441747188568,-3271.992431640625,304.1451721191406,0.892852246761322,0.209701731801033,0.1996121555566787,293.3536071777344,297.1499938964844,293.1499938964844,0.0056220218539237,-2089.0849609375,298.1519775390625,0.5486670732498169,0.050000000745058,0.2288857102394104,290.6028747558594,291.1499938964844,275.3010559082031,272.7138671875,289.34210205078125,294.5707092285156,290.6545715332031,1.0,0.1763799637556076,1.0,0.1500000059604644,0.8224044442176819,1.0,-0.7365434765815735,0.0249175578355789,0.7116259336471558,-0.1751372665166854,0.0,0.0,0.044657927006483,25.828384399414062,25.0,123.23165130615234,-3104.609619140625,55.21567916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587158203125,300.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17676.904296875,18000.0,0.0,0.0,0.0267913788557052,0.0,0.0,0.0,0.0,1.0,0.0143548650667071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715324878692627,0.1423149853944778,-0.0707824900746345,0.0,2.7189844331587665e-05,0.0,0.0,5.387978076934815,0.0,0.0,0.0,0.2711159884929657,4.0,0.0,1.0
823920,293.2815246582031,297.1499938964844,293.1499938964844,0.0081089185550808,-551.8352661132812,300.55828857421875,0.5486670732498169,0.050000000745058,0.0458210669457912,294.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308288574219,0.5486670732498169,0.050000000745058,0.0482517890632152,293.2395324707031,297.1499938964844,293.1499938964844,0.0798693001270294,-1495.51318359375,304.1528015136719,0.7617655992507935,0.1288703233003616,0.0911844670772552,293.21514892578125,297.1499938964844,293.1499938964844,0.1457441747188568,-3271.992431640625,304.1451721191406,0.892852246761322,0.209701731801033,0.1996121555566787,293.3536071777344,297.1499938964844,293.1499938964844,0.0056220218539237,-2089.0849609375,298.1519775390625,0.5486670732498169,0.050000000745058,0.2288857102394104,290.6028747558594,291.1499938964844,275.3010559082031,272.7138671875,289.34210205078125,294.5707092285156,290.6545715332031,1.0,0.1763799637556076,1.0,0.1500000059604644,0.8224044442176819,1.0,-0.7365434765815735,0.0249175578355789,0.7116259336471558,-0.1751372665166854,0.0,0.0,0.044657927006483,25.828384399414062,25.0,123.23165130615234,-3104.609619140625,55.21567916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587158203125,300.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17676.904296875,18000.0,0.0,0.0,0.0267913788557052,0.0,0.0,0.0,0.0,1.0,0.0143548650667071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715324878692627,0.1423149853944778,-0.0707824900746345,0.0,2.7189844331587665e-05,0.0,0.0,5.387978076934815,0.0,0.0,0.0,0.2711159884929657,4.0,0.0,1.0
823980,293.2835693359375,297.1499938964844,293.1499938964844,0.0075326324440538,-502.929931640625,300.8063659667969,0.5484821796417236,0.050000000745058,0.0458223968744277,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64654541015625,0.5484821796417236,0.050000000745058,0.0482531897723674,293.2410583496094,297.1499938964844,293.1499938964844,0.070122592151165,-1344.6319580078125,304.1676330566406,0.7567682862281799,0.1262979656457901,0.0894498825073242,293.2152404785156,297.1499938964844,293.1499938964844,0.1308726370334625,-2978.828369140625,304.1706848144531,0.890290379524231,0.2080419510602951,0.1981140524148941,293.3559875488281,297.1499938964844,293.1499938964844,0.0052750064060091,-1895.8570556640625,298.5732727050781,0.5484821796417236,0.050000000745058,0.2288923561573028,291.7193908691406,291.1499938964844,275.3140869140625,272.7195129394531,289.34674072265625,294.5819396972656,291.77374267578125,1.0,0.175977349281311,1.0,0.1500000059604644,0.8214696645736694,1.0,-0.7326751947402954,0.0247633829712867,0.7079117894172668,-0.1744967699050903,0.0,0.0,0.0,25.82781219482422,25.0,526.2288208007812,-734.6466674804688,54.68769454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,300.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18264.462890625,18000.0,0.0,0.0,0.0314268097281456,0.0,0.0,0.0,0.0,1.0,0.015199176967144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074833948165178,0.0790340229868888,-0.0715506225824356,0.0,3.1894214771455154e-05,0.0,0.0,2.987504720687866,0.0,0.0,0.0,0.2646127343177795,4.0,0.0,1.0
824040,293.2835693359375,297.1499938964844,293.1499938964844,0.0075326324440538,-502.929931640625,300.8063659667969,0.5484821796417236,0.050000000745058,0.0458223968744277,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64654541015625,0.5484821796417236,0.050000000745058,0.0482531897723674,293.2410583496094,297.1499938964844,293.1499938964844,0.070122592151165,-1344.6319580078125,304.1676330566406,0.7567682862281799,0.1262979656457901,0.0894498825073242,293.2152404785156,297.1499938964844,293.1499938964844,0.1308726370334625,-2978.828369140625,304.1706848144531,0.890290379524231,0.2080419510602951,0.1981140524148941,293.3559875488281,297.1499938964844,293.1499938964844,0.0052750064060091,-1895.8570556640625,298.5732727050781,0.5484821796417236,0.050000000745058,0.2288923561573028,291.7193908691406,291.1499938964844,275.3140869140625,272.7195129394531,289.34674072265625,294.5819396972656,291.77374267578125,1.0,0.175977349281311,1.0,0.1500000059604644,0.8214696645736694,1.0,-0.7326751947402954,0.0247633829712867,0.7079117894172668,-0.1744967699050903,0.0,0.0,0.0,25.82781219482422,25.0,526.2288208007812,-734.6466674804688,54.68769454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,300.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18264.462890625,18000.0,0.0,0.0,0.0314268097281456,0.0,0.0,0.0,0.0,1.0,0.015199176967144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074833948165178,0.0790340229868888,-0.0715506225824356,0.0,3.1894214771455154e-05,0.0,0.0,2.987504720687866,0.0,0.0,0.0,0.2646127343177795,4.0,0.0,1.0
824100,293.2848815917969,297.1499938964844,293.1499938964844,0.0076383911073207,-515.6954956054688,300.7069702148437,0.5483243465423584,0.050000000745058,0.0458235293626785,294.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5245361328125,0.5483243465423584,0.050000000745058,0.0482543818652629,293.2424011230469,297.1499938964844,293.1499938964844,0.0717993527650833,-1372.8575439453125,304.1612243652344,0.7539088726043701,0.1248810887336731,0.0884775072336196,293.215576171875,297.1499938964844,293.1499938964844,0.1348455101251602,-3060.504638671875,304.159423828125,0.8887717723846436,0.2071484327316284,0.1972714066505432,293.3573913574219,297.1499938964844,293.1499938964844,0.0052845231257379,-1928.14794921875,298.412841796875,0.5483243465423584,0.050000000745058,0.2288980036973953,291.4481506347656,291.1499938964844,275.3204345703125,272.7222595214844,289.3500061035156,294.5887756347656,291.2196350097656,1.0,0.1757718026638031,1.0,0.1500000059604644,0.8210023045539856,1.0,-0.7305064797401428,0.0246764868497848,0.7058300375938416,-0.1741370260715484,0.0,0.0,0.0,25.837873458862305,25.0,-623.86767578125,-0.0,54.40623092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,300.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.943359375,18000.0,0.0,0.0,0.0318260788917541,0.0,0.0,0.0,0.0,1.0,0.0185793470591306,0.0,-0.0,-0.0,0.0,0.0,0.0,3.291919711045921e-05,0.0721289664506912,-0.072096049785614,0.0,3.229942376492545e-05,0.0,0.0,2.6936984062194824,0.0,0.0,0.0,0.2631468474864959,4.0,0.0,1.0
824160,293.2848815917969,297.1499938964844,293.1499938964844,0.0078572416678071,-535.8798828125,300.53179931640625,0.5481886863708496,0.050000000745058,0.0458245053887367,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5481886863708496,0.050000000745058,0.0482554100453853,293.2432556152344,297.1499938964844,293.1499938964844,0.0741505920886993,-1411.6708984375,304.1549987792969,0.7510936856269836,0.1235380843281745,0.0875110700726509,293.2154846191406,297.1499938964844,293.1499938964844,0.1401708871126175,-3167.619384765625,304.148193359375,0.8873386979103088,0.2063346058130264,0.1964653879404068,293.3573913574219,297.1499938964844,293.1499938964844,0.0053999684751033,-2002.142333984375,298.1244812011719,0.5481886863708496,0.050000000745058,0.2289028763771057,290.8916320800781,291.1499938964844,275.3266296386719,272.7249450683594,289.3581848144531,294.60260009765625,290.7732238769531,1.0,0.1755649447441101,1.0,0.1500000059604644,0.8205344080924988,1.0,-0.7283874750137329,0.0245919004082679,0.7037956118583679,-0.1737865060567855,0.0,0.0,0.0,25.84424591064453,25.0,-751.3831787109375,-0.0,54.12799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,300.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.451171875,18000.0,0.0,0.0,0.0297982674092054,0.0,0.0,0.0,0.0,1.0,0.0212778318673372,0.0,-0.0,-0.0,0.0,0.0,0.0,8.2139467849629e-06,0.0727311223745346,-0.0727229118347168,0.0,3.024145371455233e-05,0.0,0.0,2.706164121627808,0.0,0.0,0.0,0.2627870738506317,4.0,0.0,1.0
824220,293.2842712402344,297.1499938964844,293.1499938964844,0.0077414843253791,-524.8732299804688,300.5154113769531,0.5480373501777649,0.050000000745058,0.0458256006240844,294.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.5480373501777649,0.050000000745058,0.0482565648853778,293.24395751953125,297.1499938964844,293.1499938964844,0.0702886953949928,-1353.930419921875,304.1607666015625,0.7460372447967529,0.1210342869162559,0.0857365131378173,293.2147216796875,297.1499938964844,293.1499938964844,0.1356797963380813,-3079.177734375,304.1580505371094,0.8849006295204163,0.2048287540674209,0.1950258612632751,293.3569030761719,297.1499938964844,293.1499938964844,0.0053488523699343,-1964.84521484375,298.10137939453125,0.5480373501777649,0.050000000745058,0.228908360004425,290.9974975585937,291.1499938964844,275.3385925292969,272.730224609375,289.3724365234375,294.6275939941406,291.2737121582031,1.0,0.1751556396484375,1.0,0.1500000059604644,0.8195984959602356,1.0,-0.7245393395423889,0.024439737200737,0.7000995874404907,-0.1731495112180709,0.0,0.0,0.0116552840918302,25.83788108825684,25.0,914.7918090820312,-3133.08984375,53.603363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,303.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.990234375,18000.0,0.0,0.0,0.0269023720175027,0.0,0.0,0.0,0.0,1.0,0.0117036988958716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762010887265205,0.1431579440832138,-0.0669568479061126,0.0,2.7302487069391645e-05,0.0,0.0,5.483294486999512,0.0,0.0,0.0,0.2723393738269806,4.0,0.0,1.0
824280,293.2842712402344,297.1499938964844,293.1499938964844,0.0077414843253791,-524.8732299804688,300.5154113769531,0.5480373501777649,0.050000000745058,0.0458256006240844,294.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.5480373501777649,0.050000000745058,0.0482565648853778,293.24395751953125,297.1499938964844,293.1499938964844,0.0702886953949928,-1353.930419921875,304.1607666015625,0.7460372447967529,0.1210342869162559,0.0857365131378173,293.2147216796875,297.1499938964844,293.1499938964844,0.1356797963380813,-3079.177734375,304.1580505371094,0.8849006295204163,0.2048287540674209,0.1950258612632751,293.3569030761719,297.1499938964844,293.1499938964844,0.0053488523699343,-1964.84521484375,298.10137939453125,0.5480373501777649,0.050000000745058,0.228908360004425,290.9974975585937,291.1499938964844,275.3385925292969,272.730224609375,289.3724365234375,294.6275939941406,291.2737121582031,1.0,0.1751556396484375,1.0,0.1500000059604644,0.8195984959602356,1.0,-0.7245393395423889,0.024439737200737,0.7000995874404907,-0.1731495112180709,0.0,0.0,0.0116552840918302,25.83788108825684,25.0,914.7918090820312,-3133.08984375,53.603363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,303.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.990234375,18000.0,0.0,0.0,0.0269023720175027,0.0,0.0,0.0,0.0,1.0,0.0117036988958716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762010887265205,0.1431579440832138,-0.0669568479061126,0.0,2.7302487069391645e-05,0.0,0.0,5.483294486999512,0.0,0.0,0.0,0.2723393738269806,4.0,0.0,1.0
824340,293.287353515625,297.1499938964844,293.1499938964844,0.0074230888858437,-502.00042724609375,300.63250732421875,0.5477883815765381,0.050000000745058,0.0458273999392986,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64996337890625,0.5477883815765381,0.050000000745058,0.0482584573328495,293.2462158203125,297.1499938964844,293.1499938964844,0.0654214993119239,-1282.558349609375,304.16412353515625,0.7405254244804382,0.118198461830616,0.0838335081934928,293.2152709960937,297.1499938964844,293.1499938964844,0.1295162290334701,-2959.28515625,304.16363525390625,0.882096529006958,0.2030815929174423,0.1934402287006378,293.3603210449219,297.1499938964844,293.1499938964844,0.0050885146483778,-1852.617919921875,298.3060913085937,0.5477883815765381,0.050000000745058,0.2289173454046249,291.6121826171875,291.1499938964844,275.3500061035156,272.7353820800781,289.37335205078125,294.63458251953125,291.40869140625,1.0,0.174743577837944,1.0,0.1500000059604644,0.8186626434326172,1.0,-0.7203679084777832,0.0242743287235498,0.6960935592651367,-0.1724541336297989,0.0,0.0,0.0,25.847455978393555,25.0,-455.7948303222656,-0.0,53.05904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886474609375,300.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.70703125,18000.0,0.0,0.0,0.0311786793172359,0.0,0.0,0.0,0.0,1.0,0.0185152254998683,0.0,-0.0,-0.0,0.0,0.0,0.0,8.856059139361605e-05,0.0722283869981765,-0.0721398293972015,0.0,3.164239751640707e-05,0.0,0.0,2.7020485401153564,0.0,0.0,0.0,0.2633425593376159,4.0,0.0,1.0
824400,293.287353515625,297.1499938964844,293.1499938964844,0.0074230888858437,-502.00042724609375,300.63250732421875,0.5477883815765381,0.050000000745058,0.0458273999392986,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64996337890625,0.5477883815765381,0.050000000745058,0.0482584573328495,293.2462158203125,297.1499938964844,293.1499938964844,0.0654214993119239,-1282.558349609375,304.16412353515625,0.7405254244804382,0.118198461830616,0.0838335081934928,293.2152709960937,297.1499938964844,293.1499938964844,0.1295162290334701,-2959.28515625,304.16363525390625,0.882096529006958,0.2030815929174423,0.1934402287006378,293.3603210449219,297.1499938964844,293.1499938964844,0.0050885146483778,-1852.617919921875,298.3060913085937,0.5477883815765381,0.050000000745058,0.2289173454046249,291.6121826171875,291.1499938964844,275.3500061035156,272.7353820800781,289.37335205078125,294.63458251953125,291.40869140625,1.0,0.174743577837944,1.0,0.1500000059604644,0.8186626434326172,1.0,-0.7203679084777832,0.0242743287235498,0.6960935592651367,-0.1724541336297989,0.0,0.0,0.0,25.847455978393555,25.0,-455.7948303222656,-0.0,53.05904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886474609375,300.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.70703125,18000.0,0.0,0.0,0.0311786793172359,0.0,0.0,0.0,0.0,1.0,0.0185152254998683,0.0,-0.0,-0.0,0.0,0.0,0.0,8.856059139361605e-05,0.0722283869981765,-0.0721398293972015,0.0,3.164239751640707e-05,0.0,0.0,2.7020485401153564,0.0,0.0,0.0,0.2633425593376159,4.0,0.0,1.0
824460,293.2990417480469,297.1499938964844,293.1499938964844,0.0077153458259999,-532.4752807617188,300.2933654785156,0.5466452240943909,0.050000000745058,0.0458356775343418,294.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74951171875,0.5466452240943909,0.050000000745058,0.0482671745121479,293.2584228515625,297.1499938964844,293.1499938964844,0.0673224851489067,-1317.8306884765625,304.1568298339844,0.7305809259414673,0.1132691353559494,0.0806708708405494,293.2255249023437,297.1499938964844,293.1499938964844,0.1366354972124099,-3106.253662109375,304.1481628417969,0.8756099343299866,0.199327677488327,0.1902723312377929,293.3722839355469,297.1499938964844,293.1499938964844,0.0052185538224875,-1955.5418701171875,297.77130126953125,0.5466452240943909,0.050000000745058,0.2289586961269378,290.7017517089844,291.1499938964844,275.3590393066406,272.7395324707031,289.3794250488281,294.6566162109375,290.6283264160156,1.0,0.1742591857910156,1.0,0.1500000059604644,0.817725658416748,1.0,-0.7128411531448364,0.0239679478108882,0.6888732314109802,-0.171181246638298,0.0,0.0,0.010182318277657,25.999557495117188,25.0,-680.6141357421875,-119.80260467529295,52.2507438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,300.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.0268446281552314,0.0,0.0,0.0,0.0,1.0,0.0237199235707521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001266325241886,0.074620597064495,-0.0733542740345001,0.0,2.724388468777761e-05,0.0,0.0,2.772143602371216,0.0,0.0,0.0,0.2630160450935364,4.0,0.0,1.0
824520,293.2990417480469,297.1499938964844,293.1499938964844,0.0077153458259999,-532.4752807617188,300.2933654785156,0.5466452240943909,0.050000000745058,0.0458356775343418,294.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74951171875,0.5466452240943909,0.050000000745058,0.0482671745121479,293.2584228515625,297.1499938964844,293.1499938964844,0.0673224851489067,-1317.8306884765625,304.1568298339844,0.7305809259414673,0.1132691353559494,0.0806708708405494,293.2255249023437,297.1499938964844,293.1499938964844,0.1366354972124099,-3106.253662109375,304.1481628417969,0.8756099343299866,0.199327677488327,0.1902723312377929,293.3722839355469,297.1499938964844,293.1499938964844,0.0052185538224875,-1955.5418701171875,297.77130126953125,0.5466452240943909,0.050000000745058,0.2289586961269378,290.7017517089844,291.1499938964844,275.3590393066406,272.7395324707031,289.3794250488281,294.6566162109375,290.6283264160156,1.0,0.1742591857910156,1.0,0.1500000059604644,0.817725658416748,1.0,-0.7128411531448364,0.0239679478108882,0.6888732314109802,-0.171181246638298,0.0,0.0,0.010182318277657,25.999557495117188,25.0,-680.6141357421875,-119.80260467529295,52.2507438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,300.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.0268446281552314,0.0,0.0,0.0,0.0,1.0,0.0237199235707521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001266325241886,0.074620597064495,-0.0733542740345001,0.0,2.724388468777761e-05,0.0,0.0,2.772143602371216,0.0,0.0,0.0,0.2630160450935364,4.0,0.0,1.0
824580,293.3076477050781,297.1499938964844,293.1499938964844,0.0073046712204813,-495.9977722167969,300.4348449707031,0.545890212059021,0.050000000745058,0.0458412133157253,294.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33563232421875,0.545890212059021,0.050000000745058,0.0482730045914649,293.264892578125,297.1499938964844,293.1499938964844,0.0585222281515598,-1188.974853515625,304.1697692871094,0.7215501666069031,0.1092048287391662,0.0777630358934402,293.23016357421875,297.1499938964844,293.1499938964844,0.1245599240064621,-2866.2587890625,304.1698913574219,0.8702147006988525,0.1964708268642425,0.1874617934226989,293.3813781738281,297.1499938964844,293.1499938964844,0.0049874694086611,-1818.914306640625,298.02655029296875,0.545890212059021,0.050000000745058,0.2289863526821136,291.4496154785156,291.1499938964844,275.36407470703125,272.741943359375,289.3612976074219,294.64764404296875,291.64410400390625,1.0,0.1737270355224609,1.0,0.1500000059604644,0.8167886137962341,1.0,-0.7060249447822571,0.0236935317516326,0.682331383228302,-0.1700382232666015,0.0,0.0,0.0,26.08523178100586,25.0,995.4376220703124,-2811.0458984375,51.46484756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,303.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.52734375,18000.0,0.0,0.0,0.028139354661107,0.0,0.0,0.0,0.0,1.0,0.0116940308362245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059966791421175,0.1271239668130874,-0.0671571791172027,0.0,2.855786806321703e-05,0.0,0.0,4.882142543792725,0.0,0.0,0.0,0.2701027989387512,4.0,0.0,1.0
824640,293.3076477050781,297.1499938964844,293.1499938964844,0.0073046712204813,-495.9977722167969,300.4348449707031,0.545890212059021,0.050000000745058,0.0458412133157253,294.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33563232421875,0.545890212059021,0.050000000745058,0.0482730045914649,293.264892578125,297.1499938964844,293.1499938964844,0.0585222281515598,-1188.974853515625,304.1697692871094,0.7215501666069031,0.1092048287391662,0.0777630358934402,293.23016357421875,297.1499938964844,293.1499938964844,0.1245599240064621,-2866.2587890625,304.1698913574219,0.8702147006988525,0.1964708268642425,0.1874617934226989,293.3813781738281,297.1499938964844,293.1499938964844,0.0049874694086611,-1818.914306640625,298.02655029296875,0.545890212059021,0.050000000745058,0.2289863526821136,291.4496154785156,291.1499938964844,275.36407470703125,272.741943359375,289.3612976074219,294.64764404296875,291.64410400390625,1.0,0.1737270355224609,1.0,0.1500000059604644,0.8167886137962341,1.0,-0.7060249447822571,0.0236935317516326,0.682331383228302,-0.1700382232666015,0.0,0.0,0.0,26.08523178100586,25.0,995.4376220703124,-2811.0458984375,51.46484756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,303.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.52734375,18000.0,0.0,0.0,0.028139354661107,0.0,0.0,0.0,0.0,1.0,0.0116940308362245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059966791421175,0.1271239668130874,-0.0671571791172027,0.0,2.855786806321703e-05,0.0,0.0,4.882142543792725,0.0,0.0,0.0,0.2701027989387512,4.0,0.0,1.0
824700,293.3125305175781,297.1499938964844,293.1499938964844,0.0071430108509957,-484.6156005859375,300.4844055175781,0.545580267906189,0.050000000745058,0.0458435006439685,294.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72283935546875,0.545580267906189,0.050000000745058,0.0482754148542881,293.26812744140625,297.1499938964844,293.1499938964844,0.05569364503026,-1149.838623046875,304.171142578125,0.7169800400733948,0.1071187853813171,0.07632827013731,293.2321472167969,297.1499938964844,293.1499938964844,0.1213797628879547,-2804.1416015625,304.1717834472656,0.86773282289505,0.1950647234916687,0.1861346513032913,293.3865051269531,297.1499938964844,293.1499938964844,0.0048509766347706,-1761.873046875,298.1202392578125,0.545580267906189,0.050000000745058,0.2289977818727493,291.7502136230469,291.1499938964844,275.3651733398437,272.7425231933594,289.3477783203125,294.6365661621094,291.672607421875,1.0,0.1734509021043777,1.0,0.1500000059604644,0.8163201212882996,1.0,-0.7027297019958496,0.0235615950077772,0.6791681051254272,-0.1694833040237426,0.0,0.0,0.0,26.116464614868164,25.0,-23.083223342895508,-6.882018566131592,51.0760383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,300.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.48828125,18000.0,0.0,0.0,0.0303039290010929,0.0,0.0,0.0,0.0,1.0,0.0180711075663566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007172991754487,0.0728676840662956,-0.0721503794193267,0.0,3.075463610002771e-05,0.0,0.0,2.736412525177002,0.0,0.0,0.0,0.2637828290462494,4.0,0.0,1.0
824760,293.3158264160156,297.1499938964844,293.1499938964844,0.0073173125274479,-504.0191040039063,300.2978210449219,0.5452951788902283,0.050000000745058,0.0458456166088581,294.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.5452951788902283,0.050000000745058,0.0482776425778865,293.2709350585937,297.1499938964844,293.1499938964844,0.0575215704739093,-1180.120361328125,304.1639709472656,0.7121794819831848,0.1050703674554824,0.0748778283596038,293.233642578125,297.1499938964844,293.1499938964844,0.126548171043396,-2911.890625,304.15838623046875,0.865332841873169,0.1937336176633834,0.1848372220993042,293.38995361328125,297.1499938964844,293.1499938964844,0.004908790346235,-1819.9791259765625,297.82452392578125,0.5452951788902283,0.050000000745058,0.2290083467960357,291.245361328125,291.1499938964844,275.3653564453125,272.7427062988281,289.34088134765625,294.634521484375,291.0406188964844,1.0,0.1731686145067215,1.0,0.1500000059604644,0.8158491849899292,1.0,-0.6994497179985046,0.0234307125210762,0.6760189533233643,-0.1689313650131225,0.0,0.0,0.0,26.143234252929688,25.0,-709.4227294921875,-0.0,50.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599975585937,300.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.486328125,18000.0,0.0,0.0,0.0297438111156225,0.0,0.0,0.0,0.0,1.0,0.0208374951034784,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516201422840822e-05,0.0726807937026023,-0.0726682841777801,0.0,3.01861873595044e-05,0.0,0.0,2.7094974517822266,0.0,0.0,0.0,0.262997031211853,4.0,0.0,1.0
824820,293.3184814453125,297.1499938964844,293.1499938964844,0.0074989637359976,-523.34814453125,300.0382995605469,0.5449390411376953,0.050000000745058,0.0458482727408409,294.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5449390411376953,0.050000000745058,0.0482804402709007,293.2740173339844,297.1499938964844,293.1499938964844,0.0575425885617733,-1185.931396484375,304.1596069335937,0.7028387188911438,0.1013752818107605,0.0722082331776619,293.2346496582031,297.1499938964844,293.1499938964844,0.1305457651615142,-2995.821044921875,304.1495666503906,0.861289381980896,0.1914050877094268,0.182543084025383,293.3927917480469,297.1499938964844,293.1499938964844,0.004990616813302,-1884.7275390625,297.4149780273437,0.5449390411376953,0.050000000745058,0.2290216237306594,290.6041259765625,291.1499938964844,275.3631286621094,272.7419128417969,289.3373718261719,294.6456298828125,290.62078857421875,1.0,0.1726004928350448,1.0,0.1500000059604644,0.8149071931838989,1.0,-0.6935148239135742,0.0231959708034992,0.6703188419342041,-0.1679345965385437,0.0,0.0,0.0412316471338272,26.160737991333008,25.0,34.801456451416016,-3044.079833984375,49.949954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,300.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.421875,18000.0,0.0,0.0,0.0241678729653358,0.0,0.0,0.0,0.0,1.0,0.0171380620449781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705787688493728,0.1422297209501266,-0.0716509446501731,0.0,2.4527318601030856e-05,0.0,0.0,5.377766132354736,0.0,0.0,0.0,0.2709495425224304,4.0,0.0,1.0
824880,293.3184814453125,297.1499938964844,293.1499938964844,0.0074989637359976,-523.34814453125,300.0382995605469,0.5449390411376953,0.050000000745058,0.0458482727408409,294.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5449390411376953,0.050000000745058,0.0482804402709007,293.2740173339844,297.1499938964844,293.1499938964844,0.0575425885617733,-1185.931396484375,304.1596069335937,0.7028387188911438,0.1013752818107605,0.0722082331776619,293.2346496582031,297.1499938964844,293.1499938964844,0.1305457651615142,-2995.821044921875,304.1495666503906,0.861289381980896,0.1914050877094268,0.182543084025383,293.3927917480469,297.1499938964844,293.1499938964844,0.004990616813302,-1884.7275390625,297.4149780273437,0.5449390411376953,0.050000000745058,0.2290216237306594,290.6041259765625,291.1499938964844,275.3631286621094,272.7419128417969,289.3373718261719,294.6456298828125,290.62078857421875,1.0,0.1726004928350448,1.0,0.1500000059604644,0.8149071931838989,1.0,-0.6935148239135742,0.0231959708034992,0.6703188419342041,-0.1679345965385437,0.0,0.0,0.0412316471338272,26.160737991333008,25.0,34.801456451416016,-3044.079833984375,49.949954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,300.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.421875,18000.0,0.0,0.0,0.0241678729653358,0.0,0.0,0.0,0.0,1.0,0.0171380620449781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705787688493728,0.1422297209501266,-0.0716509446501731,0.0,2.4527318601030856e-05,0.0,0.0,5.377766132354736,0.0,0.0,0.0,0.2709495425224304,4.0,0.0,1.0
824940,293.32281494140625,297.1499938964844,293.1499938964844,0.0069847125560045,-476.5466003417969,300.2997436523437,0.5447039008140564,0.050000000745058,0.0458500422537326,294.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.604736328125,0.5447039008140564,0.050000000745058,0.0482823029160499,293.2764892578125,297.1499938964844,293.1499938964844,0.0479487441480159,-1049.526123046875,304.1721496582031,0.6938287019729614,0.0977336838841438,0.0697047114372253,293.2353515625,297.1499938964844,293.1499938964844,0.1167102009057998,-2716.60302734375,304.1723022460937,0.8576794266700745,0.1891207098960876,0.1804224997758865,293.39752197265625,297.1499938964844,293.1499938964844,0.0046903272159397,-1708.4017333984375,297.85955810546875,0.5447039008140564,0.050000000745058,0.2290304452180862,291.6846618652344,291.1499938964844,275.35760498046875,272.7396850585937,289.3210144042969,294.6402893066406,291.7848815917969,1.0,0.1720360666513443,1.0,0.1500000059604644,0.8139652609825134,1.0,-0.6879802942276001,0.0229788571596145,0.6650014519691467,-0.1670021563768386,0.0,0.0,0.0,26.15833854675293,25.0,705.3109741210938,-1212.2054443359375,49.24871063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,300.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18279.45703125,18000.0,0.0,0.0,0.0291485302150249,0.0,0.0,0.0,0.0,1.0,0.016123553737998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130763165652751,0.0849795565009117,-0.0719032436609268,0.0,2.9582051865872927e-05,0.0,0.0,3.2232742309570312,0.0,0.0,0.0,0.2653250694274902,4.0,0.0,1.0
825000,293.32281494140625,297.1499938964844,293.1499938964844,0.0069847125560045,-476.5466003417969,300.2997436523437,0.5447039008140564,0.050000000745058,0.0458500422537326,294.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.604736328125,0.5447039008140564,0.050000000745058,0.0482823029160499,293.2764892578125,297.1499938964844,293.1499938964844,0.0479487441480159,-1049.526123046875,304.1721496582031,0.6938287019729614,0.0977336838841438,0.0697047114372253,293.2353515625,297.1499938964844,293.1499938964844,0.1167102009057998,-2716.60302734375,304.1723022460937,0.8576794266700745,0.1891207098960876,0.1804224997758865,293.39752197265625,297.1499938964844,293.1499938964844,0.0046903272159397,-1708.4017333984375,297.85955810546875,0.5447039008140564,0.050000000745058,0.2290304452180862,291.6846618652344,291.1499938964844,275.35760498046875,272.7396850585937,289.3210144042969,294.6402893066406,291.7848815917969,1.0,0.1720360666513443,1.0,0.1500000059604644,0.8139652609825134,1.0,-0.6879802942276001,0.0229788571596145,0.6650014519691467,-0.1670021563768386,0.0,0.0,0.0,26.15833854675293,25.0,705.3109741210938,-1212.2054443359375,49.24871063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,300.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18279.45703125,18000.0,0.0,0.0,0.0291485302150249,0.0,0.0,0.0,0.0,1.0,0.016123553737998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130763165652751,0.0849795565009117,-0.0719032436609268,0.0,2.9582051865872927e-05,0.0,0.0,3.2232742309570312,0.0,0.0,0.0,0.2653250694274902,4.0,0.0,1.0
825060,293.3262023925781,297.1499938964844,293.1499938964844,0.0071859420277178,-501.4315490722656,300.01873779296875,0.5443875789642334,0.050000000745058,0.0458524189889431,294.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.5443875789642334,0.050000000745058,0.0482848063111305,293.2795715332031,297.1499938964844,293.1499938964844,0.0491826422512531,-1073.608154296875,304.1624755859375,0.6838299036026001,0.0939031541347503,0.0670189186930656,293.23614501953125,297.1499938964844,293.1499938964844,0.1231200322508812,-2852.67333984375,304.1537170410156,0.853801429271698,0.1867956966161728,0.1781932711601257,293.4011535644531,297.1499938964844,293.1499938964844,0.0047319154255092,-1774.70263671875,297.4189147949219,0.5443875789642334,0.050000000745058,0.2290423363447189,291.0046081542969,291.1499938964844,275.3490600585937,272.7361145019531,289.311279296875,294.64459228515625,290.8595886230469,1.0,0.1714651882648468,1.0,0.1500000059604644,0.8130228519439697,1.0,-0.6821017861366272,0.022748677060008,0.6593530774116516,-0.1660101860761642,0.0,0.0,0.0,26.16942596435547,25.0,-739.9750366210938,-0.0,48.52763748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,300.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.68359375,18000.0,0.0,0.0,0.0284958574920892,0.0,0.0,0.0,0.0,1.0,0.0225662253797054,0.0,-0.0,-0.0,0.0,0.0,0.0,8.436901225650217e-06,0.0731114447116851,-0.0731030106544494,0.0,2.891967233153992e-05,0.0,0.0,2.721383571624756,0.0,0.0,0.0,0.2628637254238128,4.0,0.0,1.0
825120,293.3262023925781,297.1499938964844,293.1499938964844,0.0071859420277178,-501.4315490722656,300.01873779296875,0.5443875789642334,0.050000000745058,0.0458524189889431,294.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.5443875789642334,0.050000000745058,0.0482848063111305,293.2795715332031,297.1499938964844,293.1499938964844,0.0491826422512531,-1073.608154296875,304.1624755859375,0.6838299036026001,0.0939031541347503,0.0670189186930656,293.23614501953125,297.1499938964844,293.1499938964844,0.1231200322508812,-2852.67333984375,304.1537170410156,0.853801429271698,0.1867956966161728,0.1781932711601257,293.4011535644531,297.1499938964844,293.1499938964844,0.0047319154255092,-1774.70263671875,297.4189147949219,0.5443875789642334,0.050000000745058,0.2290423363447189,291.0046081542969,291.1499938964844,275.3490600585937,272.7361145019531,289.311279296875,294.64459228515625,290.8595886230469,1.0,0.1714651882648468,1.0,0.1500000059604644,0.8130228519439697,1.0,-0.6821017861366272,0.022748677060008,0.6593530774116516,-0.1660101860761642,0.0,0.0,0.0,26.16942596435547,25.0,-739.9750366210938,-0.0,48.52763748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,300.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.68359375,18000.0,0.0,0.0,0.0284958574920892,0.0,0.0,0.0,0.0,1.0,0.0225662253797054,0.0,-0.0,-0.0,0.0,0.0,0.0,8.436901225650217e-06,0.0731114447116851,-0.0731030106544494,0.0,2.891967233153992e-05,0.0,0.0,2.721383571624756,0.0,0.0,0.0,0.2628637254238128,4.0,0.0,1.0
825180,293.3259582519531,297.1499938964844,293.1499938964844,0.0072288610972464,-506.4171142578125,299.8602905273437,0.5442324876785278,0.050000000745058,0.0458535999059677,294.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5442324876785278,0.050000000745058,0.0482860505580902,293.2803649902344,297.1499938964844,293.1499938964844,0.0469277687370777,-1046.09619140625,304.16259765625,0.6746086478233337,0.0904572382569313,0.0645492151379585,293.2353515625,297.1499938964844,293.1499938964844,0.1230737715959549,-2853.97802734375,304.153564453125,0.850538969039917,0.1847738176584243,0.176223948597908,293.4010925292969,297.1499938964844,293.1499938964844,0.0047531463205814,-1791.8851318359375,297.1727600097656,0.5442324876785278,0.050000000745058,0.2290482223033905,290.69976806640625,291.1499938964844,275.3376770019531,272.73126220703125,289.31121826171875,294.66357421875,290.9169311523437,1.0,0.170901358127594,1.0,0.1500000059604644,0.8120805025100708,1.0,-0.6767842173576355,0.0225425995886325,0.6542416214942932,-0.1651153266429901,0.0,0.0,0.0437522605061531,26.153697967529297,25.0,650.1763305664062,-3095.155517578125,47.85249328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,302.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.310546875,18000.0,0.0,0.0,0.0241271015256643,0.0,0.0,0.0,0.0,1.0,0.0151781057938933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760130733251571,0.1473632603883743,-0.0713501796126365,0.0,2.4485940230078995e-05,0.0,0.0,5.617492198944092,0.0,0.0,0.0,0.2724204659461975,4.0,0.0,1.0
825240,293.3259582519531,297.1499938964844,293.1499938964844,0.0072288610972464,-506.4171142578125,299.8602905273437,0.5442324876785278,0.050000000745058,0.0458535999059677,294.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5442324876785278,0.050000000745058,0.0482860505580902,293.2803649902344,297.1499938964844,293.1499938964844,0.0469277687370777,-1046.09619140625,304.16259765625,0.6746086478233337,0.0904572382569313,0.0645492151379585,293.2353515625,297.1499938964844,293.1499938964844,0.1230737715959549,-2853.97802734375,304.153564453125,0.850538969039917,0.1847738176584243,0.176223948597908,293.4010925292969,297.1499938964844,293.1499938964844,0.0047531463205814,-1791.8851318359375,297.1727600097656,0.5442324876785278,0.050000000745058,0.2290482223033905,290.69976806640625,291.1499938964844,275.3376770019531,272.73126220703125,289.31121826171875,294.66357421875,290.9169311523437,1.0,0.170901358127594,1.0,0.1500000059604644,0.8120805025100708,1.0,-0.6767842173576355,0.0225425995886325,0.6542416214942932,-0.1651153266429901,0.0,0.0,0.0437522605061531,26.153697967529297,25.0,650.1763305664062,-3095.155517578125,47.85249328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,302.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.310546875,18000.0,0.0,0.0,0.0241271015256643,0.0,0.0,0.0,0.0,1.0,0.0151781057938933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760130733251571,0.1473632603883743,-0.0713501796126365,0.0,2.4485940230078995e-05,0.0,0.0,5.617492198944092,0.0,0.0,0.0,0.2724204659461975,4.0,0.0,1.0
825300,293.3272705078125,297.1499938964844,293.1499938964844,0.0069243567995727,-477.7750549316406,300.0497131347656,0.5441737771034241,0.050000000745058,0.0458540506660938,294.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5441737771034241,0.050000000745058,0.0482865236699581,293.2808532714844,297.1499938964844,293.1499938964844,0.041668489575386,-972.1929321289062,304.1697998046875,0.6701334714889526,0.0887102335691452,0.0633572489023208,293.235107421875,297.1499938964844,293.1499938964844,0.1149985492229461,-2689.069091796875,304.1675109863281,0.8489921689033508,0.1837413758039474,0.1752777248620987,293.402587890625,297.1499938964844,293.1499938964844,0.0045780292712152,-1686.0806884765625,297.4878845214844,0.5441737771034241,0.050000000745058,0.2290504723787307,291.3965759277344,291.1499938964844,275.3310241699219,272.7283935546875,289.302978515625,294.6624755859375,291.6088562011719,1.0,0.1706239879131317,1.0,0.1500000059604644,0.8116093277931213,1.0,-0.674221932888031,0.0224438142031431,0.6517781615257263,-0.1646827906370163,0.0,0.0,0.0,26.14303207397461,25.0,1007.9569091796876,-2914.54248046875,47.526065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,303.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.027399905025959,0.0,0.0,0.0,0.0,1.0,0.0119234388694167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678516626358032,0.1355124861001968,-0.0676608309149742,0.0,2.780742033792194e-05,0.0,0.0,5.206645965576172,0.0,0.0,0.0,0.2715577781200409,4.0,0.0,1.0
825360,293.3295288085937,297.1499938964844,293.1499938964844,0.0067521980963647,-464.1833190917969,300.13201904296875,0.5440654158592224,0.050000000745058,0.0458548702299594,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.5440654158592224,0.050000000745058,0.0482873879373073,293.2820129394531,297.1499938964844,293.1499938964844,0.03876943141222,-932.9383544921876,304.1713562011719,0.6652979850769043,0.0868244767189025,0.0620872117578983,293.2352600097656,297.1499938964844,293.1499938964844,0.1114931404590606,-2618.349365234375,304.17047119140625,0.8472788333892822,0.1826305389404297,0.174263909459114,293.405029296875,297.1499938964844,293.1499938964844,0.0044426415115594,-1623.8131103515625,297.6303405761719,0.5440654158592224,0.050000000745058,0.229054570198059,291.7608337402344,291.1499938964844,275.3237609863281,272.7252502441406,289.29168701171875,294.6570739746094,291.7313537597656,1.0,0.1703461855649948,1.0,0.1500000059604644,0.8111376762390137,1.0,-0.6714881062507629,0.022338256239891,0.6491498351097107,-0.1642197221517563,0.0,0.0,0.0,26.140851974487305,25.0,130.78599548339844,-111.42461395263672,47.1900520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,300.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.99609375,18000.0,0.0,0.0,0.0299260225147008,0.0,0.0,0.0,0.0,1.0,0.018488211557269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012427446199581,0.0735636800527572,-0.0723209306597709,0.0,3.037110764125828e-05,0.0,0.0,2.7668046951293945,0.0,0.0,0.0,0.2639761567115783,4.0,0.0,1.0
825420,293.3306579589844,297.1499938964844,293.1499938964844,0.0070197978056967,-494.99017333984375,299.7762145996094,0.5438146591186523,0.050000000745058,0.045856773853302,294.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93707275390625,0.5438146591186523,0.050000000745058,0.0482893921434879,293.2839050292969,297.1499938964844,293.1499938964844,0.0401842072606086,-960.5201416015624,304.1620788574219,0.6551949977874756,0.0830910801887512,0.0594440437853336,293.2350769042969,297.1499938964844,293.1499938964844,0.1191218793392181,-2780.349365234375,304.1513061523437,0.843768835067749,0.1805061846971511,0.1722078025341034,293.4063720703125,297.1499938964844,293.1499938964844,0.0045353290624916,-1714.3160400390625,297.06817626953125,0.5438146591186523,0.050000000745058,0.2290640771389007,290.8724975585937,291.1499938964844,275.3074951171875,272.7181396484375,289.2861633300781,294.67041015625,290.762451171875,1.0,0.1697882711887359,1.0,0.1500000059604644,0.8101943135261536,1.0,-0.6658644080162048,0.0221216212958097,0.6437427997589111,-0.163268581032753,0.0,0.0,0.0,26.14218711853028,25.0,-724.5575561523438,-0.0,46.51090621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,300.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7421875,18000.0,0.0,0.0,0.0276663955301046,0.0,0.0,0.0,0.0,1.0,0.0239076949656009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.88099077908555e-06,0.0734650865197181,-0.0734572038054466,0.0,2.807787313940935e-05,0.0,0.0,2.7324228286743164,0.0,0.0,0.0,0.2628071010112762,4.0,0.0,1.0
825480,293.3306579589844,297.1499938964844,293.1499938964844,0.0070197978056967,-494.99017333984375,299.7762145996094,0.5438146591186523,0.050000000745058,0.045856773853302,294.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93707275390625,0.5438146591186523,0.050000000745058,0.0482893921434879,293.2839050292969,297.1499938964844,293.1499938964844,0.0401842072606086,-960.5201416015624,304.1620788574219,0.6551949977874756,0.0830910801887512,0.0594440437853336,293.2350769042969,297.1499938964844,293.1499938964844,0.1191218793392181,-2780.349365234375,304.1513061523437,0.843768835067749,0.1805061846971511,0.1722078025341034,293.4063720703125,297.1499938964844,293.1499938964844,0.0045353290624916,-1714.3160400390625,297.06817626953125,0.5438146591186523,0.050000000745058,0.2290640771389007,290.8724975585937,291.1499938964844,275.3074951171875,272.7181396484375,289.2861633300781,294.67041015625,290.762451171875,1.0,0.1697882711887359,1.0,0.1500000059604644,0.8101943135261536,1.0,-0.6658644080162048,0.0221216212958097,0.6437427997589111,-0.163268581032753,0.0,0.0,0.0,26.14218711853028,25.0,-724.5575561523438,-0.0,46.51090621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,300.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7421875,18000.0,0.0,0.0,0.0276663955301046,0.0,0.0,0.0,0.0,1.0,0.0239076949656009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.88099077908555e-06,0.0734650865197181,-0.0734572038054466,0.0,2.807787313940935e-05,0.0,0.0,2.7324228286743164,0.0,0.0,0.0,0.2628071010112762,4.0,0.0,1.0
