time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825540,293.3296203613281,297.1499938964844,293.1499938964844,0.0069391373544931,-487.1581115722656,299.7236022949219,0.5437122583389282,0.050000000745058,0.0458575636148452,294.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.5437122583389282,0.050000000745058,0.0482902228832244,293.28387451171875,297.1499938964844,293.1499938964844,0.0362182967364788,-908.0863647460938,304.1652526855469,0.6461507081985474,0.0797047987580299,0.0570360794663429,293.2336730957031,297.1499938964844,293.1499938964844,0.1156987249851226,-2711.4892578125,304.1578674316406,0.8408335447311401,0.1786351650953292,0.1704025566577911,293.40557861328125,297.1499938964844,293.1499938964844,0.0044963457621634,-1688.21728515625,296.9930419921875,0.5437122583389282,0.050000000745058,0.2290680259466171,290.897216796875,291.1499938964844,275.2891540527344,272.7100524902344,289.2841796875,294.6899108886719,291.1795349121094,1.0,0.1692417412996292,1.0,0.1500000059604644,0.8092509508132935,1.0,-0.660814642906189,0.0219291634857654,0.6388854384422302,-0.1624162197113037,0.0,0.0,0.0256330948323011,26.119014739990234,25.0,887.979248046875,-3082.607421875,45.87979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,303.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.94140625,18000.0,0.0,0.0,0.0250754710286855,0.0,0.0,0.0,0.0,1.0,0.0139314709231257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774588510394096,0.1482449322938919,-0.0707860887050628,0.0,2.54484148172196e-05,0.0,0.0,5.678275108337402,0.0,0.0,0.0,0.2728710770606994,4.0,0.0,1.0
825600,293.3296203613281,297.1499938964844,293.1499938964844,0.0069391373544931,-487.1581115722656,299.7236022949219,0.5437122583389282,0.050000000745058,0.0458575636148452,294.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.5437122583389282,0.050000000745058,0.0482902228832244,293.28387451171875,297.1499938964844,293.1499938964844,0.0362182967364788,-908.0863647460938,304.1652526855469,0.6461507081985474,0.0797047987580299,0.0570360794663429,293.2336730957031,297.1499938964844,293.1499938964844,0.1156987249851226,-2711.4892578125,304.1578674316406,0.8408335447311401,0.1786351650953292,0.1704025566577911,293.40557861328125,297.1499938964844,293.1499938964844,0.0044963457621634,-1688.21728515625,296.9930419921875,0.5437122583389282,0.050000000745058,0.2290680259466171,290.897216796875,291.1499938964844,275.2891540527344,272.7100524902344,289.2841796875,294.6899108886719,291.1795349121094,1.0,0.1692417412996292,1.0,0.1500000059604644,0.8092509508132935,1.0,-0.660814642906189,0.0219291634857654,0.6388854384422302,-0.1624162197113037,0.0,0.0,0.0256330948323011,26.119014739990234,25.0,887.979248046875,-3082.607421875,45.87979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,303.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.94140625,18000.0,0.0,0.0,0.0250754710286855,0.0,0.0,0.0,0.0,1.0,0.0139314709231257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774588510394096,0.1482449322938919,-0.0707860887050628,0.0,2.54484148172196e-05,0.0,0.0,5.678275108337402,0.0,0.0,0.0,0.2728710770606994,4.0,0.0,1.0
825660,293.3330078125,297.1499938964844,293.1499938964844,0.0065707024186849,-456.0685729980469,299.9324645996094,0.5435360670089722,0.050000000745058,0.0458589121699333,294.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237854003906,0.5435360670089722,0.050000000745058,0.0482916422188282,293.28546142578125,297.1499938964844,293.1499938964844,0.0303902421146631,-827.7306518554688,304.1692199707031,0.6367296576499939,0.0759969428181648,0.0545338578522205,293.2334289550781,297.1499938964844,293.1499938964844,0.1077197194099426,-2548.61083984375,304.1671447753906,0.8376855254173279,0.1765687763690948,0.1685194075107574,293.409423828125,297.1499938964844,293.1499938964844,0.0042245029471814,-1554.2105712890625,297.34619140625,0.5435360670089722,0.050000000745058,0.2290747612714767,291.7259521484375,291.1499938964844,275.2689514160156,272.7010803222656,289.260986328125,294.6810302734375,291.5851745605469,1.0,0.1687021553516388,1.0,0.1500000059604644,0.8083063960075378,1.0,-0.655563235282898,0.021729364991188,0.6338338255882263,-0.1615244150161743,0.0,0.0,0.0,26.109203338623047,25.0,-249.29542541503903,-0.0,45.24592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659362792969,300.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.240234375,18000.0,0.0,0.0,0.030382702127099,0.0,0.0,0.0,0.0,1.0,0.0195992346853017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002151926310034,0.0727280229330062,-0.0725128278136253,0.0,3.083458068431355e-05,0.0,0.0,2.725874662399292,0.0,0.0,0.0,0.2635889649391174,4.0,0.0,1.0
825720,293.3330078125,297.1499938964844,293.1499938964844,0.0065707024186849,-456.0685729980469,299.9324645996094,0.5435360670089722,0.050000000745058,0.0458589121699333,294.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237854003906,0.5435360670089722,0.050000000745058,0.0482916422188282,293.28546142578125,297.1499938964844,293.1499938964844,0.0303902421146631,-827.7306518554688,304.1692199707031,0.6367296576499939,0.0759969428181648,0.0545338578522205,293.2334289550781,297.1499938964844,293.1499938964844,0.1077197194099426,-2548.61083984375,304.1671447753906,0.8376855254173279,0.1765687763690948,0.1685194075107574,293.409423828125,297.1499938964844,293.1499938964844,0.0042245029471814,-1554.2105712890625,297.34619140625,0.5435360670089722,0.050000000745058,0.2290747612714767,291.7259521484375,291.1499938964844,275.2689514160156,272.7010803222656,289.260986328125,294.6810302734375,291.5851745605469,1.0,0.1687021553516388,1.0,0.1500000059604644,0.8083063960075378,1.0,-0.655563235282898,0.021729364991188,0.6338338255882263,-0.1615244150161743,0.0,0.0,0.0,26.109203338623047,25.0,-249.29542541503903,-0.0,45.24592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659362792969,300.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.240234375,18000.0,0.0,0.0,0.030382702127099,0.0,0.0,0.0,0.0,1.0,0.0195992346853017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002151926310034,0.0727280229330062,-0.0725128278136253,0.0,3.083458068431355e-05,0.0,0.0,2.725874662399292,0.0,0.0,0.0,0.2635889649391174,4.0,0.0,1.0
825780,293.3329467773437,297.1499938964844,293.1499938964844,0.0068343207240104,-486.2957763671875,299.553466796875,0.5433063507080078,0.050000000745058,0.0458606667816638,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558349609375,0.5433063507080078,0.050000000745058,0.0482934899628162,293.28680419921875,297.1499938964844,293.1499938964844,0.0275017041712999,-812.9685668945312,304.169189453125,0.6266791224479675,0.0722905024886131,0.051892627030611,293.2327880859375,297.1499938964844,293.1499938964844,0.1148760914802551,-2701.7119140625,304.1501159667969,0.834385335445404,0.1745818853378296,0.1665823459625244,293.4095764160156,297.1499938964844,293.1499938964844,0.0043258480727672,-1644.3914794921875,296.74761962890625,0.5433063507080078,0.050000000745058,0.2290835231542587,290.80340576171875,291.1499938964844,275.24713134765625,272.6912841796875,289.2570495605469,294.6993103027344,290.7081604003906,1.0,0.1681604236364364,1.0,0.1500000059604644,0.8073617815971375,1.0,-0.6500834822654724,0.02152138389647,0.6285620927810669,-0.1605947464704513,0.0,0.0,0.0,26.10848617553711,25.0,-706.6904296875,-0.0,44.60182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24560546875,300.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.185546875,18000.0,0.0,0.0,0.0271130073815584,0.0,0.0,0.0,0.0,1.0,0.0248784646391868,0.0,-0.0,-0.0,0.0,0.0,0.0,7.783016371831764e-06,0.0737290307879448,-0.073721244931221,0.0,2.751625652308576e-05,0.0,0.0,2.741192579269409,0.0,0.0,0.0,0.2627868950366974,4.0,0.0,1.0
825840,293.3329467773437,297.1499938964844,293.1499938964844,0.0068343207240104,-486.2957763671875,299.553466796875,0.5433063507080078,0.050000000745058,0.0458606667816638,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558349609375,0.5433063507080078,0.050000000745058,0.0482934899628162,293.28680419921875,297.1499938964844,293.1499938964844,0.0275017041712999,-812.9685668945312,304.169189453125,0.6266791224479675,0.0722905024886131,0.051892627030611,293.2327880859375,297.1499938964844,293.1499938964844,0.1148760914802551,-2701.7119140625,304.1501159667969,0.834385335445404,0.1745818853378296,0.1665823459625244,293.4095764160156,297.1499938964844,293.1499938964844,0.0043258480727672,-1644.3914794921875,296.74761962890625,0.5433063507080078,0.050000000745058,0.2290835231542587,290.80340576171875,291.1499938964844,275.24713134765625,272.6912841796875,289.2570495605469,294.6993103027344,290.7081604003906,1.0,0.1681604236364364,1.0,0.1500000059604644,0.8073617815971375,1.0,-0.6500834822654724,0.02152138389647,0.6285620927810669,-0.1605947464704513,0.0,0.0,0.0,26.10848617553711,25.0,-706.6904296875,-0.0,44.60182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24560546875,300.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.185546875,18000.0,0.0,0.0,0.0271130073815584,0.0,0.0,0.0,0.0,1.0,0.0248784646391868,0.0,-0.0,-0.0,0.0,0.0,0.0,7.783016371831764e-06,0.0737290307879448,-0.073721244931221,0.0,2.751625652308576e-05,0.0,0.0,2.741192579269409,0.0,0.0,0.0,0.2627868950366974,4.0,0.0,1.0
825900,293.3319091796875,297.1499938964844,293.1499938964844,0.0068723475560545,-491.2972412109375,299.4537658691406,0.5432532429695129,0.050000000745058,0.0458610765635967,294.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285095214844,0.5432532429695129,0.050000000745058,0.0482939220964908,293.28662109375,297.1499938964844,293.1499938964844,0.0300540328025817,-832.81640625,304.1617126464844,0.6219587326049805,0.0705916509032249,0.0506734773516655,293.23193359375,297.1499938964844,293.1499938964844,0.1157460063695907,-2720.916259765625,304.1485900878906,0.8329673409461975,0.173696756362915,0.1657164841890335,293.4086608886719,297.1499938964844,293.1499938964844,0.0043346383608877,-1657.532470703125,296.5914001464844,0.5432532429695129,0.050000000745058,0.2290855795145034,290.60174560546875,291.1499938964844,275.2357177734375,272.68609619140625,289.2572326660156,294.7117004394531,290.6078186035156,1.0,0.1678938567638397,1.0,0.1500000059604644,0.806889533996582,1.0,-0.6475846171379089,0.0214273687452077,0.626157283782959,-0.1601715385913849,0.0,0.0,0.0414606221020221,26.09782218933105,25.0,24.776472091674805,-2994.434326171875,44.29893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,300.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.369140625,18000.0,0.0,0.0,0.0240070931613445,0.0,0.0,0.0,0.0,1.0,0.0184928048402071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705819651484489,0.1426115930080413,-0.0720296278595924,0.0,2.436414615658577e-05,0.0,0.0,5.392445087432861,0.0,0.0,0.0,0.2709872722625732,4.0,0.0,1.0
825960,293.3317565917969,297.1499938964844,293.1499938964844,0.0066822366788983,-470.8194274902344,299.5760498046875,0.543218731880188,0.050000000745058,0.0458613485097885,294.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95361328125,0.543218731880188,0.050000000745058,0.0482942089438438,293.2864074707031,297.1499938964844,293.1499938964844,0.0265013352036476,-778.024169921875,304.16607666015625,0.617231547832489,0.068899855017662,0.0494946837425231,293.23114013671875,297.1499938964844,293.1499938964844,0.1096187978982925,-2593.633056640625,304.16015625,0.8316298723220825,0.1728156059980392,0.1648894846439361,293.4086608886719,297.1499938964844,293.1499938964844,0.0042498102411627,-1592.778076171875,296.79296875,0.543218731880188,0.050000000745058,0.2290869355201721,291.0438232421875,291.1499938964844,275.2239685058594,272.6807861328125,289.2522888183594,294.7175598144531,291.3272399902344,1.0,0.167631059885025,1.0,0.1500000059604644,0.8064166307449341,1.0,-0.6451797485351562,0.02133728004992,0.6238424181938171,-0.1597636491060257,0.0,0.0,0.0092667890712618,26.084272384643555,25.0,971.1510009765624,-3040.439453125,44.00522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,303.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.845703125,18000.0,0.0,0.0,0.0258504953235387,0.0,0.0,0.0,0.0,1.0,0.0133855324238538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076452612876892,0.1466851979494094,-0.0702325925230979,0.0,2.623496766318567e-05,0.0,0.0,5.630115509033203,0.0,0.0,0.0,0.2728597521781921,4.0,0.0,1.0
826020,293.3350524902344,297.1499938964844,293.1499938964844,0.0063999351114034,-448.2038269042969,299.7257080078125,0.543027937412262,0.050000000745058,0.0458628125488758,294.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6909484863281,0.543027937412262,0.050000000745058,0.0482957512140274,293.2880554199219,297.1499938964844,293.1499938964844,0.022860812023282,-717.4752197265625,304.166259765625,0.6058053374290466,0.0651150792837143,0.0469413623213768,293.2308654785156,297.1499938964844,293.1499938964844,0.1041481047868728,-2481.95947265625,304.1644897460937,0.8285457491874695,0.1708221286535263,0.1630732864141464,293.41241455078125,297.1499938964844,293.1499938964844,0.0040176976472139,-1486.7298583984375,297.0487670898437,0.543027937412262,0.050000000745058,0.2290942519903183,291.67010498046875,291.1499938964844,275.1996154785156,272.6696472167969,289.2262878417969,294.7068176269531,291.4778747558594,1.0,0.167106494307518,1.0,0.1500000059604644,0.8054708242416382,1.0,-0.6399483680725098,0.0211408697068691,0.6188074946403503,-0.1588712185621261,0.0,0.0,0.0,26.078378677368164,25.0,-412.2860107421875,-0.0,43.396732330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672180175781,300.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.048828125,18000.0,0.0,0.0,0.0305370073765516,0.0,0.0,0.0,0.0,1.0,0.0202589258551597,0.0,-0.0,-0.0,0.0,0.0,0.0,8.053631609072909e-05,0.072722740471363,-0.0726422071456909,0.0,3.099118112004362e-05,0.0,0.0,2.721355438232422,0.0,0.0,0.0,0.2634201049804687,4.0,0.0,1.0
826080,293.3350524902344,297.1499938964844,293.1499938964844,0.0063999351114034,-448.2038269042969,299.7257080078125,0.543027937412262,0.050000000745058,0.0458628125488758,294.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6909484863281,0.543027937412262,0.050000000745058,0.0482957512140274,293.2880554199219,297.1499938964844,293.1499938964844,0.022860812023282,-717.4752197265625,304.166259765625,0.6058053374290466,0.0651150792837143,0.0469413623213768,293.2308654785156,297.1499938964844,293.1499938964844,0.1041481047868728,-2481.95947265625,304.1644897460937,0.8285457491874695,0.1708221286535263,0.1630732864141464,293.41241455078125,297.1499938964844,293.1499938964844,0.0040176976472139,-1486.7298583984375,297.0487670898437,0.543027937412262,0.050000000745058,0.2290942519903183,291.67010498046875,291.1499938964844,275.1996154785156,272.6696472167969,289.2262878417969,294.7068176269531,291.4778747558594,1.0,0.167106494307518,1.0,0.1500000059604644,0.8054708242416382,1.0,-0.6399483680725098,0.0211408697068691,0.6188074946403503,-0.1588712185621261,0.0,0.0,0.0,26.078378677368164,25.0,-412.2860107421875,-0.0,43.396732330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672180175781,300.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.048828125,18000.0,0.0,0.0,0.0305370073765516,0.0,0.0,0.0,0.0,1.0,0.0202589258551597,0.0,-0.0,-0.0,0.0,0.0,0.0,8.053631609072909e-05,0.072722740471363,-0.0726422071456909,0.0,3.099118112004362e-05,0.0,0.0,2.721355438232422,0.0,0.0,0.0,0.2634201049804687,4.0,0.0,1.0
826140,293.3343505859375,297.1499938964844,293.1499938964844,0.0066409413702785,-476.3148498535156,299.34246826171875,0.5428069829940796,0.050000000745058,0.0458645112812519,294.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8179931640625,0.5428069829940796,0.050000000745058,0.0482975393533706,293.2890930175781,297.1499938964844,293.1499938964844,0.0223049316555261,-720.4113159179688,304.1618957519531,0.5925777554512024,0.0614020340144634,0.0442833043634891,293.2300109863281,297.1499938964844,293.1499938964844,0.1105659902095794,-2620.578857421875,304.14959716796875,0.8253688216209412,0.1689434349536895,0.1612331271171569,293.4119567871094,297.1499938964844,293.1499938964844,0.0041112559847533,-1569.20849609375,296.4447631835937,0.5428069829940796,0.050000000745058,0.2291027307510376,290.7717590332031,291.1499938964844,275.1744079589844,272.6579895019531,289.22296142578125,294.7279968261719,290.6810913085937,1.0,0.1665797382593155,1.0,0.1500000059604644,0.8045250177383423,1.0,-0.634564220905304,0.0209393519908189,0.6136248707771301,-0.1579541862010955,0.0,0.0,0.0,26.07756233215332,25.0,-696.5342407226562,-0.0,42.78251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,300.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.0267130751162767,0.0,0.0,0.0,0.0,1.0,0.0254918430000543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.749191354378127e-06,0.0738986060023307,-0.0738908573985099,0.0,2.711037450353615e-05,0.0,0.0,2.747004985809326,0.0,0.0,0.0,0.262781411409378,4.0,0.0,1.0
826200,293.3343505859375,297.1499938964844,293.1499938964844,0.0066409413702785,-476.3148498535156,299.34246826171875,0.5428069829940796,0.050000000745058,0.0458645112812519,294.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8179931640625,0.5428069829940796,0.050000000745058,0.0482975393533706,293.2890930175781,297.1499938964844,293.1499938964844,0.0223049316555261,-720.4113159179688,304.1618957519531,0.5925777554512024,0.0614020340144634,0.0442833043634891,293.2300109863281,297.1499938964844,293.1499938964844,0.1105659902095794,-2620.578857421875,304.14959716796875,0.8253688216209412,0.1689434349536895,0.1612331271171569,293.4119567871094,297.1499938964844,293.1499938964844,0.0041112559847533,-1569.20849609375,296.4447631835937,0.5428069829940796,0.050000000745058,0.2291027307510376,290.7717590332031,291.1499938964844,275.1744079589844,272.6579895019531,289.22296142578125,294.7279968261719,290.6810913085937,1.0,0.1665797382593155,1.0,0.1500000059604644,0.8045250177383423,1.0,-0.634564220905304,0.0209393519908189,0.6136248707771301,-0.1579541862010955,0.0,0.0,0.0,26.07756233215332,25.0,-696.5342407226562,-0.0,42.78251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,300.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.0267130751162767,0.0,0.0,0.0,0.0,1.0,0.0254918430000543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.749191354378127e-06,0.0738986060023307,-0.0738908573985099,0.0,2.711037450353615e-05,0.0,0.0,2.747004985809326,0.0,0.0,0.0,0.262781411409378,4.0,0.0,1.0
826260,293.3330078125,297.1499938964844,293.1499938964844,0.0064641530625522,-457.8628540039063,299.40252685546875,0.5427263975143433,0.050000000745058,0.0458651445806026,294.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.5427263975143433,0.050000000745058,0.048298206180334,293.2885437011719,297.1499938964844,293.1499938964844,0.0187892373651266,-655.7535400390625,304.1640625,0.5796973705291748,0.0579891204833984,0.0418774560093879,293.2282409667969,297.1499938964844,293.1499938964844,0.104732409119606,-2499.14453125,304.1606750488281,0.8227189183235168,0.1672719419002533,0.1596351563930511,293.4109802246094,297.1499938964844,293.1499938964844,0.0040220380760729,-1508.4915771484375,296.5490417480469,0.5427263975143433,0.050000000745058,0.2291058897972107,291.1058044433594,291.1499938964844,275.1485290527344,272.6459045410156,289.21636962890625,294.7455139160156,291.3846130371094,1.0,0.166065514087677,1.0,0.1500000059604644,0.8035780191421509,1.0,-0.6297644972801208,0.0207616966217756,0.6090027689933777,-0.1571369469165802,0.0,0.0,0.0022828867658972,26.053442001342773,25.0,996.3235473632812,-3009.538330078125,42.21523284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,303.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.087890625,18000.0,0.0,0.0,0.0261240378022193,0.0,0.0,0.0,0.0,1.0,0.0132369417697191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075689896941185,0.1457497626543045,-0.0700598582625389,0.0,2.6512578187976032e-05,0.0,0.0,5.598586559295654,0.0,0.0,0.0,0.2728268802165985,4.0,0.0,1.0
826320,293.3330078125,297.1499938964844,293.1499938964844,0.0064641530625522,-457.8628540039063,299.40252685546875,0.5427263975143433,0.050000000745058,0.0458651445806026,294.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.5427263975143433,0.050000000745058,0.048298206180334,293.2885437011719,297.1499938964844,293.1499938964844,0.0187892373651266,-655.7535400390625,304.1640625,0.5796973705291748,0.0579891204833984,0.0418774560093879,293.2282409667969,297.1499938964844,293.1499938964844,0.104732409119606,-2499.14453125,304.1606750488281,0.8227189183235168,0.1672719419002533,0.1596351563930511,293.4109802246094,297.1499938964844,293.1499938964844,0.0040220380760729,-1508.4915771484375,296.5490417480469,0.5427263975143433,0.050000000745058,0.2291058897972107,291.1058044433594,291.1499938964844,275.1485290527344,272.6459045410156,289.21636962890625,294.7455139160156,291.3846130371094,1.0,0.166065514087677,1.0,0.1500000059604644,0.8035780191421509,1.0,-0.6297644972801208,0.0207616966217756,0.6090027689933777,-0.1571369469165802,0.0,0.0,0.0022828867658972,26.053442001342773,25.0,996.3235473632812,-3009.538330078125,42.21523284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,303.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.087890625,18000.0,0.0,0.0,0.0261240378022193,0.0,0.0,0.0,0.0,1.0,0.0132369417697191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075689896941185,0.1457497626543045,-0.0700598582625389,0.0,2.6512578187976032e-05,0.0,0.0,5.598586559295654,0.0,0.0,0.0,0.2728268802165985,4.0,0.0,1.0
826380,293.33624267578125,297.1499938964844,293.1499938964844,0.006219804752618,-438.6396789550781,299.53125,0.5425313115119934,0.050000000745058,0.0458666495978832,294.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.5425313115119934,0.050000000745058,0.0482997931540012,293.29022216796875,297.1499938964844,293.1499938964844,0.0160045381635427,-599.06005859375,304.1637268066406,0.5646647214889526,0.0541461892426013,0.0392860472202301,293.2279052734375,297.1499938964844,293.1499938964844,0.1002924963831901,-2408.171875,304.1631774902344,0.8196734189987183,0.1653590649366378,0.1578951478004455,293.4146728515625,297.1499938964844,293.1499938964844,0.0038096930366009,-1414.4427490234375,296.7695617675781,0.5425313115119934,0.050000000745058,0.2291134148836136,291.6500549316406,291.1499938964844,275.1222229003906,272.63348388671875,289.1878662109375,294.732666015625,291.4443054199219,1.0,0.1655549705028534,1.0,0.1500000059604644,0.8026310801506042,1.0,-0.6245791912078857,0.0205695703625679,0.6040096282958984,-0.1562482416629791,0.0,0.0,0.0,26.04960250854492,25.0,-458.3808288574219,-0.0,41.6319694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,300.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5390625,18000.0,0.0,0.0,0.0304958261549472,0.0,0.0,0.0,0.0,1.0,0.020544147118926,0.0,-0.0,-0.0,0.0,0.0,0.0,5.69189760426525e-05,0.0727608799934387,-0.0727039650082588,0.0,3.0949384381528944e-05,0.0,0.0,2.721357107162476,0.0,0.0,0.0,0.2633664608001709,4.0,0.0,1.0
826440,293.33624267578125,297.1499938964844,293.1499938964844,0.006219804752618,-438.6396789550781,299.53125,0.5425313115119934,0.050000000745058,0.0458666495978832,294.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.5425313115119934,0.050000000745058,0.0482997931540012,293.29022216796875,297.1499938964844,293.1499938964844,0.0160045381635427,-599.06005859375,304.1637268066406,0.5646647214889526,0.0541461892426013,0.0392860472202301,293.2279052734375,297.1499938964844,293.1499938964844,0.1002924963831901,-2408.171875,304.1631774902344,0.8196734189987183,0.1653590649366378,0.1578951478004455,293.4146728515625,297.1499938964844,293.1499938964844,0.0038096930366009,-1414.4427490234375,296.7695617675781,0.5425313115119934,0.050000000745058,0.2291134148836136,291.6500549316406,291.1499938964844,275.1222229003906,272.63348388671875,289.1878662109375,294.732666015625,291.4443054199219,1.0,0.1655549705028534,1.0,0.1500000059604644,0.8026310801506042,1.0,-0.6245791912078857,0.0205695703625679,0.6040096282958984,-0.1562482416629791,0.0,0.0,0.0,26.04960250854492,25.0,-458.3808288574219,-0.0,41.6319694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,300.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5390625,18000.0,0.0,0.0,0.0304958261549472,0.0,0.0,0.0,0.0,1.0,0.020544147118926,0.0,-0.0,-0.0,0.0,0.0,0.0,5.69189760426525e-05,0.0727608799934387,-0.0727039650082588,0.0,3.0949384381528944e-05,0.0,0.0,2.721357107162476,0.0,0.0,0.0,0.2633664608001709,4.0,0.0,1.0
826500,293.33624267578125,297.1499938964844,293.1499938964844,0.0063659320585429,-456.0026245117188,299.2968139648437,0.5424008369445801,0.050000000745058,0.0458676591515541,294.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5424008369445801,0.050000000745058,0.048300851136446,293.2910461425781,297.1499938964844,293.1499938964844,0.0158884823322296,-603.2789306640625,304.1614685058594,0.556257963180542,0.0522095263004303,0.0379089526832103,293.2276611328125,297.1499938964844,293.1499938964844,0.1043573394417762,-2496.63232421875,304.1534729003906,0.8180235624313354,0.1644206941127777,0.1569816321134567,293.4148254394531,297.1499938964844,293.1499938964844,0.003864359576255,-1463.488037109375,296.40069580078125,0.5424008369445801,0.050000000745058,0.2291184514760971,291.1044006347656,291.1499938964844,275.1089782714844,272.627197265625,289.1844177246094,294.7410888671875,290.9320373535156,1.0,0.1652975380420684,1.0,0.1500000059604644,0.8021575808525085,1.0,-0.6218386888504028,0.0204680673778057,0.601370632648468,-0.1557790488004684,0.0,0.0,0.0,26.05325508117676,25.0,-735.6307373046875,-0.0,41.33207321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,300.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.662109375,18000.0,0.0,0.0,0.0290731489658355,0.0,0.0,0.0,0.0,1.0,0.0231904424726963,0.0,-0.0,-0.0,0.0,0.0,0.0,8.535980668966658e-06,0.0732963234186172,-0.0732877925038337,0.0,2.9505550628528e-05,0.0,0.0,2.728778839111328,0.0,0.0,0.0,0.2629001140594482,4.0,0.0,1.0
826560,293.3352355957031,297.1499938964844,293.1499938964844,0.0064427610486745,-465.3330993652344,299.1412658691406,0.542313814163208,0.050000000745058,0.0458683334290981,294.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.542313814163208,0.050000000745058,0.048301562666893,293.2911376953125,297.1499938964844,293.1499938964844,0.0153394993394613,-595.5501098632812,304.160400390625,0.5481160879135132,0.0504048280417919,0.0366020463407039,293.2269897460937,297.1499938964844,293.1499938964844,0.1062627583742141,-2538.42041015625,304.1494445800781,0.8165246844291687,0.1635687500238418,0.1561367362737655,293.4139404296875,297.1499938964844,293.1499938964844,0.0038928759749978,-1489.9031982421875,296.1562805175781,0.542313814163208,0.050000000745058,0.2291218191385269,290.7685852050781,291.1499938964844,275.095703125,272.620849609375,289.1846008300781,294.7551574707031,290.6769714355469,1.0,0.1650418490171432,1.0,0.1500000059604644,0.8016834855079651,1.0,-0.6192619204521179,0.0203731935471296,0.5988887548446655,-0.1553386598825454,0.0,0.0,0.0,26.04949188232422,25.0,-695.2988891601562,-0.0,41.043941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,300.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.0264674983918666,0.0,0.0,0.0,0.0,1.0,0.0257596336305141,0.0,-0.0,-0.0,0.0,0.0,0.0,7.745231414446607e-06,0.0739735513925552,-0.0739658027887344,0.0,2.686114748939872e-05,0.0,0.0,2.7496330738067627,0.0,0.0,0.0,0.262781411409378,4.0,0.0,1.0
826620,293.3336486816406,297.1499938964844,293.1499938964844,0.0062788832001388,-447.79681396484375,299.2005920410156,0.542658269405365,0.050000000745058,0.0458657145500183,294.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.542658269405365,0.050000000745058,0.0482988059520721,293.29132080078125,297.1499938964844,293.1499938964844,0.01380580291152,-556.9434204101562,304.11553955078125,0.5426765084266663,0.050000000745058,0.0356762260198593,293.22515869140625,297.1499938964844,293.1499938964844,0.1008106395602226,-2423.871826171875,304.15985107421875,0.8144038319587708,0.1619901657104492,0.1546216905117035,293.4126892089844,297.1499938964844,293.1499938964844,0.0038112469483166,-1433.7027587890625,296.25787353515625,0.542658269405365,0.050000000745058,0.2291087508201599,291.08648681640625,291.1499938964844,275.0692749023437,272.6080627441406,289.1852722167969,294.7787780761719,291.3697509765625,1.0,0.1645706295967102,1.0,0.1500000059604644,0.800735354423523,1.0,-0.6163097620010376,0.020269725471735,0.5960400700569153,-0.1548469066619873,0.0,0.0,0.0056970678269863,25.954570770263672,25.0,996.72119140625,-3005.390625,40.620697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,303.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.671875,18000.0,0.0,0.0,0.0258717369288206,0.0,0.0,0.0,0.0,1.0,0.0133593073114752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762621387839317,0.1464963108301162,-0.0702341645956039,0.0,2.6256524506607093e-05,0.0,0.0,5.628465175628662,0.0,0.0,0.0,0.2729309797286987,4.0,0.0,1.0
826680,293.3336486816406,297.1499938964844,293.1499938964844,0.0062788832001388,-447.79681396484375,299.2005920410156,0.542658269405365,0.050000000745058,0.0458657145500183,294.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.542658269405365,0.050000000745058,0.0482988059520721,293.29132080078125,297.1499938964844,293.1499938964844,0.01380580291152,-556.9434204101562,304.11553955078125,0.5426765084266663,0.050000000745058,0.0356762260198593,293.22515869140625,297.1499938964844,293.1499938964844,0.1008106395602226,-2423.871826171875,304.15985107421875,0.8144038319587708,0.1619901657104492,0.1546216905117035,293.4126892089844,297.1499938964844,293.1499938964844,0.0038112469483166,-1433.7027587890625,296.25787353515625,0.542658269405365,0.050000000745058,0.2291087508201599,291.08648681640625,291.1499938964844,275.0692749023437,272.6080627441406,289.1852722167969,294.7787780761719,291.3697509765625,1.0,0.1645706295967102,1.0,0.1500000059604644,0.800735354423523,1.0,-0.6163097620010376,0.020269725471735,0.5960400700569153,-0.1548469066619873,0.0,0.0,0.0056970678269863,25.954570770263672,25.0,996.72119140625,-3005.390625,40.620697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,303.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17899.671875,18000.0,0.0,0.0,0.0258717369288206,0.0,0.0,0.0,0.0,1.0,0.0133593073114752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762621387839317,0.1464963108301162,-0.0702341645956039,0.0,2.6256524506607093e-05,0.0,0.0,5.628465175628662,0.0,0.0,0.0,0.2729309797286987,4.0,0.0,1.0
826740,293.3369140625,297.1499938964844,293.1499938964844,0.0060264221392571,-427.0093078613281,299.3561096191406,0.5431084036827087,0.050000000745058,0.0458623021841049,294.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5431084036827087,0.050000000745058,0.0482952147722244,293.2963562011719,297.1499938964844,293.1499938964844,0.013122409582138,-537.2705078125,304.0550537109375,0.5431084036827087,0.050000000745058,0.0356706827878952,293.2248229980469,297.1499938964844,293.1499938964844,0.096100702881813,-2326.034423828125,304.1631774902344,0.8121159672737122,0.1601598858833313,0.1529602408409118,293.41650390625,297.1499938964844,293.1499938964844,0.0035974762868136,-1336.31494140625,296.5194396972656,0.5431084036827087,0.050000000745058,0.2290917038917541,291.6802978515625,291.1499938964844,275.0431213378906,272.5952453613281,289.1793518066406,294.7878723144531,291.4864196777344,1.0,0.1641593426465988,1.0,0.1500000059604644,0.7997872233390808,1.0,-0.6142804026603699,0.0202021263539791,0.5940783023834229,-0.1545052975416183,0.0,0.0,0.0,25.846370697021484,25.0,-418.7037658691406,-0.0,40.2864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,300.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.716796875,18000.0,0.0,0.0,0.0303837079554796,0.0,0.0,0.0,0.0,1.0,0.0204543862491846,0.0,-0.0,-0.0,0.0,0.0,0.0,6.853316881461069e-05,0.0727594941854476,-0.0726909562945365,0.0,3.0835599318379536e-05,0.0,0.0,2.722236394882202,0.0,0.0,0.0,0.2634037733078003,4.0,0.0,1.0
826800,293.3369140625,297.1499938964844,293.1499938964844,0.0060264221392571,-427.0093078613281,299.3561096191406,0.5431084036827087,0.050000000745058,0.0458623021841049,294.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5431084036827087,0.050000000745058,0.0482952147722244,293.2963562011719,297.1499938964844,293.1499938964844,0.013122409582138,-537.2705078125,304.0550537109375,0.5431084036827087,0.050000000745058,0.0356706827878952,293.2248229980469,297.1499938964844,293.1499938964844,0.096100702881813,-2326.034423828125,304.1631774902344,0.8121159672737122,0.1601598858833313,0.1529602408409118,293.41650390625,297.1499938964844,293.1499938964844,0.0035974762868136,-1336.31494140625,296.5194396972656,0.5431084036827087,0.050000000745058,0.2290917038917541,291.6802978515625,291.1499938964844,275.0431213378906,272.5952453613281,289.1793518066406,294.7878723144531,291.4864196777344,1.0,0.1641593426465988,1.0,0.1500000059604644,0.7997872233390808,1.0,-0.6142804026603699,0.0202021263539791,0.5940783023834229,-0.1545052975416183,0.0,0.0,0.0,25.846370697021484,25.0,-418.7037658691406,-0.0,40.2864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,300.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.716796875,18000.0,0.0,0.0,0.0303837079554796,0.0,0.0,0.0,0.0,1.0,0.0204543862491846,0.0,-0.0,-0.0,0.0,0.0,0.0,6.853316881461069e-05,0.0727594941854476,-0.0726909562945365,0.0,3.0835599318379536e-05,0.0,0.0,2.722236394882202,0.0,0.0,0.0,0.2634037733078003,4.0,0.0,1.0
826860,293.33599853515625,297.1499938964844,293.1499938964844,0.0062371506355702,-453.0924072265625,298.9523010253906,0.5434476137161255,0.050000000745058,0.0458597466349601,294.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84234619140625,0.5434476137161255,0.050000000745058,0.0482925213873386,293.3016662597656,297.1499938964844,293.1499938964844,0.0140582714229822,-570.7020874023438,303.97662353515625,0.5434476137161255,0.050000000745058,0.0356686897575855,293.2239990234375,297.1499938964844,293.1499938964844,0.1019038334488868,-2453.908447265625,304.1496887207031,0.8095507621765137,0.1584237664937973,0.151252269744873,293.4159545898437,297.1499938964844,293.1499938964844,0.0036696961615234,-1406.0748291015625,295.88580322265625,0.5434476137161255,0.050000000745058,0.229078933596611,290.7981262207031,291.1499938964844,275.0174865722656,272.58251953125,289.2073669433594,294.8437194824219,290.7043151855469,1.0,0.1637885719537735,1.0,0.1500000059604644,0.7988401651382446,1.0,-0.6122065782546997,0.0201330836862325,0.5920735001564026,-0.1541624069213867,0.0,0.0,0.0,25.760557174682617,25.0,-690.4363403320312,-0.0,39.97240829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,300.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.0264750812202692,0.0,0.0,0.0,0.0,1.0,0.0256756711751222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748832103970926e-06,0.0739508643746376,-0.0739431157708168,0.0,2.686884181457572e-05,0.0,0.0,2.7488996982574463,0.0,0.0,0.0,0.262783944606781,4.0,0.0,1.0
826920,293.33599853515625,297.1499938964844,293.1499938964844,0.0062371506355702,-453.0924072265625,298.9523010253906,0.5434476137161255,0.050000000745058,0.0458597466349601,294.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84234619140625,0.5434476137161255,0.050000000745058,0.0482925213873386,293.3016662597656,297.1499938964844,293.1499938964844,0.0140582714229822,-570.7020874023438,303.97662353515625,0.5434476137161255,0.050000000745058,0.0356686897575855,293.2239990234375,297.1499938964844,293.1499938964844,0.1019038334488868,-2453.908447265625,304.1496887207031,0.8095507621765137,0.1584237664937973,0.151252269744873,293.4159545898437,297.1499938964844,293.1499938964844,0.0036696961615234,-1406.0748291015625,295.88580322265625,0.5434476137161255,0.050000000745058,0.229078933596611,290.7981262207031,291.1499938964844,275.0174865722656,272.58251953125,289.2073669433594,294.8437194824219,290.7043151855469,1.0,0.1637885719537735,1.0,0.1500000059604644,0.7988401651382446,1.0,-0.6122065782546997,0.0201330836862325,0.5920735001564026,-0.1541624069213867,0.0,0.0,0.0,25.760557174682617,25.0,-690.4363403320312,-0.0,39.97240829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,300.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.0264750812202692,0.0,0.0,0.0,0.0,1.0,0.0256756711751222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748832103970926e-06,0.0739508643746376,-0.0739431157708168,0.0,2.686884181457572e-05,0.0,0.0,2.7488996982574463,0.0,0.0,0.0,0.262783944606781,4.0,0.0,1.0
826980,293.3341369628906,297.1499938964844,293.1499938964844,0.0061200028285384,-440.257080078125,298.9672546386719,0.543774425983429,0.050000000745058,0.0458572916686534,294.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.543774425983429,0.050000000745058,0.0482899360358715,293.3050231933594,297.1499938964844,293.1499938964844,0.013426843099296,-552.4384765625,303.9165344238281,0.543774425983429,0.050000000745058,0.0356667824089527,293.2221984863281,297.1499938964844,293.1499938964844,0.0977069064974784,-2365.285888671875,304.1578674316406,0.8073533773422241,0.1569179743528366,0.1497979164123535,293.41461181640625,297.1499938964844,293.1499938964844,0.0036123585887253,-1366.1607666015625,295.9151306152344,0.543774425983429,0.050000000745058,0.2290666699409485,290.9899597167969,291.1499938964844,274.9926452636719,272.5699462890625,289.2165222167969,294.8761901855469,291.2832946777344,1.0,0.1634572893381118,1.0,0.1500000059604644,0.7978931069374084,1.0,-0.6104381084442139,0.0200763046741485,0.5903618335723877,-0.1538853049278259,0.0,0.0,0.0173137877136468,25.67992401123047,25.0,971.6234741210938,-3019.298095703125,39.69803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.490234375,18000.0,0.0,0.0,0.0249870344996452,0.0,0.0,0.0,0.0,1.0,0.0140755921602249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077433057129383,0.1484317779541015,-0.070998728275299,0.0,2.5358664061059244e-05,0.0,0.0,5.697704792022705,0.0,0.0,0.0,0.2730653882026672,4.0,0.0,1.0
827040,293.3341369628906,297.1499938964844,293.1499938964844,0.0061200028285384,-440.257080078125,298.9672546386719,0.543774425983429,0.050000000745058,0.0458572916686534,294.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.543774425983429,0.050000000745058,0.0482899360358715,293.3050231933594,297.1499938964844,293.1499938964844,0.013426843099296,-552.4384765625,303.9165344238281,0.543774425983429,0.050000000745058,0.0356667824089527,293.2221984863281,297.1499938964844,293.1499938964844,0.0977069064974784,-2365.285888671875,304.1578674316406,0.8073533773422241,0.1569179743528366,0.1497979164123535,293.41461181640625,297.1499938964844,293.1499938964844,0.0036123585887253,-1366.1607666015625,295.9151306152344,0.543774425983429,0.050000000745058,0.2290666699409485,290.9899597167969,291.1499938964844,274.9926452636719,272.5699462890625,289.2165222167969,294.8761901855469,291.2832946777344,1.0,0.1634572893381118,1.0,0.1500000059604644,0.7978931069374084,1.0,-0.6104381084442139,0.0200763046741485,0.5903618335723877,-0.1538853049278259,0.0,0.0,0.0173137877136468,25.67992401123047,25.0,971.6234741210938,-3019.298095703125,39.69803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.490234375,18000.0,0.0,0.0,0.0249870344996452,0.0,0.0,0.0,0.0,1.0,0.0140755921602249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077433057129383,0.1484317779541015,-0.070998728275299,0.0,2.5358664061059244e-05,0.0,0.0,5.697704792022705,0.0,0.0,0.0,0.2730653882026672,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0059009483084082,-418.4580078125,299.1748352050781,0.5439013242721558,0.050000000745058,0.0458563417196273,294.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263977050781,0.5439013242721558,0.050000000745058,0.0482889376580715,293.3075256347656,297.1499938964844,293.1499938964844,0.0126497531309723,-527.085205078125,303.8959350585937,0.5439013242721558,0.050000000745058,0.0356660448014736,293.2218017578125,297.1499938964844,293.1499938964844,0.0924542695283889,-2252.98046875,304.1658630371094,0.8061481714248657,0.1560797393321991,0.1490502804517746,293.41650390625,297.1499938964844,293.1499938964844,0.0034722043201327,-1287.10791015625,296.2507019042969,0.5439013242721558,0.050000000745058,0.2290619164705276,291.6044006347656,291.1499938964844,274.9805908203125,272.5637512207031,289.2139587402344,294.8813171386719,291.76629638671875,1.0,0.1633037328720092,1.0,0.1500000059604644,0.797419548034668,1.0,-0.6095319986343384,0.0200471896678209,0.5894848108291626,-0.1537462919950485,0.0,0.0,0.0,25.64679336547852,25.0,911.5618286132812,-1975.4637451171875,39.56637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,302.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18267.203125,18000.0,0.0,0.0,0.0284250266849994,0.0,0.0,0.0,0.0,1.0,0.0155299194157123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0279377475380897,0.0998207330703735,-0.0718829855322837,0.0,2.884778950829059e-05,0.0,0.0,3.81057071685791,0.0,0.0,0.0,0.2669781148433685,4.0,0.0,1.0
827160,293.3376770019531,297.1499938964844,293.1499938964844,0.0058273985050618,-414.1221618652344,299.19256591796875,0.543986439704895,0.050000000745058,0.0458557084202766,294.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74102783203125,0.543986439704895,0.050000000745058,0.0482882671058177,293.3108825683594,297.1499938964844,293.1499938964844,0.0125582637265324,-525.3414916992188,303.8634033203125,0.543986439704895,0.050000000745058,0.0356655493378639,293.22186279296875,297.1499938964844,293.1499938964844,0.0917456746101379,-2239.5126953125,304.1640625,0.8047100305557251,0.1551592797040939,0.1482148319482803,293.4187927246094,297.1499938964844,293.1499938964844,0.0033836425282061,-1254.9315185546875,296.285888671875,0.543986439704895,0.050000000745058,0.2290587574243545,291.73956298828125,291.1499938964844,274.96881103515625,272.5576477050781,289.2120056152344,294.8877258300781,291.58709716796875,1.0,0.1631554812192917,1.0,0.1500000059604644,0.7969464063644409,1.0,-0.608523428440094,0.0200141724199056,0.5885092616081238,-0.153591051697731,0.0,0.0,0.0,25.62120056152344,25.0,-289.59490966796875,-0.0,39.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,300.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18154.353515625,18000.0,0.0,0.0,0.0299249347299337,0.0,0.0,0.0,0.0,1.0,0.0203528106212615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001288769853999,0.0728309899568557,-0.0727021098136901,0.0,3.0370003514690325e-05,0.0,0.0,2.7279207706451416,0.0,0.0,0.0,0.263528972864151,4.0,0.0,1.0
827220,293.3373413085937,297.1499938964844,293.1499938964844,0.006027556490153,-439.93994140625,298.7728881835937,0.5441179275512695,0.050000000745058,0.0458547286689281,294.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024963378906,0.5441179275512695,0.050000000745058,0.0482872389256954,293.316650390625,297.1499938964844,293.1499938964844,0.0134456567466259,-559.2117309570312,303.7666320800781,0.5441179275512695,0.050000000745058,0.035664789378643,293.22137451171875,297.1499938964844,293.1499938964844,0.0975381433963775,-2368.107666015625,304.1502380371094,0.8017353415489197,0.1534363478422165,0.146531343460083,293.41912841796875,297.1499938964844,293.1499938964844,0.003441127249971,-1318.2601318359375,295.6286926269531,0.5441179275512695,0.050000000745058,0.2290538698434829,290.85504150390625,291.1499938964844,274.9461975097656,272.54571533203125,289.20361328125,294.8946228027344,290.75274658203125,1.0,0.16287362575531,1.0,0.1500000059604644,0.7960001230239868,1.0,-0.6064938902854919,0.0199478138238191,0.5865460634231567,-0.15328049659729,0.0,0.0,0.0,25.577693939208984,25.0,-696.9279174804688,-0.0,39.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.0263949632644653,0.0,0.0,0.0,0.0,1.0,0.0255842600017786,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763421308482066e-06,0.0739296749234199,-0.0739219114184379,0.0,2.6787532988237217e-05,0.0,0.0,2.748490810394287,0.0,0.0,0.0,0.262797474861145,4.0,0.0,1.0
827280,293.3373413085937,297.1499938964844,293.1499938964844,0.006027556490153,-439.93994140625,298.7728881835937,0.5441179275512695,0.050000000745058,0.0458547286689281,294.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024963378906,0.5441179275512695,0.050000000745058,0.0482872389256954,293.316650390625,297.1499938964844,293.1499938964844,0.0134456567466259,-559.2117309570312,303.7666320800781,0.5441179275512695,0.050000000745058,0.035664789378643,293.22137451171875,297.1499938964844,293.1499938964844,0.0975381433963775,-2368.107666015625,304.1502380371094,0.8017353415489197,0.1534363478422165,0.146531343460083,293.41912841796875,297.1499938964844,293.1499938964844,0.003441127249971,-1318.2601318359375,295.6286926269531,0.5441179275512695,0.050000000745058,0.2290538698434829,290.85504150390625,291.1499938964844,274.9461975097656,272.54571533203125,289.20361328125,294.8946228027344,290.75274658203125,1.0,0.16287362575531,1.0,0.1500000059604644,0.7960001230239868,1.0,-0.6064938902854919,0.0199478138238191,0.5865460634231567,-0.15328049659729,0.0,0.0,0.0,25.577693939208984,25.0,-696.9279174804688,-0.0,39.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.0263949632644653,0.0,0.0,0.0,0.0,1.0,0.0255842600017786,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763421308482066e-06,0.0739296749234199,-0.0739219114184379,0.0,2.6787532988237217e-05,0.0,0.0,2.748490810394287,0.0,0.0,0.0,0.262797474861145,4.0,0.0,1.0
