time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3354187011719,297.1499938964844,293.1499938964844,0.0059863468632102,-435.7293090820313,298.6900329589844,0.5442745685577393,0.050000000745058,0.045853566378355,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75225830078125,0.5442745685577393,0.050000000745058,0.0482860133051872,293.3202819824219,297.1499938964844,293.1499938964844,0.0131563730537891,-551.8268432617188,303.6956787109375,0.5442745685577393,0.050000000745058,0.0356638841331005,293.2197570800781,297.1499938964844,293.1499938964844,0.0955365598201751,-2326.5126953125,304.1543884277344,0.7992183566093445,0.1519527733325958,0.1450889706611633,293.4179992675781,297.1499938964844,293.1499938964844,0.0034171608276665,-1304.0242919921875,295.5015869140625,0.5442745685577393,0.050000000745058,0.2290480583906173,290.8011779785156,291.1499938964844,274.9250793457031,272.5343017578125,289.1938781738281,294.8977355957031,291.0775146484375,1.0,0.1626143008470535,1.0,0.1500000059604644,0.7950538396835327,1.0,-0.6047518849372864,0.0198925845324993,0.584859311580658,-0.1530145555734634,0.0,0.0,0.038110114634037,25.53165626525879,25.0,853.46630859375,-3042.468017578125,38.93768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,303.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.044921875,18000.0,0.0,0.0,0.0233595483005046,0.0,0.0,0.0,0.0,1.0,0.0157493278384208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078294537961483,0.1499366462230682,-0.0716421157121658,0.0,2.370697256992571e-05,0.0,0.0,5.740362644195557,0.0,0.0,0.0,0.2730569839477539,4.0,0.0,1.0
827400,293.3354187011719,297.1499938964844,293.1499938964844,0.0059863468632102,-435.7293090820313,298.6900329589844,0.5442745685577393,0.050000000745058,0.045853566378355,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75225830078125,0.5442745685577393,0.050000000745058,0.0482860133051872,293.3202819824219,297.1499938964844,293.1499938964844,0.0131563730537891,-551.8268432617188,303.6956787109375,0.5442745685577393,0.050000000745058,0.0356638841331005,293.2197570800781,297.1499938964844,293.1499938964844,0.0955365598201751,-2326.5126953125,304.1543884277344,0.7992183566093445,0.1519527733325958,0.1450889706611633,293.4179992675781,297.1499938964844,293.1499938964844,0.0034171608276665,-1304.0242919921875,295.5015869140625,0.5442745685577393,0.050000000745058,0.2290480583906173,290.8011779785156,291.1499938964844,274.9250793457031,272.5343017578125,289.1938781738281,294.8977355957031,291.0775146484375,1.0,0.1626143008470535,1.0,0.1500000059604644,0.7950538396835327,1.0,-0.6047518849372864,0.0198925845324993,0.584859311580658,-0.1530145555734634,0.0,0.0,0.038110114634037,25.53165626525879,25.0,853.46630859375,-3042.468017578125,38.93768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,303.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.044921875,18000.0,0.0,0.0,0.0233595483005046,0.0,0.0,0.0,0.0,1.0,0.0157493278384208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078294537961483,0.1499366462230682,-0.0716421157121658,0.0,2.370697256992571e-05,0.0,0.0,5.740362644195557,0.0,0.0,0.0,0.2730569839477539,4.0,0.0,1.0
827460,293.339111328125,297.1499938964844,293.1499938964844,0.0056372471153736,-401.3843383789063,299.0205383300781,0.5443642735481262,0.050000000745058,0.0458529032766819,294.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7507019042969,0.5443642735481262,0.050000000745058,0.0482853129506111,293.3261108398437,297.1499938964844,293.1499938964844,0.0119938198477029,-512.5452880859375,303.6590576171875,0.5443642735481262,0.050000000745058,0.0356633700430393,293.21942138671875,297.1499938964844,293.1499938964844,0.087435707449913,-2153.555419921875,304.16552734375,0.7964493632316589,0.1502585411071777,0.1435696184635162,293.42242431640625,297.1499938964844,293.1499938964844,0.0031780207064002,-1175.83447265625,296.03680419921875,0.5443642735481262,0.050000000745058,0.2290447503328323,291.78106689453125,291.1499938964844,274.9056701660156,272.5234680175781,289.1903686523437,294.9081726074219,291.7391662597656,1.0,0.1623721420764923,1.0,0.1500000059604644,0.7941071391105652,1.0,-0.6029223203659058,0.0198338385671377,0.5830885171890259,-0.1527215093374252,0.0,0.0,0.0,25.498424530029297,25.0,46.0771484375,-1.0657516717910769,38.70991134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,300.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.701171875,18000.0,0.0,0.0,0.0291481669992208,0.0,0.0,0.0,0.0,1.0,0.0198887325823307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000645235995762,0.0733280256390571,-0.0726827904582023,0.0,2.958168443001341e-05,0.0,0.0,2.75518536567688,0.0,0.0,0.0,0.2638879716396332,4.0,0.0,1.0
827520,293.339111328125,297.1499938964844,293.1499938964844,0.0056372471153736,-401.3843383789063,299.0205383300781,0.5443642735481262,0.050000000745058,0.0458529032766819,294.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7507019042969,0.5443642735481262,0.050000000745058,0.0482853129506111,293.3261108398437,297.1499938964844,293.1499938964844,0.0119938198477029,-512.5452880859375,303.6590576171875,0.5443642735481262,0.050000000745058,0.0356633700430393,293.21942138671875,297.1499938964844,293.1499938964844,0.087435707449913,-2153.555419921875,304.16552734375,0.7964493632316589,0.1502585411071777,0.1435696184635162,293.42242431640625,297.1499938964844,293.1499938964844,0.0031780207064002,-1175.83447265625,296.03680419921875,0.5443642735481262,0.050000000745058,0.2290447503328323,291.78106689453125,291.1499938964844,274.9056701660156,272.5234680175781,289.1903686523437,294.9081726074219,291.7391662597656,1.0,0.1623721420764923,1.0,0.1500000059604644,0.7941071391105652,1.0,-0.6029223203659058,0.0198338385671377,0.5830885171890259,-0.1527215093374252,0.0,0.0,0.0,25.498424530029297,25.0,46.0771484375,-1.0657516717910769,38.70991134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,300.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.701171875,18000.0,0.0,0.0,0.0291481669992208,0.0,0.0,0.0,0.0,1.0,0.0198887325823307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000645235995762,0.0733280256390571,-0.0726827904582023,0.0,2.958168443001341e-05,0.0,0.0,2.75518536567688,0.0,0.0,0.0,0.2638879716396332,4.0,0.0,1.0
827580,293.3398132324219,297.1499938964844,293.1499938964844,0.0058121858164668,-425.7984619140625,298.60302734375,0.5443797707557678,0.050000000745058,0.0458527952432632,294.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.5443797707557678,0.050000000745058,0.0482852011919021,293.3323974609375,297.1499938964844,293.1499938964844,0.0128111774101853,-546.1498413085938,303.54351806640625,0.5443797707557678,0.050000000745058,0.0356632843613624,293.2193298339844,297.1499938964844,293.1499938964844,0.0931094586849212,-2280.130615234375,304.1511535644531,0.7932447195053101,0.148515835404396,0.1418831199407577,293.4237976074219,297.1499938964844,293.1499938964844,0.0032049999572336,-1226.0426025390625,295.3858642578125,0.5443797707557678,0.050000000745058,0.2290441989898681,290.9415283203125,291.1499938964844,274.8882141113281,272.5133056640625,289.1849365234375,294.9161682128906,290.818603515625,1.0,0.1621386110782623,1.0,0.1500000059604644,0.7931604385375977,1.0,-0.6008973121643066,0.0197674557566642,0.5811298489570618,-0.152383804321289,0.0,0.0,0.0,25.478504180908203,25.0,-713.3275756835938,-0.0,38.47608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,300.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6796875,18000.0,0.0,0.0,0.0266389269381761,0.0,0.0,0.0,0.0,1.0,0.02518549002707,0.0,-0.0,-0.0,0.0,0.0,0.0,7.831555194570683e-06,0.0738289281725883,-0.0738210976123809,0.0,2.703512473090086e-05,0.0,0.0,2.745774269104004,0.0,0.0,0.0,0.2628307044506073,4.0,0.0,1.0
827640,293.3398132324219,297.1499938964844,293.1499938964844,0.0058121858164668,-425.7984619140625,298.60302734375,0.5443797707557678,0.050000000745058,0.0458527952432632,294.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.5443797707557678,0.050000000745058,0.0482852011919021,293.3323974609375,297.1499938964844,293.1499938964844,0.0128111774101853,-546.1498413085938,303.54351806640625,0.5443797707557678,0.050000000745058,0.0356632843613624,293.2193298339844,297.1499938964844,293.1499938964844,0.0931094586849212,-2280.130615234375,304.1511535644531,0.7932447195053101,0.148515835404396,0.1418831199407577,293.4237976074219,297.1499938964844,293.1499938964844,0.0032049999572336,-1226.0426025390625,295.3858642578125,0.5443797707557678,0.050000000745058,0.2290441989898681,290.9415283203125,291.1499938964844,274.8882141113281,272.5133056640625,289.1849365234375,294.9161682128906,290.818603515625,1.0,0.1621386110782623,1.0,0.1500000059604644,0.7931604385375977,1.0,-0.6008973121643066,0.0197674557566642,0.5811298489570618,-0.152383804321289,0.0,0.0,0.0,25.478504180908203,25.0,-713.3275756835938,-0.0,38.47608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,300.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6796875,18000.0,0.0,0.0,0.0266389269381761,0.0,0.0,0.0,0.0,1.0,0.02518549002707,0.0,-0.0,-0.0,0.0,0.0,0.0,7.831555194570683e-06,0.0738289281725883,-0.0738210976123809,0.0,2.703512473090086e-05,0.0,0.0,2.745774269104004,0.0,0.0,0.0,0.2628307044506073,4.0,0.0,1.0
827700,293.3387451171875,297.1499938964844,293.1499938964844,0.0058512156829237,-431.7062377929688,298.4677124023437,0.5444071888923645,0.050000000745058,0.0458525940775871,294.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72607421875,0.5444071888923645,0.050000000745058,0.0482849888503551,293.3344116210937,297.1499938964844,293.1499938964844,0.0129778031259775,-553.7959594726562,303.493408203125,0.5444071888923645,0.050000000745058,0.0356631278991699,293.2186889648437,297.1499938964844,293.1499938964844,0.09425550699234,-2306.279541015625,304.1488952636719,0.7918375134468079,0.1477609574794769,0.1411332935094833,293.423095703125,297.1499938964844,293.1499938964844,0.0032067794818431,-1236.858154296875,295.1739807128906,0.5444071888923645,0.050000000745058,0.2290432006120681,290.6935119628906,291.1499938964844,274.8803100585937,272.508544921875,289.1810607910156,294.9175720214844,290.6133728027344,1.0,0.1620265841484069,1.0,0.1500000059604644,0.7926870584487915,1.0,-0.5999955534934998,0.0197384916245937,0.5802570581436157,-0.1522302478551864,0.0,0.0,0.0094167059287428,25.465585708618164,25.0,-650.03125,-37.56774520874024,38.368141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,300.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.0238232668489217,0.0,0.0,0.0,0.0,1.0,0.0276095625013113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009160097106359,0.0753859728574752,-0.0744699612259864,0.0,2.4177586965379305e-05,0.0,0.0,2.8001887798309326,0.0,0.0,0.0,0.2629993259906769,4.0,0.0,1.0
827760,293.3376159667969,297.1499938964844,293.1499938964844,0.0058362954296171,-429.8194885253906,298.41912841796875,0.5444456338882446,0.050000000745058,0.0458523109555244,294.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.5444456338882446,0.050000000745058,0.0482846908271312,293.33599853515625,297.1499938964844,293.1499938964844,0.0128324348479509,-549.8202514648438,303.4539489746094,0.5444456338882446,0.050000000745058,0.0356629081070423,293.2178649902344,297.1499938964844,293.1499938964844,0.0932432860136032,-2285.023681640625,304.151123046875,0.790556788444519,0.1470545828342437,0.1404444128274917,293.42242431640625,297.1499938964844,293.1499938964844,0.0032025200780481,-1232.44287109375,295.0987243652344,0.5444456338882446,0.050000000745058,0.2290417850017547,290.6514892578125,291.1499938964844,274.8729553222656,272.5039978027344,289.177490234375,294.91876220703125,290.8433837890625,1.0,0.1619183123111724,1.0,0.1500000059604644,0.792213499546051,1.0,-0.5991660952568054,0.0197122897952795,0.5794538259506226,-0.1520867049694061,0.0,0.0,0.049908373504877,25.45110893249512,25.0,619.771484375,-3018.184814453125,38.26640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,302.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17743.923828125,18000.0,0.0,0.0,0.0222246944904327,0.0,0.0,0.0,0.0,1.0,0.0176697876304388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762266814708709,0.1482658386230468,-0.0720391497015953,0.0,2.2555241230293177e-05,0.0,0.0,5.651767730712891,0.0,0.0,0.0,0.2725218534469604,4.0,0.0,1.0
827820,293.3407287597656,297.1499938964844,293.1499938964844,0.005473278928548,-391.3326721191406,298.81268310546875,0.5444857478141785,0.050000000745058,0.0458520166575908,294.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6881408691406,0.5444857478141785,0.050000000745058,0.0482843816280365,293.34130859375,297.1499938964844,293.1499938964844,0.0115240616723895,-502.6880798339844,303.436767578125,0.5444857478141785,0.050000000745058,0.0356626808643341,293.2172546386719,297.1499938964844,293.1499938964844,0.0838832706212997,-2084.061279296875,304.16571044921875,0.7878362536430359,0.1454640179872512,0.139014333486557,293.42626953125,297.1499938964844,293.1499938964844,0.0029819058254361,-1103.8004150390625,295.7301940917969,0.5444857478141785,0.050000000745058,0.2290403246879577,291.7422180175781,291.1499938964844,274.8601379394531,272.4955749511719,289.17578125,294.9274597167969,291.8151550292969,1.0,0.1617097854614257,1.0,0.1500000059604644,0.7912663817405701,1.0,-0.5974471569061279,0.0196575056761503,0.5777896642684937,-0.1517821103334427,0.0,0.0,0.0,25.42906188964844,25.0,497.3570861816406,-422.0735778808594,38.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,300.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18275.375,18000.0,0.0,0.0,0.0285143349319696,0.0,0.0,0.0,0.0,1.0,0.0189421903342008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042652655392885,0.0768557116389274,-0.0725904405117034,0.0,2.8938424293301068e-05,0.0,0.0,2.9030654430389404,0.0,0.0,0.0,0.264529675245285,4.0,0.0,1.0
827880,293.3407287597656,297.1499938964844,293.1499938964844,0.005473278928548,-391.3326721191406,298.81268310546875,0.5444857478141785,0.050000000745058,0.0458520166575908,294.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6881408691406,0.5444857478141785,0.050000000745058,0.0482843816280365,293.34130859375,297.1499938964844,293.1499938964844,0.0115240616723895,-502.6880798339844,303.436767578125,0.5444857478141785,0.050000000745058,0.0356626808643341,293.2172546386719,297.1499938964844,293.1499938964844,0.0838832706212997,-2084.061279296875,304.16571044921875,0.7878362536430359,0.1454640179872512,0.139014333486557,293.42626953125,297.1499938964844,293.1499938964844,0.0029819058254361,-1103.8004150390625,295.7301940917969,0.5444857478141785,0.050000000745058,0.2290403246879577,291.7422180175781,291.1499938964844,274.8601379394531,272.4955749511719,289.17578125,294.9274597167969,291.8151550292969,1.0,0.1617097854614257,1.0,0.1500000059604644,0.7912663817405701,1.0,-0.5974471569061279,0.0196575056761503,0.5777896642684937,-0.1517821103334427,0.0,0.0,0.0,25.42906188964844,25.0,497.3570861816406,-422.0735778808594,38.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,300.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18275.375,18000.0,0.0,0.0,0.0285143349319696,0.0,0.0,0.0,0.0,1.0,0.0189421903342008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042652655392885,0.0768557116389274,-0.0725904405117034,0.0,2.8938424293301068e-05,0.0,0.0,2.9030654430389404,0.0,0.0,0.0,0.264529675245285,4.0,0.0,1.0
827940,293.3424377441406,297.1499938964844,293.1499938964844,0.0055919950827956,-410.6617736816406,298.4476318359375,0.5444453358650208,0.050000000745058,0.0458523258566856,294.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5444453358650208,0.050000000745058,0.0482847057282924,293.3478698730469,297.1499938964844,293.1499938964844,0.0121608106419444,-531.3915405273438,303.3104248046875,0.5444453358650208,0.050000000745058,0.0356629192829132,293.2174072265625,297.1499938964844,293.1499938964844,0.0886178389191627,-2190.298583984375,304.1524353027344,0.7845592498779297,0.143726959824562,0.1373583227396011,293.4286193847656,297.1499938964844,293.1499938964844,0.0029628917109221,-1130.180908203125,295.1645812988281,0.5444453358650208,0.050000000745058,0.2290418595075607,291.06103515625,291.1499938964844,274.8500061035156,272.4881591796875,289.1739807128906,294.9364013671875,290.90704345703125,1.0,0.1615044772624969,1.0,0.1500000059604644,0.7903193235397339,1.0,-0.5954626798629761,0.0195925533771514,0.575870156288147,-0.1514274328947067,0.0,0.0,0.0,25.42091178894043,25.0,-720.92578125,-0.0,37.84920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,300.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.017578125,18000.0,0.0,0.0,0.0273317582905292,0.0,0.0,0.0,0.0,1.0,0.024571968242526,0.0,-0.0,-0.0,0.0,0.0,0.0,8.036156941670924e-06,0.0736732855439186,-0.0736652538180351,0.0,2.7738260541809723e-05,0.0,0.0,2.7414913177490234,0.0,0.0,0.0,0.2628788948059082,4.0,0.0,1.0
828000,293.3424377441406,297.1499938964844,293.1499938964844,0.0055919950827956,-410.6617736816406,298.4476318359375,0.5444453358650208,0.050000000745058,0.0458523258566856,294.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5444453358650208,0.050000000745058,0.0482847057282924,293.3478698730469,297.1499938964844,293.1499938964844,0.0121608106419444,-531.3915405273438,303.3104248046875,0.5444453358650208,0.050000000745058,0.0356629192829132,293.2174072265625,297.1499938964844,293.1499938964844,0.0886178389191627,-2190.298583984375,304.1524353027344,0.7845592498779297,0.143726959824562,0.1373583227396011,293.4286193847656,297.1499938964844,293.1499938964844,0.0029628917109221,-1130.180908203125,295.1645812988281,0.5444453358650208,0.050000000745058,0.2290418595075607,291.06103515625,291.1499938964844,274.8500061035156,272.4881591796875,289.1739807128906,294.9364013671875,290.90704345703125,1.0,0.1615044772624969,1.0,0.1500000059604644,0.7903193235397339,1.0,-0.5954626798629761,0.0195925533771514,0.575870156288147,-0.1514274328947067,0.0,0.0,0.0,25.42091178894043,25.0,-720.92578125,-0.0,37.84920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,300.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.017578125,18000.0,0.0,0.0,0.0273317582905292,0.0,0.0,0.0,0.0,1.0,0.024571968242526,0.0,-0.0,-0.0,0.0,0.0,0.0,8.036156941670924e-06,0.0736732855439186,-0.0736652538180351,0.0,2.7738260541809723e-05,0.0,0.0,2.7414913177490234,0.0,0.0,0.0,0.2628788948059082,4.0,0.0,1.0
828060,293.340087890625,297.1499938964844,293.1499938964844,0.0056588207371532,-420.8254089355469,298.1807861328125,0.5444602370262146,0.050000000745058,0.0458522215485572,294.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61236572265625,0.5444602370262146,0.050000000745058,0.0482845976948738,293.3514404296875,297.1499938964844,293.1499938964844,0.0123995719477534,-543.947998046875,303.1979675292969,0.5444602370262146,0.050000000745058,0.0356628373265266,293.2160949707031,297.1499938964844,293.1499938964844,0.0904264971613884,-2231.993408203125,304.1488952636719,0.7817702293395996,0.142284944653511,0.1359253525733947,293.4270935058594,297.1499938964844,293.1499938964844,0.002965914318338,-1147.7589111328125,294.7469177246094,0.5444602370262146,0.050000000745058,0.2290413379669189,290.5932006835937,291.1499938964844,274.8423767089844,272.48126220703125,289.1690673828125,294.938720703125,290.6259155273437,1.0,0.1613069623708725,1.0,0.1500000059604644,0.7893718481063843,1.0,-0.5937419533729553,0.0195376761257648,0.5742042660713196,-0.1511102616786956,0.0,0.0,0.0454907268285751,25.40402603149414,25.0,180.04962158203125,-2956.0654296875,37.65355682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636291503906,301.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17673.736328125,18000.0,0.0,0.0,0.0218822862952947,0.0,0.0,0.0,0.0,1.0,0.0198998004198074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071776732802391,0.1442498862743377,-0.0724731609225273,0.0,2.220773785666097e-05,0.0,0.0,5.463555812835693,0.0,0.0,0.0,0.2714345157146454,4.0,0.0,1.0
828120,293.340087890625,297.1499938964844,293.1499938964844,0.0056588207371532,-420.8254089355469,298.1807861328125,0.5444602370262146,0.050000000745058,0.0458522215485572,294.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61236572265625,0.5444602370262146,0.050000000745058,0.0482845976948738,293.3514404296875,297.1499938964844,293.1499938964844,0.0123995719477534,-543.947998046875,303.1979675292969,0.5444602370262146,0.050000000745058,0.0356628373265266,293.2160949707031,297.1499938964844,293.1499938964844,0.0904264971613884,-2231.993408203125,304.1488952636719,0.7817702293395996,0.142284944653511,0.1359253525733947,293.4270935058594,297.1499938964844,293.1499938964844,0.002965914318338,-1147.7589111328125,294.7469177246094,0.5444602370262146,0.050000000745058,0.2290413379669189,290.5932006835937,291.1499938964844,274.8423767089844,272.48126220703125,289.1690673828125,294.938720703125,290.6259155273437,1.0,0.1613069623708725,1.0,0.1500000059604644,0.7893718481063843,1.0,-0.5937419533729553,0.0195376761257648,0.5742042660713196,-0.1511102616786956,0.0,0.0,0.0454907268285751,25.40402603149414,25.0,180.04962158203125,-2956.0654296875,37.65355682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636291503906,301.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17673.736328125,18000.0,0.0,0.0,0.0218822862952947,0.0,0.0,0.0,0.0,1.0,0.0198998004198074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071776732802391,0.1442498862743377,-0.0724731609225273,0.0,2.220773785666097e-05,0.0,0.0,5.463555812835693,0.0,0.0,0.0,0.2714345157146454,4.0,0.0,1.0
828180,293.34197998046875,297.1499938964844,293.1499938964844,0.0053328401409089,-383.9435424804688,298.5658569335937,0.5444844365119934,0.050000000745058,0.0458520464599132,294.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55035400390625,0.5444844365119934,0.050000000745058,0.0482844114303588,293.3558654785156,297.1499938964844,293.1499938964844,0.0111540304496884,-496.2693176269531,303.1932373046875,0.5444844365119934,0.050000000745058,0.0356627032160759,293.215087890625,297.1499938964844,293.1499938964844,0.081124871969223,-2031.8695068359373,304.16455078125,0.7791728973388672,0.1408165097236633,0.1345903128385543,293.4298095703125,297.1499938964844,293.1499938964844,0.0027909053023904,-1037.0703125,295.3609924316406,0.5444844365119934,0.050000000745058,0.2290404736995697,291.6217041015625,291.1499938964844,274.8368530273437,272.4742736816406,289.1689758300781,294.9451599121094,291.7776184082031,1.0,0.1611189842224121,1.0,0.1500000059604644,0.7884244322776794,1.0,-0.5921381711959839,0.0194870568811893,0.5726510882377625,-0.1507978588342666,0.0,0.0,0.0,25.386436462402344,25.0,881.7957153320312,-1808.4510498046875,37.469974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,301.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.501953125,18000.0,0.0,0.0,0.027789993211627,0.0,0.0,0.0,0.0,1.0,0.016619274392724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238482151180505,0.0960189402103424,-0.0721707195043563,0.0,2.820331064867787e-05,0.0,0.0,3.6611459255218506,0.0,0.0,0.0,0.2666414678096771,4.0,0.0,1.0
828240,293.34197998046875,297.1499938964844,293.1499938964844,0.0053328401409089,-383.9435424804688,298.5658569335937,0.5444844365119934,0.050000000745058,0.0458520464599132,294.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55035400390625,0.5444844365119934,0.050000000745058,0.0482844114303588,293.3558654785156,297.1499938964844,293.1499938964844,0.0111540304496884,-496.2693176269531,303.1932373046875,0.5444844365119934,0.050000000745058,0.0356627032160759,293.215087890625,297.1499938964844,293.1499938964844,0.081124871969223,-2031.8695068359373,304.16455078125,0.7791728973388672,0.1408165097236633,0.1345903128385543,293.4298095703125,297.1499938964844,293.1499938964844,0.0027909053023904,-1037.0703125,295.3609924316406,0.5444844365119934,0.050000000745058,0.2290404736995697,291.6217041015625,291.1499938964844,274.8368530273437,272.4742736816406,289.1689758300781,294.9451599121094,291.7776184082031,1.0,0.1611189842224121,1.0,0.1500000059604644,0.7884244322776794,1.0,-0.5921381711959839,0.0194870568811893,0.5726510882377625,-0.1507978588342666,0.0,0.0,0.0,25.386436462402344,25.0,881.7957153320312,-1808.4510498046875,37.469974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,301.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.501953125,18000.0,0.0,0.0,0.027789993211627,0.0,0.0,0.0,0.0,1.0,0.016619274392724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238482151180505,0.0960189402103424,-0.0721707195043563,0.0,2.820331064867787e-05,0.0,0.0,3.6611459255218506,0.0,0.0,0.0,0.2666414678096771,4.0,0.0,1.0
828300,293.34429931640625,297.1499938964844,293.1499938964844,0.0052667208947241,-380.1443786621094,298.577880859375,0.5444580316543579,0.050000000745058,0.0458522476255893,294.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5444580316543579,0.050000000745058,0.0482846237719059,293.35943603515625,297.1499938964844,293.1499938964844,0.0110760135576128,-494.9550476074219,303.15826416015625,0.5444580316543579,0.050000000745058,0.0356628596782684,293.2153015136719,297.1499938964844,293.1499938964844,0.0806465148925781,-2023.3338623046875,304.16259765625,0.7775972485542297,0.1399506032466888,0.1338081210851669,293.4324035644531,297.1499938964844,293.1499938964844,0.0027022361755371,-1005.1976928710938,295.3863525390625,0.5444580316543579,0.050000000745058,0.2290414720773697,291.7333679199219,291.1499938964844,274.8348388671875,272.47076416015625,289.17071533203125,294.9509582519531,291.5721435546875,1.0,0.1610256284475326,1.0,0.1500000059604644,0.7879507541656494,1.0,-0.5912013649940491,0.0194565095007419,0.5717448592185974,-0.1506132334470749,0.0,0.0,0.0,25.384248733520508,25.0,-319.8284606933594,-0.0,37.37115097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,300.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.822265625,18000.0,0.0,0.0,0.0292849242687225,0.0,0.0,0.0,0.0,1.0,0.0211431123316288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001004468431347,0.073016233742237,-0.0729157850146293,0.0,2.9720475140493363e-05,0.0,0.0,2.734071969985962,0.0,0.0,0.0,0.2635149955749511,4.0,0.0,1.0
828360,293.3448181152344,297.1499938964844,293.1499938964844,0.0053628394380211,-394.001220703125,298.3182983398437,0.5444217920303345,0.050000000745058,0.0458525195717811,294.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.5444217920303345,0.050000000745058,0.0482849106192588,293.36260986328125,297.1499938964844,293.1499938964844,0.0114867109805345,-514.2468872070312,303.0726623535156,0.5444217920303345,0.050000000745058,0.0356630720198154,293.21539306640625,297.1499938964844,293.1499938964844,0.0839447900652885,-2096.367431640625,304.15435791015625,0.7759398221969604,0.1391046494245529,0.1329920440912246,293.4332275390625,297.1499938964844,293.1499938964844,0.0027124646585434,-1029.4898681640625,294.9824523925781,0.5444217920303345,0.050000000745058,0.2290428280830383,291.2333374023437,291.1499938964844,274.8332824707031,272.4672241210937,289.17108154296875,294.9549255371094,291.0358581542969,1.0,0.1609320640563964,1.0,0.1500000059604644,0.7874768972396851,1.0,-0.59022456407547,0.0194244086742401,0.5708001255989075,-0.150419220328331,0.0,0.0,0.0,25.38373756408692,25.0,-704.990234375,-0.0,37.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,300.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.994140625,18000.0,0.0,0.0,0.0282504446804523,0.0,0.0,0.0,0.0,1.0,0.0237762238830328,0.0,-0.0,-0.0,0.0,0.0,0.0,9.017610864248128e-06,0.073479875922203,-0.0734708607196807,0.0,2.8670610845438205e-05,0.0,0.0,2.7367827892303467,0.0,0.0,0.0,0.2629634737968445,4.0,0.0,1.0
828420,293.3426208496094,297.1499938964844,293.1499938964844,0.0054553509689867,-407.6517028808594,297.98895263671875,0.5444034934043884,0.050000000745058,0.0458526648581028,294.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.5444034934043884,0.050000000745058,0.0482850633561611,293.3662414550781,297.1499938964844,293.1499938964844,0.0118172876536846,-531.5235595703125,302.935791015625,0.5444034934043884,0.050000000745058,0.0356631837785244,293.2142944335937,297.1499938964844,293.1499938964844,0.086616151034832,-2156.993408203125,304.1487121582031,0.7730686664581299,0.137666568160057,0.1315545886754989,293.43182373046875,297.1499938964844,293.1499938964844,0.0027225376106798,-1053.479736328125,294.4674072265625,0.5444034934043884,0.050000000745058,0.2290435433387756,290.6459045410156,291.1499938964844,274.8314819335937,272.46014404296875,289.1690979003906,294.957275390625,290.5722961425781,1.0,0.1607491374015808,1.0,0.1500000059604644,0.7865291833877563,1.0,-0.5885007381439209,0.019368914887309,0.5691317915916443,-0.1500627845525741,0.0,0.0,0.0238842219114303,25.373889923095703,25.0,-499.6851501464844,-2228.61376953125,37.08324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,299.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.15234375,18000.0,0.0,0.0,0.0229756757616996,0.0,0.0,0.0,0.0,1.0,0.025156719610095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343766175210475,0.1079108938574791,-0.0735342726111412,0.0,2.331739051442128e-05,0.0,0.0,4.005344390869141,0.0,0.0,0.0,0.2680633664131164,4.0,0.0,1.0
828480,293.3426208496094,297.1499938964844,293.1499938964844,0.0054553509689867,-407.6517028808594,297.98895263671875,0.5444034934043884,0.050000000745058,0.0458526648581028,294.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.5444034934043884,0.050000000745058,0.0482850633561611,293.3662414550781,297.1499938964844,293.1499938964844,0.0118172876536846,-531.5235595703125,302.935791015625,0.5444034934043884,0.050000000745058,0.0356631837785244,293.2142944335937,297.1499938964844,293.1499938964844,0.086616151034832,-2156.993408203125,304.1487121582031,0.7730686664581299,0.137666568160057,0.1315545886754989,293.43182373046875,297.1499938964844,293.1499938964844,0.0027225376106798,-1053.479736328125,294.4674072265625,0.5444034934043884,0.050000000745058,0.2290435433387756,290.6459045410156,291.1499938964844,274.8314819335937,272.46014404296875,289.1690979003906,294.957275390625,290.5722961425781,1.0,0.1607491374015808,1.0,0.1500000059604644,0.7865291833877563,1.0,-0.5885007381439209,0.019368914887309,0.5691317915916443,-0.1500627845525741,0.0,0.0,0.0238842219114303,25.373889923095703,25.0,-499.6851501464844,-2228.61376953125,37.08324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,299.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.15234375,18000.0,0.0,0.0,0.0229756757616996,0.0,0.0,0.0,0.0,1.0,0.025156719610095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343766175210475,0.1079108938574791,-0.0735342726111412,0.0,2.331739051442128e-05,0.0,0.0,4.005344390869141,0.0,0.0,0.0,0.2680633664131164,4.0,0.0,1.0
828540,293.3428649902344,297.1499938964844,293.1499938964844,0.0052135568112134,-378.9691162109375,298.2748107910156,0.5444254875183105,0.050000000745058,0.0458525046706199,294.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.5444254875183105,0.050000000745058,0.0482848957180976,293.36962890625,297.1499938964844,293.1499938964844,0.0108492998406291,-492.581298828125,302.9242248535156,0.5444254875183105,0.050000000745058,0.0356630571186542,293.2129211425781,297.1499938964844,293.1499938964844,0.0790562257170677,-1994.6729736328125,304.1622009277344,0.7706086039543152,0.136321410536766,0.1303035318851471,293.432861328125,297.1499938964844,293.1499938964844,0.0026050556916743,-974.800537109375,294.9213256835937,0.5444254875183105,0.050000000745058,0.2290427535772323,291.4159240722656,291.1499938964844,274.8312683105469,272.4529724121094,289.1701354980469,294.96124267578125,291.63800048828125,1.0,0.160574734210968,1.0,0.1500000059604644,0.7855814695358276,1.0,-0.5869978666305542,0.01932168379426,0.5676761269569397,-0.149731233716011,0.0,0.0,0.0,25.357986450195312,25.0,1031.2332763671875,-2796.96875,36.9135856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,303.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.552734375,18000.0,0.0,0.0,0.0265403985977172,0.0,0.0,0.0,0.0,1.0,0.0133837666362524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666022151708602,0.1370179504156112,-0.0704157352447509,0.0,2.693513124540914e-05,0.0,0.0,5.273189067840576,0.0,0.0,0.0,0.2717016935348511,4.0,0.0,1.0
828600,293.3428649902344,297.1499938964844,293.1499938964844,0.0052135568112134,-378.9691162109375,298.2748107910156,0.5444254875183105,0.050000000745058,0.0458525046706199,294.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.5444254875183105,0.050000000745058,0.0482848957180976,293.36962890625,297.1499938964844,293.1499938964844,0.0108492998406291,-492.581298828125,302.9242248535156,0.5444254875183105,0.050000000745058,0.0356630571186542,293.2129211425781,297.1499938964844,293.1499938964844,0.0790562257170677,-1994.6729736328125,304.1622009277344,0.7706086039543152,0.136321410536766,0.1303035318851471,293.432861328125,297.1499938964844,293.1499938964844,0.0026050556916743,-974.800537109375,294.9213256835937,0.5444254875183105,0.050000000745058,0.2290427535772323,291.4159240722656,291.1499938964844,274.8312683105469,272.4529724121094,289.1701354980469,294.96124267578125,291.63800048828125,1.0,0.160574734210968,1.0,0.1500000059604644,0.7855814695358276,1.0,-0.5869978666305542,0.01932168379426,0.5676761269569397,-0.149731233716011,0.0,0.0,0.0,25.357986450195312,25.0,1031.2332763671875,-2796.96875,36.9135856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,303.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.552734375,18000.0,0.0,0.0,0.0265403985977172,0.0,0.0,0.0,0.0,1.0,0.0133837666362524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666022151708602,0.1370179504156112,-0.0704157352447509,0.0,2.693513124540914e-05,0.0,0.0,5.273189067840576,0.0,0.0,0.0,0.2717016935348511,4.0,0.0,1.0
828660,293.3467712402344,297.1499938964844,293.1499938964844,0.0051257824525237,-375.57720947265625,298.224609375,0.5443642735481262,0.050000000745058,0.0458529666066169,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281677246094,0.5443642735481262,0.050000000745058,0.0482853837311267,293.3763122558594,297.1499938964844,293.1499938964844,0.0107855284586548,-493.9949340820313,302.836669921875,0.5443642735481262,0.050000000745058,0.0356634184718132,293.21319580078125,297.1499938964844,293.1499938964844,0.0789294764399528,-1995.2774658203125,304.1573486328125,0.7675426602363586,0.1346705704927444,0.1288004666566848,293.4373474121094,297.1499938964844,293.1499938964844,0.00246018380858,-926.2150268554688,294.8538818359375,0.5443642735481262,0.050000000745058,0.2290450632572174,291.4715270996094,291.1499938964844,274.8324890136719,272.44580078125,289.17559814453125,294.9713439941406,291.23687744140625,1.0,0.1604014337062835,1.0,0.1500000059604644,0.7846333384513855,1.0,-0.5851984620094299,0.0192629285156726,0.565935492515564,-0.1493342518806457,0.0,0.0,0.0,25.35638999938965,25.0,-626.351806640625,-0.0,36.7285041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,300.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.0290223937481641,0.0,0.0,0.0,0.0,1.0,0.022844610735774,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830307580064982e-05,0.0732771754264831,-0.0732633471488952,0.0,2.9454040486598387e-05,0.0,0.0,2.7335898876190186,0.0,0.0,0.0,0.2631241977214813,4.0,0.0,1.0
828720,293.3467712402344,297.1499938964844,293.1499938964844,0.0051257824525237,-375.57720947265625,298.224609375,0.5443642735481262,0.050000000745058,0.0458529666066169,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281677246094,0.5443642735481262,0.050000000745058,0.0482853837311267,293.3763122558594,297.1499938964844,293.1499938964844,0.0107855284586548,-493.9949340820313,302.836669921875,0.5443642735481262,0.050000000745058,0.0356634184718132,293.21319580078125,297.1499938964844,293.1499938964844,0.0789294764399528,-1995.2774658203125,304.1573486328125,0.7675426602363586,0.1346705704927444,0.1288004666566848,293.4373474121094,297.1499938964844,293.1499938964844,0.00246018380858,-926.2150268554688,294.8538818359375,0.5443642735481262,0.050000000745058,0.2290450632572174,291.4715270996094,291.1499938964844,274.8324890136719,272.44580078125,289.17559814453125,294.9713439941406,291.23687744140625,1.0,0.1604014337062835,1.0,0.1500000059604644,0.7846333384513855,1.0,-0.5851984620094299,0.0192629285156726,0.565935492515564,-0.1493342518806457,0.0,0.0,0.0,25.35638999938965,25.0,-626.351806640625,-0.0,36.7285041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,300.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.0290223937481641,0.0,0.0,0.0,0.0,1.0,0.022844610735774,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830307580064982e-05,0.0732771754264831,-0.0732633471488952,0.0,2.9454040486598387e-05,0.0,0.0,2.7335898876190186,0.0,0.0,0.0,0.2631241977214813,4.0,0.0,1.0
828780,293.344970703125,297.1499938964844,293.1499938964844,0.0052471216768026,-392.8611450195313,297.8177795410156,0.5443203449249268,0.050000000745058,0.0458533018827438,294.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.5443203449249268,0.050000000745058,0.0482857339084148,293.38018798828125,297.1499938964844,293.1499938964844,0.011193505488336,-515.9139404296875,302.6678771972656,0.5443203449249268,0.050000000745058,0.035663679242134,293.2124328613281,297.1499938964844,293.1499938964844,0.0824522450566291,-2074.1328125,304.1494140625,0.7646001577377319,0.133221685886383,0.1273512840270996,293.436279296875,297.1499938964844,293.1499938964844,0.0024816852528601,-957.4464721679688,294.2186889648437,0.5443203449249268,0.050000000745058,0.2290467321872711,290.7416381835937,291.1499938964844,274.8349609375,272.4385986328125,289.1764831542969,294.97418212890625,290.65728759765625,1.0,0.1602291166782379,1.0,0.1500000059604644,0.7836852669715881,1.0,-0.5834623575210571,0.0192064233124256,0.564255952835083,-0.1489353328943252,0.0,0.0,0.0,25.352035522460938,25.0,-651.4515991210938,-0.0,36.54776763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,300.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21875,18000.0,0.0,0.0,0.0244068354368209,0.0,0.0,0.0,0.0,1.0,0.0279305130243301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726991498202551e-06,0.0745917484164238,-0.0745840221643447,0.0,2.4769835363258608e-05,0.0,0.0,2.771906852722168,0.0,0.0,0.0,0.2628059089183807,4.0,0.0,1.0
828840,293.344970703125,297.1499938964844,293.1499938964844,0.0052471216768026,-392.8611450195313,297.8177795410156,0.5443203449249268,0.050000000745058,0.0458533018827438,294.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.5443203449249268,0.050000000745058,0.0482857339084148,293.38018798828125,297.1499938964844,293.1499938964844,0.011193505488336,-515.9139404296875,302.6678771972656,0.5443203449249268,0.050000000745058,0.035663679242134,293.2124328613281,297.1499938964844,293.1499938964844,0.0824522450566291,-2074.1328125,304.1494140625,0.7646001577377319,0.133221685886383,0.1273512840270996,293.436279296875,297.1499938964844,293.1499938964844,0.0024816852528601,-957.4464721679688,294.2186889648437,0.5443203449249268,0.050000000745058,0.2290467321872711,290.7416381835937,291.1499938964844,274.8349609375,272.4385986328125,289.1764831542969,294.97418212890625,290.65728759765625,1.0,0.1602291166782379,1.0,0.1500000059604644,0.7836852669715881,1.0,-0.5834623575210571,0.0192064233124256,0.564255952835083,-0.1489353328943252,0.0,0.0,0.0,25.352035522460938,25.0,-651.4515991210938,-0.0,36.54776763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,300.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21875,18000.0,0.0,0.0,0.0244068354368209,0.0,0.0,0.0,0.0,1.0,0.0279305130243301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726991498202551e-06,0.0745917484164238,-0.0745840221643447,0.0,2.4769835363258608e-05,0.0,0.0,2.771906852722168,0.0,0.0,0.0,0.2628059089183807,4.0,0.0,1.0
828900,293.34344482421875,297.1499938964844,293.1499938964844,0.0052563124336302,-394.7390747070313,297.7190246582031,0.5443281531333923,0.050000000745058,0.0458532460033893,294.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61041259765625,0.5443281531333923,0.050000000745058,0.04828567430377,293.3811950683594,297.1499938964844,293.1499938964844,0.0111944898962974,-517.6126098632812,302.60760498046875,0.5443281531333923,0.050000000745058,0.0356636345386505,293.2115478515625,297.1499938964844,293.1499938964844,0.082587219774723,-2077.96240234375,304.1493530273437,0.7633866667747498,0.132604718208313,0.1267389953136444,293.4351501464844,297.1499938964844,293.1499938964844,0.0024751983582973,-958.0525512695312,294.0637512207031,0.5443281531333923,0.050000000745058,0.2290464490652084,290.5980529785156,291.1499938964844,274.83660888671875,272.4349975585937,289.1768493652344,294.9744567871094,290.6746520996094,1.0,0.1601457595825195,1.0,0.1500000059604644,0.7832112312316895,1.0,-0.5827269554138184,0.019183138385415,0.5635438561439514,-0.1487528085708618,0.0,0.0,0.0484269894659519,25.34507369995117,25.0,334.3281555175781,-2955.822265625,36.46633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56060791015625,301.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.369140625,18000.0,0.0,0.0,0.0218285210430622,0.0,0.0,0.0,0.0,1.0,0.0198982190340757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07307118922472,0.14559967815876,-0.0725284963846206,0.0,2.2153173631522804e-05,0.0,0.0,5.52500057220459,0.0,0.0,0.0,0.27182736992836,4.0,0.0,1.0
828960,293.34344482421875,297.1499938964844,293.1499938964844,0.0051188906654715,-377.0601806640625,297.9214782714844,0.5443419814109802,0.050000000745058,0.0458531454205513,294.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.5443419814109802,0.050000000745058,0.0482855699956417,293.382568359375,297.1499938964844,293.1499938964844,0.0106238611042499,-492.6335144042969,302.62127685546875,0.5443419814109802,0.050000000745058,0.0356635563075542,293.21075439453125,297.1499938964844,293.1499938964844,0.0778386294841766,-1975.8773193359373,304.1581726074219,0.7622477412223816,0.1319831907749176,0.1261608302593231,293.435546875,297.1499938964844,293.1499938964844,0.0024242110084742,-917.3937377929688,294.38299560546875,0.5443419814109802,0.050000000745058,0.229045957326889,291.0950012207031,291.1499938964844,274.8385009765625,272.4313659667969,289.17852783203125,294.975830078125,291.38427734375,1.0,0.1600644588470459,1.0,0.1500000059604644,0.7827369570732117,1.0,-0.5820322036743164,0.0191613268107175,0.5628708600997925,-0.1485727131366729,0.0,0.0,0.0059864646755158,25.337282180786133,25.0,1024.98974609375,-2955.191162109375,36.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,303.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.099609375,18000.0,0.0,0.0,0.024536695331335,0.0,0.0,0.0,0.0,1.0,0.0147655718028545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763268396258354,0.1478476524353027,-0.0715208053588867,0.0,2.490162660251372e-05,0.0,0.0,5.683921813964844,0.0,0.0,0.0,0.2731370627880096,4.0,0.0,1.0
829020,293.3478088378906,297.1499938964844,293.1499938964844,0.0048966137692332,-356.6890563964844,298.1455993652344,0.5443028211593628,0.050000000745058,0.0458534434437751,294.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334289550781,0.5443028211593628,0.050000000745058,0.0482858829200267,293.3885192871094,297.1499938964844,293.1499938964844,0.0100898146629333,-471.5097961425781,302.6024475097656,0.5443028211593628,0.050000000745058,0.0356637872755527,293.2107238769531,297.1499938964844,293.1499938964844,0.073682464659214,-1889.9371337890625,304.16143798828125,0.7594830989837646,0.1304520815610885,0.124800257384777,293.44049072265625,297.1499938964844,293.1499938964844,0.0022244243882596,-828.4923095703125,294.74517822265625,0.5443028211593628,0.050000000745058,0.2290474325418472,291.72283935546875,291.1499938964844,274.8429870605469,272.42413330078125,289.1866760253906,294.98516845703125,291.5443420410156,1.0,0.1599026769399643,1.0,0.1500000059604644,0.7817884683609009,1.0,-0.5804022550582886,0.0191083140671253,0.56129390001297,-0.1481570601463318,0.0,0.0,0.0,25.333229064941406,25.0,-364.8063354492188,-0.0,36.21973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,300.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.296875,18000.0,0.0,0.0,0.0292268078774213,0.0,0.0,0.0,0.0,1.0,0.0217741560190916,0.0,-0.0,-0.0,0.0,0.0,0.0,6.784913421142846e-05,0.073140263557434,-0.0730724185705185,0.0,2.966149440908339e-05,0.0,0.0,2.7370035648345947,0.0,0.0,0.0,0.2634578347206116,4.0,0.0,1.0
829080,293.3478088378906,297.1499938964844,293.1499938964844,0.0048966137692332,-356.6890563964844,298.1455993652344,0.5443028211593628,0.050000000745058,0.0458534434437751,294.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334289550781,0.5443028211593628,0.050000000745058,0.0482858829200267,293.3885192871094,297.1499938964844,293.1499938964844,0.0100898146629333,-471.5097961425781,302.6024475097656,0.5443028211593628,0.050000000745058,0.0356637872755527,293.2107238769531,297.1499938964844,293.1499938964844,0.073682464659214,-1889.9371337890625,304.16143798828125,0.7594830989837646,0.1304520815610885,0.124800257384777,293.44049072265625,297.1499938964844,293.1499938964844,0.0022244243882596,-828.4923095703125,294.74517822265625,0.5443028211593628,0.050000000745058,0.2290474325418472,291.72283935546875,291.1499938964844,274.8429870605469,272.42413330078125,289.1866760253906,294.98516845703125,291.5443420410156,1.0,0.1599026769399643,1.0,0.1500000059604644,0.7817884683609009,1.0,-0.5804022550582886,0.0191083140671253,0.56129390001297,-0.1481570601463318,0.0,0.0,0.0,25.333229064941406,25.0,-364.8063354492188,-0.0,36.21973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,300.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.296875,18000.0,0.0,0.0,0.0292268078774213,0.0,0.0,0.0,0.0,1.0,0.0217741560190916,0.0,-0.0,-0.0,0.0,0.0,0.0,6.784913421142846e-05,0.073140263557434,-0.0730724185705185,0.0,2.966149440908339e-05,0.0,0.0,2.7370035648345947,0.0,0.0,0.0,0.2634578347206116,4.0,0.0,1.0
