time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34698486328125,297.1499938964844,293.1499938964844,0.0050358260050415,-377.2322387695313,297.6664123535156,0.5442388653755188,0.050000000745058,0.0458539240062236,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5442388653755188,0.050000000745058,0.0482863932847976,293.3917236328125,297.1499938964844,293.1499938964844,0.0105827962979674,-499.0240478515625,302.4014892578125,0.5442388653755188,0.050000000745058,0.0356641635298728,293.2103576660156,297.1499938964844,293.1499938964844,0.0782623142004013,-1990.8958740234373,304.1504211425781,0.7564997673034668,0.1289813220500946,0.1233446970582008,293.44024658203125,297.1499938964844,293.1499938964844,0.0022361071314662,-859.0445556640625,293.9990539550781,0.5442388653755188,0.050000000745058,0.2290498465299606,290.8724670410156,291.1499938964844,274.8482360839844,272.4169311523437,289.1910095214844,294.9893493652344,290.7705078125,1.0,0.159739539027214,1.0,0.1500000059604644,0.7808399200439453,1.0,-0.5786599516868591,0.0190508011728525,0.5596091151237488,-0.1477067172527313,0.0,0.0,0.0,25.333398818969727,25.0,-678.3772583007812,-0.0,36.044578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,300.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.0256379898637533,0.0,0.0,0.0,0.0,1.0,0.0269230678677558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.751448720227927e-06,0.0743133798241615,-0.0743056312203407,0.0,2.601930100354366e-05,0.0,0.0,2.762566566467285,0.0,0.0,0.0,0.2628226280212402,4.0,0.0,1.0
829200,293.34698486328125,297.1499938964844,293.1499938964844,0.0050358260050415,-377.2322387695313,297.6664123535156,0.5442388653755188,0.050000000745058,0.0458539240062236,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5442388653755188,0.050000000745058,0.0482863932847976,293.3917236328125,297.1499938964844,293.1499938964844,0.0105827962979674,-499.0240478515625,302.4014892578125,0.5442388653755188,0.050000000745058,0.0356641635298728,293.2103576660156,297.1499938964844,293.1499938964844,0.0782623142004013,-1990.8958740234373,304.1504211425781,0.7564997673034668,0.1289813220500946,0.1233446970582008,293.44024658203125,297.1499938964844,293.1499938964844,0.0022361071314662,-859.0445556640625,293.9990539550781,0.5442388653755188,0.050000000745058,0.2290498465299606,290.8724670410156,291.1499938964844,274.8482360839844,272.4169311523437,289.1910095214844,294.9893493652344,290.7705078125,1.0,0.159739539027214,1.0,0.1500000059604644,0.7808399200439453,1.0,-0.5786599516868591,0.0190508011728525,0.5596091151237488,-0.1477067172527313,0.0,0.0,0.0,25.333398818969727,25.0,-678.3772583007812,-0.0,36.044578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,300.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.0256379898637533,0.0,0.0,0.0,0.0,1.0,0.0269230678677558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.751448720227927e-06,0.0743133798241615,-0.0743056312203407,0.0,2.601930100354366e-05,0.0,0.0,2.762566566467285,0.0,0.0,0.0,0.2628226280212402,4.0,0.0,1.0
829260,293.3438415527344,297.1499938964844,293.1499938964844,0.0050282091833651,-376.9762878417969,297.52667236328125,0.5442566871643066,0.050000000745058,0.0458537973463535,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854248046875,0.5442566871643066,0.050000000745058,0.0482862554490566,293.3917236328125,297.1499938964844,293.1499938964844,0.0104727605357766,-496.5958251953125,302.2939453125,0.5442566871643066,0.050000000745058,0.0356640629470348,293.2085266113281,297.1499938964844,293.1499938964844,0.0774675235152244,-1975.43505859375,304.1521911621094,0.7542110681533813,0.1278252601623535,0.1221902295947074,293.4377746582031,297.1499938964844,293.1499938964844,0.0022217056248337,-854.0856323242188,293.7796630859375,0.5442566871643066,0.050000000745058,0.2290492057800293,290.7123718261719,291.1499938964844,274.85406494140625,272.40972900390625,289.1942443847656,294.9892883300781,290.9549255371094,1.0,0.1595828980207443,1.0,0.1500000059604644,0.7798911929130554,1.0,-0.5772731900215149,0.0190065763890743,0.5582666397094727,-0.1473021507263183,0.0,0.0,0.0466355606913566,25.3203067779541,25.0,767.7728271484375,-2997.34765625,35.89262008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,303.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17774.6171875,18000.0,0.0,0.0,0.0220688208937644,0.0,0.0,0.0,0.0,1.0,0.0180176403373479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776766315102577,0.1498931646347046,-0.0722165331244468,0.0,2.23970473598456e-05,0.0,0.0,5.72866678237915,0.0,0.0,0.0,0.2729189693927765,4.0,0.0,1.0
829320,293.3438415527344,297.1499938964844,293.1499938964844,0.0050282091833651,-376.9762878417969,297.52667236328125,0.5442566871643066,0.050000000745058,0.0458537973463535,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854248046875,0.5442566871643066,0.050000000745058,0.0482862554490566,293.3917236328125,297.1499938964844,293.1499938964844,0.0104727605357766,-496.5958251953125,302.2939453125,0.5442566871643066,0.050000000745058,0.0356640629470348,293.2085266113281,297.1499938964844,293.1499938964844,0.0774675235152244,-1975.43505859375,304.1521911621094,0.7542110681533813,0.1278252601623535,0.1221902295947074,293.4377746582031,297.1499938964844,293.1499938964844,0.0022217056248337,-854.0856323242188,293.7796630859375,0.5442566871643066,0.050000000745058,0.2290492057800293,290.7123718261719,291.1499938964844,274.85406494140625,272.40972900390625,289.1942443847656,294.9892883300781,290.9549255371094,1.0,0.1595828980207443,1.0,0.1500000059604644,0.7798911929130554,1.0,-0.5772731900215149,0.0190065763890743,0.5582666397094727,-0.1473021507263183,0.0,0.0,0.0466355606913566,25.3203067779541,25.0,767.7728271484375,-2997.34765625,35.89262008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,303.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17774.6171875,18000.0,0.0,0.0,0.0220688208937644,0.0,0.0,0.0,0.0,1.0,0.0180176403373479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776766315102577,0.1498931646347046,-0.0722165331244468,0.0,2.23970473598456e-05,0.0,0.0,5.72866678237915,0.0,0.0,0.0,0.2729189693927765,4.0,0.0,1.0
829380,293.3468322753906,297.1499938964844,293.1499938964844,0.0047277202829718,-343.5588073730469,297.97906494140625,0.5442635416984558,0.050000000745058,0.0458537489175796,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7292175292969,0.5442635416984558,0.050000000745058,0.0482862070202827,293.3941650390625,297.1499938964844,293.1499938964844,0.0095792617648839,-455.2468872070313,302.3559265136719,0.5442635416984558,0.050000000745058,0.0356640294194221,293.20758056640625,297.1499938964844,293.1499938964844,0.0696479007601738,-1811.1171875,304.16387939453125,0.7519330978393555,0.1265378296375274,0.1210475787520408,293.4413146972656,297.1499938964844,293.1499938964844,0.0020334590226411,-753.02880859375,294.49566650390625,0.5442635416984558,0.050000000745058,0.2290489822626114,291.7747802734375,291.1499938964844,274.8602905273437,272.40252685546875,289.2025756835937,294.994873046875,291.8214416503906,1.0,0.1594325006008148,1.0,0.1500000059604644,0.7789424061775208,1.0,-0.5759015083312988,0.0189627055078744,0.5569388270378113,-0.146885797381401,0.0,0.0,0.0,25.30969619750977,25.0,358.363037109375,-202.39259338378903,35.74503326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,300.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.6953125,18000.0,0.0,0.0,0.0283161532133817,0.0,0.0,0.0,0.0,1.0,0.0204090867191553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020479331724345,0.074983075261116,-0.0729351416230201,0.0,2.87372949969722e-05,0.0,0.0,2.8259994983673096,0.0,0.0,0.0,0.2642728090286255,4.0,0.0,1.0
829440,293.3468322753906,297.1499938964844,293.1499938964844,0.0047277202829718,-343.5588073730469,297.97906494140625,0.5442635416984558,0.050000000745058,0.0458537489175796,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7292175292969,0.5442635416984558,0.050000000745058,0.0482862070202827,293.3941650390625,297.1499938964844,293.1499938964844,0.0095792617648839,-455.2468872070313,302.3559265136719,0.5442635416984558,0.050000000745058,0.0356640294194221,293.20758056640625,297.1499938964844,293.1499938964844,0.0696479007601738,-1811.1171875,304.16387939453125,0.7519330978393555,0.1265378296375274,0.1210475787520408,293.4413146972656,297.1499938964844,293.1499938964844,0.0020334590226411,-753.02880859375,294.49566650390625,0.5442635416984558,0.050000000745058,0.2290489822626114,291.7747802734375,291.1499938964844,274.8602905273437,272.40252685546875,289.2025756835937,294.994873046875,291.8214416503906,1.0,0.1594325006008148,1.0,0.1500000059604644,0.7789424061775208,1.0,-0.5759015083312988,0.0189627055078744,0.5569388270378113,-0.146885797381401,0.0,0.0,0.0,25.30969619750977,25.0,358.363037109375,-202.39259338378903,35.74503326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,300.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18251.6953125,18000.0,0.0,0.0,0.0283161532133817,0.0,0.0,0.0,0.0,1.0,0.0204090867191553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020479331724345,0.074983075261116,-0.0729351416230201,0.0,2.87372949969722e-05,0.0,0.0,2.8259994983673096,0.0,0.0,0.0,0.2642728090286255,4.0,0.0,1.0
829500,293.3481750488281,297.1499938964844,293.1499938964844,0.0047377268783748,-348.87066650390625,297.8333740234375,0.5442325472831726,0.050000000745058,0.0458539836108684,294.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60223388671875,0.5442325472831726,0.050000000745058,0.0482864528894424,293.3961181640625,297.1499938964844,293.1499938964844,0.0097374776378273,-465.7510681152344,302.2774963378906,0.5442325472831726,0.050000000745058,0.0356642082333564,293.2076110839844,297.1499938964844,293.1499938964844,0.0714984312653541,-1851.7557373046875,304.15789794921875,0.7505300045013428,0.1257994472980499,0.1203632801771164,293.44287109375,297.1499938964844,293.1499938964844,0.0019711682107299,-739.8336791992188,294.2723083496094,0.5442325472831726,0.050000000745058,0.2290501445531845,291.5563049316406,291.1499938964844,274.8634948730469,272.3989562988281,289.2069091796875,294.9984436035156,291.3230895996094,1.0,0.15935680270195,1.0,0.1500000059604644,0.7784680128097534,1.0,-0.575082540512085,0.0189356785267591,0.5561468601226807,-0.1466514617204666,0.0,0.0,0.0,25.31020736694336,25.0,-570.1727294921875,-0.0,35.66380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,300.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.232421875,18000.0,0.0,0.0,0.0285076387226581,0.0,0.0,0.0,0.0,1.0,0.0232173688709735,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708427953417413e-05,0.0734072253108024,-0.0733901411294937,0.0,2.8931630367878824e-05,0.0,0.0,2.739962339401245,0.0,0.0,0.0,0.2631976306438446,4.0,0.0,1.0
829560,293.3473815917969,297.1499938964844,293.1499938964844,0.0048173242248594,-360.16259765625,297.5593566894531,0.5442067980766296,0.050000000745058,0.0458541773259639,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5442067980766296,0.050000000745058,0.0482866577804088,293.3969421386719,297.1499938964844,293.1499938964844,0.0099903913214802,-480.5084838867188,302.1600952148437,0.5442067980766296,0.050000000745058,0.0356643609702587,293.2073059082031,297.1499938964844,293.1499938964844,0.0739938095211982,-1906.1414794921875,304.1519775390625,0.7491639852523804,0.1251333951950073,0.1196944937109947,293.4422912597656,297.1499938964844,293.1499938964844,0.0019847911316901,-757.542236328125,293.8451232910156,0.5442067980766296,0.050000000745058,0.2290511131286621,291.0750427246094,291.1499938964844,274.86676025390625,272.3954162597656,289.2093505859375,294.9993896484375,290.9281616210937,1.0,0.1592812240123748,1.0,0.1500000059604644,0.7779935002326965,1.0,-0.5742816925048828,0.018909353762865,0.5553723573684692,-0.1464195102453231,0.0,0.0,0.0,25.3098373413086,25.0,-695.0537719726562,-0.0,35.58365249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11444091796875,300.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.974609375,18000.0,0.0,0.0,0.0267130210995674,0.0,0.0,0.0,0.0,1.0,0.0257865004241466,0.0,-0.0,-0.0,0.0,0.0,0.0,7.944607204990461e-06,0.0740157291293144,-0.0740077868103981,0.0,2.7110319933854043e-05,0.0,0.0,2.753744602203369,0.0,0.0,0.0,0.2628880143165588,4.0,0.0,1.0
829620,293.3433532714844,297.1499938964844,293.1499938964844,0.0048684105277061,-369.1512756347656,297.2679748535156,0.5442253947257996,0.050000000745058,0.0458540432155132,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5442253947257996,0.050000000745058,0.0482865162193775,293.3960266113281,297.1499938964844,293.1499938964844,0.0101509680971503,-492.1558532714844,302.00323486328125,0.5442253947257996,0.050000000745058,0.0356642566621303,293.2052917480469,297.1499938964844,293.1499938964844,0.0758596509695053,-1948.071533203125,304.1483764648437,0.7470301985740662,0.1240841075778007,0.1186175420880317,293.4389038085937,297.1499938964844,293.1499938964844,0.001966907409951,-762.1763916015625,293.3872985839844,0.5442253947257996,0.050000000745058,0.2290504425764084,290.6156921386719,291.1499938964844,274.8733215332031,272.3883056640625,289.21240234375,294.9972839355469,290.5718994140625,1.0,0.1591354757547378,1.0,0.1500000059604644,0.7770445942878723,1.0,-0.5729879140853882,0.0188684333115816,0.5541195273399353,-0.146007165312767,0.0,0.0,0.0341619364917278,25.29761505126953,25.0,-161.59059143066406,-2820.46044921875,35.44312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033020019531,300.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.40234375,18000.0,0.0,0.0,0.0209951158612966,0.0,0.0,0.0,0.0,1.0,0.0232037995010614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644526481628418,0.1375769674777984,-0.0731243193149566,0.0,2.130737266270444e-05,0.0,0.0,5.161298751831055,0.0,0.0,0.0,0.2711514830589294,4.0,0.0,1.0
829680,293.3433532714844,297.1499938964844,293.1499938964844,0.0048684105277061,-369.1512756347656,297.2679748535156,0.5442253947257996,0.050000000745058,0.0458540432155132,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5442253947257996,0.050000000745058,0.0482865162193775,293.3960266113281,297.1499938964844,293.1499938964844,0.0101509680971503,-492.1558532714844,302.00323486328125,0.5442253947257996,0.050000000745058,0.0356642566621303,293.2052917480469,297.1499938964844,293.1499938964844,0.0758596509695053,-1948.071533203125,304.1483764648437,0.7470301985740662,0.1240841075778007,0.1186175420880317,293.4389038085937,297.1499938964844,293.1499938964844,0.001966907409951,-762.1763916015625,293.3872985839844,0.5442253947257996,0.050000000745058,0.2290504425764084,290.6156921386719,291.1499938964844,274.8733215332031,272.3883056640625,289.21240234375,294.9972839355469,290.5718994140625,1.0,0.1591354757547378,1.0,0.1500000059604644,0.7770445942878723,1.0,-0.5729879140853882,0.0188684333115816,0.5541195273399353,-0.146007165312767,0.0,0.0,0.0341619364917278,25.29761505126953,25.0,-161.59059143066406,-2820.46044921875,35.44312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033020019531,300.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.40234375,18000.0,0.0,0.0,0.0209951158612966,0.0,0.0,0.0,0.0,1.0,0.0232037995010614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644526481628418,0.1375769674777984,-0.0731243193149566,0.0,2.130737266270444e-05,0.0,0.0,5.161298751831055,0.0,0.0,0.0,0.2711514830589294,4.0,0.0,1.0
829740,293.3429870605469,297.1499938964844,293.1499938964844,0.0046362006105482,-340.0597229003906,297.6590576171875,0.5442780256271362,0.050000000745058,0.0458536520600318,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.5442780256271362,0.050000000745058,0.0482861064374446,293.3960876464844,297.1499938964844,293.1499938964844,0.0093442583456635,-452.1131896972656,302.0634155273437,0.5442780256271362,0.050000000745058,0.0356639511883258,293.2032470703125,297.1499938964844,293.1499938964844,0.0683465525507927,-1789.7259521484375,304.1615905761719,0.7452910542488098,0.1231013387441635,0.1177198588848114,293.4390869140625,297.1499938964844,293.1499938964844,0.0018643278162926,-695.672607421875,294.00067138671875,0.5442780256271362,0.050000000745058,0.229048490524292,291.5097045898437,291.1499938964844,274.8797607421875,272.3812866210937,289.2184753417969,294.9980163574219,291.7143859863281,1.0,0.1589990556240081,1.0,0.1500000059604644,0.7760956287384033,1.0,-0.5719069838523865,0.0188356917351484,0.5530713200569153,-0.145632117986679,0.0,0.0,0.0,25.28032875061035,25.0,1025.130859375,-2467.964599609375,35.31912612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,303.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.875,18000.0,0.0,0.0,0.0259031914174556,0.0,0.0,0.0,0.0,1.0,0.0158367194235324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483990795910358,0.1204564571380615,-0.0720573738217353,0.0,2.628844595164992e-05,0.0,0.0,4.627790451049805,0.0,0.0,0.0,0.2692392766475677,4.0,0.0,1.0
829800,293.3429870605469,297.1499938964844,293.1499938964844,0.0046362006105482,-340.0597229003906,297.6590576171875,0.5442780256271362,0.050000000745058,0.0458536520600318,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.5442780256271362,0.050000000745058,0.0482861064374446,293.3960876464844,297.1499938964844,293.1499938964844,0.0093442583456635,-452.1131896972656,302.0634155273437,0.5442780256271362,0.050000000745058,0.0356639511883258,293.2032470703125,297.1499938964844,293.1499938964844,0.0683465525507927,-1789.7259521484375,304.1615905761719,0.7452910542488098,0.1231013387441635,0.1177198588848114,293.4390869140625,297.1499938964844,293.1499938964844,0.0018643278162926,-695.672607421875,294.00067138671875,0.5442780256271362,0.050000000745058,0.229048490524292,291.5097045898437,291.1499938964844,274.8797607421875,272.3812866210937,289.2184753417969,294.9980163574219,291.7143859863281,1.0,0.1589990556240081,1.0,0.1500000059604644,0.7760956287384033,1.0,-0.5719069838523865,0.0188356917351484,0.5530713200569153,-0.145632117986679,0.0,0.0,0.0,25.28032875061035,25.0,1025.130859375,-2467.964599609375,35.31912612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,303.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.875,18000.0,0.0,0.0,0.0259031914174556,0.0,0.0,0.0,0.0,1.0,0.0158367194235324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483990795910358,0.1204564571380615,-0.0720573738217353,0.0,2.628844595164992e-05,0.0,0.0,4.627790451049805,0.0,0.0,0.0,0.2692392766475677,4.0,0.0,1.0
829860,293.3455810546875,297.1499938964844,293.1499938964844,0.004581160377711,-340.0811462402344,297.54010009765625,0.5442401170730591,0.050000000745058,0.0458539426326751,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5442401170730591,0.050000000745058,0.0482864081859588,293.3996276855469,297.1499938964844,293.1499938964844,0.009361183270812,-457.6072998046875,301.9548034667969,0.5442401170730591,0.050000000745058,0.0356641747057437,293.2030029296875,297.1499938964844,293.1499938964844,0.0692872256040573,-1812.2598876953125,304.15533447265625,0.7428995966911316,0.1218063086271286,0.1165457218885421,293.44207763671875,297.1499938964844,293.1499938964844,0.0017273821868002,-651.7138061523438,293.8222045898437,0.5442401170730591,0.050000000745058,0.2290499359369278,291.4198303222656,291.1499938964844,274.8859558105469,272.3743591308594,289.22711181640625,295.00421142578125,291.1955261230469,1.0,0.158863753080368,1.0,0.1500000059604644,0.775146484375,1.0,-0.5705006718635559,0.0187908373773098,0.5517098307609558,-0.1452067345380783,0.0,0.0,0.0,25.278409957885746,25.0,-635.699951171875,-0.0,35.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,300.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.765625,18000.0,0.0,0.0,0.0275120120495557,0.0,0.0,0.0,0.0,1.0,0.0245140306651592,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805917554534972e-05,0.0737262368202209,-0.0737154260277748,0.0,2.792119630612433e-05,0.0,0.0,2.748432159423828,0.0,0.0,0.0,0.26308473944664,4.0,0.0,1.0
829920,293.3455810546875,297.1499938964844,293.1499938964844,0.004581160377711,-340.0811462402344,297.54010009765625,0.5442401170730591,0.050000000745058,0.0458539426326751,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5442401170730591,0.050000000745058,0.0482864081859588,293.3996276855469,297.1499938964844,293.1499938964844,0.009361183270812,-457.6072998046875,301.9548034667969,0.5442401170730591,0.050000000745058,0.0356641747057437,293.2030029296875,297.1499938964844,293.1499938964844,0.0692872256040573,-1812.2598876953125,304.15533447265625,0.7428995966911316,0.1218063086271286,0.1165457218885421,293.44207763671875,297.1499938964844,293.1499938964844,0.0017273821868002,-651.7138061523438,293.8222045898437,0.5442401170730591,0.050000000745058,0.2290499359369278,291.4198303222656,291.1499938964844,274.8859558105469,272.3743591308594,289.22711181640625,295.00421142578125,291.1955261230469,1.0,0.158863753080368,1.0,0.1500000059604644,0.775146484375,1.0,-0.5705006718635559,0.0187908373773098,0.5517098307609558,-0.1452067345380783,0.0,0.0,0.0,25.278409957885746,25.0,-635.699951171875,-0.0,35.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,300.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.765625,18000.0,0.0,0.0,0.0275120120495557,0.0,0.0,0.0,0.0,1.0,0.0245140306651592,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805917554534972e-05,0.0737262368202209,-0.0737154260277748,0.0,2.792119630612433e-05,0.0,0.0,2.748432159423828,0.0,0.0,0.0,0.26308473944664,4.0,0.0,1.0
829980,293.342041015625,297.1499938964844,293.1499938964844,0.0046726027503609,-353.9529724121094,297.137451171875,0.5442290306091309,0.050000000745058,0.045854028314352,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.5442290306091309,0.050000000745058,0.0482865013182163,293.3995666503906,297.1499938964844,293.1499938964844,0.0096240239217877,-475.3315734863281,301.7513427734375,0.5442290306091309,0.050000000745058,0.0356642454862594,293.2015075683594,297.1499938964844,293.1499938964844,0.0722829475998878,-1877.7557373046875,304.1488647460937,0.7407299876213074,0.1207614988088607,0.1154688000679016,293.4391174316406,297.1499938964844,293.1499938964844,0.0017281713662669,-666.4386596679688,293.1909484863281,0.5442290306091309,0.050000000745058,0.2290503680706024,290.7601928710937,291.1499938964844,274.8916931152344,272.3675231933594,289.2301330566406,295.00311279296875,290.6791076660156,1.0,0.1587304323911667,1.0,0.1500000059604644,0.7741973996162415,1.0,-0.5692090392112732,0.0187506061047315,0.5504584312438965,-0.1448092311620712,0.0,0.0,0.0,25.271987915039062,25.0,-621.8239135742188,-0.0,35.044578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,300.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.501953125,18000.0,0.0,0.0,0.0227873101830482,0.0,0.0,0.0,0.0,1.0,0.02950737811625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724172974121757e-06,0.0750496760010719,-0.0750419571995735,0.0,2.312622200406622e-05,0.0,0.0,2.788830041885376,0.0,0.0,0.0,0.2628412842750549,4.0,0.0,1.0
830040,293.342041015625,297.1499938964844,293.1499938964844,0.0046726027503609,-353.9529724121094,297.137451171875,0.5442290306091309,0.050000000745058,0.045854028314352,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.5442290306091309,0.050000000745058,0.0482865013182163,293.3995666503906,297.1499938964844,293.1499938964844,0.0096240239217877,-475.3315734863281,301.7513427734375,0.5442290306091309,0.050000000745058,0.0356642454862594,293.2015075683594,297.1499938964844,293.1499938964844,0.0722829475998878,-1877.7557373046875,304.1488647460937,0.7407299876213074,0.1207614988088607,0.1154688000679016,293.4391174316406,297.1499938964844,293.1499938964844,0.0017281713662669,-666.4386596679688,293.1909484863281,0.5442290306091309,0.050000000745058,0.2290503680706024,290.7601928710937,291.1499938964844,274.8916931152344,272.3675231933594,289.2301330566406,295.00311279296875,290.6791076660156,1.0,0.1587304323911667,1.0,0.1500000059604644,0.7741973996162415,1.0,-0.5692090392112732,0.0187506061047315,0.5504584312438965,-0.1448092311620712,0.0,0.0,0.0,25.271987915039062,25.0,-621.8239135742188,-0.0,35.044578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,300.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.501953125,18000.0,0.0,0.0,0.0227873101830482,0.0,0.0,0.0,0.0,1.0,0.02950737811625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724172974121757e-06,0.0750496760010719,-0.0750419571995735,0.0,2.312622200406622e-05,0.0,0.0,2.788830041885376,0.0,0.0,0.0,0.2628412842750549,4.0,0.0,1.0
830100,293.3396301269531,297.1499938964844,293.1499938964844,0.0046838764101266,-356.4310302734375,297.0254211425781,0.54425448179245,0.050000000745058,0.0458538383245468,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.54425448179245,0.050000000745058,0.0482863001525402,293.3985900878906,297.1499938964844,293.1499938964844,0.0096485540270805,-478.3069458007813,301.6800842285156,0.54425448179245,0.050000000745058,0.0356640964746475,293.2002258300781,297.1499938964844,293.1499938964844,0.0727919787168502,-1889.287841796875,304.148193359375,0.7399243116378784,0.1203569993376731,0.1150535643100738,293.4369812011719,297.1499938964844,293.1499938964844,0.0017148859333246,-664.4835815429688,293.01318359375,0.54425448179245,0.050000000745058,0.2290494292974472,290.599609375,291.1499938964844,274.8943786621094,272.3641357421875,289.23126220703125,295.00152587890625,290.6130676269531,1.0,0.1586670577526092,1.0,0.1500000059604644,0.7737228870391846,1.0,-0.5687088966369629,0.0187360662966966,0.5499728322029114,-0.1446365267038345,0.0,0.0,0.0425170995295047,25.26375961303711,25.0,149.45025634765625,-2910.5244140625,34.98740005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275329589844,301.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17670.99609375,18000.0,0.0,0.0,0.0199278350919485,0.0,0.0,0.0,0.0,1.0,0.0225804839283227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711120292544364,0.1443351060152053,-0.0732230842113494,0.0,2.0224219042574987e-05,0.0,0.0,5.464846611022949,0.0,0.0,0.0,0.271231085062027,4.0,0.0,1.0
830160,293.3384704589844,297.1499938964844,293.1499938964844,0.004594609607011,-343.4457397460937,297.1999206542969,0.5442883372306824,0.050000000745058,0.0458535887300968,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92041015625,0.5442883372306824,0.050000000745058,0.048286035656929,293.39801025390625,297.1499938964844,293.1499938964844,0.0092783300206065,-458.4759216308594,301.70965576171875,0.5442883372306824,0.050000000745058,0.035663902759552,293.198974609375,297.1499938964844,293.1499938964844,0.0690571293234825,-1810.3900146484373,304.1554260253906,0.7392190098762512,0.119967021048069,0.1146842539310455,293.4361572265625,297.1499938964844,293.1499938964844,0.0017007727874442,-646.2820434570312,293.28472900390625,0.5442883372306824,0.050000000745058,0.2290481626987457,290.98846435546875,291.1499938964844,274.8968505859375,272.3608093261719,289.2331848144531,295.00067138671875,291.2905578613281,1.0,0.1586061865091323,1.0,0.1500000059604644,0.7732481956481934,1.0,-0.5682632923126221,0.0187236052006483,0.5495396852493286,-0.1444726586341858,0.0,0.0,0.0188191495835781,25.25430679321289,25.0,1014.5162353515624,-2958.225341796875,34.9344596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,303.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.251953125,18000.0,0.0,0.0,0.0221822038292884,0.0,0.0,0.0,0.0,1.0,0.0171389617025852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777048543095588,0.1498642861843109,-0.072159431874752,0.0,2.2512118448503315e-05,0.0,0.0,5.757259845733643,0.0,0.0,0.0,0.2732993066310882,4.0,0.0,1.0
830220,293.341796875,297.1499938964844,293.1499938964844,0.0043621398508548,-319.763427734375,297.5502624511719,0.544292151927948,0.050000000745058,0.0458535626530647,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77691650390625,0.544292151927948,0.050000000745058,0.0482860095798969,293.4009704589844,297.1499938964844,293.1499938964844,0.0087332567200064,-431.6455993652344,301.7685546875,0.544292151927948,0.050000000745058,0.0356638804078102,293.1982116699219,297.1499938964844,293.1499938964844,0.0641490593552589,-1710.149658203125,304.1610107421875,0.7373717427253723,0.1188905909657478,0.1137629002332687,293.4399108886719,297.1499938964844,293.1499938964844,0.0015115233836695,-561.076904296875,293.8387145996094,0.544292151927948,0.050000000745058,0.2290480434894561,291.785400390625,291.1499938964844,274.9012451171875,272.35418701171875,289.24151611328125,295.00604248046875,291.6640625,1.0,0.1584868431091308,1.0,0.1500000059604644,0.7722988128662109,1.0,-0.5671574473381042,0.0186906047165393,0.5484668612480164,-0.1441073268651962,0.0,0.0,0.0,25.24640846252441,25.0,-196.9238128662109,-0.0,34.81828689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,300.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6484375,18000.0,0.0,0.0,0.0275082271546125,0.0,0.0,0.0,0.0,1.0,0.0230640340596437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001417415478499,0.0736319497227668,-0.073490209877491,0.0,2.791735278151464e-05,0.0,0.0,2.759168863296509,0.0,0.0,0.0,0.2636475265026092,4.0,0.0,1.0
830280,293.341796875,297.1499938964844,293.1499938964844,0.0043621398508548,-319.763427734375,297.5502624511719,0.544292151927948,0.050000000745058,0.0458535626530647,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77691650390625,0.544292151927948,0.050000000745058,0.0482860095798969,293.4009704589844,297.1499938964844,293.1499938964844,0.0087332567200064,-431.6455993652344,301.7685546875,0.544292151927948,0.050000000745058,0.0356638804078102,293.1982116699219,297.1499938964844,293.1499938964844,0.0641490593552589,-1710.149658203125,304.1610107421875,0.7373717427253723,0.1188905909657478,0.1137629002332687,293.4399108886719,297.1499938964844,293.1499938964844,0.0015115233836695,-561.076904296875,293.8387145996094,0.544292151927948,0.050000000745058,0.2290480434894561,291.785400390625,291.1499938964844,274.9012451171875,272.35418701171875,289.24151611328125,295.00604248046875,291.6640625,1.0,0.1584868431091308,1.0,0.1500000059604644,0.7722988128662109,1.0,-0.5671574473381042,0.0186906047165393,0.5484668612480164,-0.1441073268651962,0.0,0.0,0.0,25.24640846252441,25.0,-196.9238128662109,-0.0,34.81828689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,300.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6484375,18000.0,0.0,0.0,0.0275082271546125,0.0,0.0,0.0,0.0,1.0,0.0230640340596437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001417415478499,0.0736319497227668,-0.073490209877491,0.0,2.791735278151464e-05,0.0,0.0,2.759168863296509,0.0,0.0,0.0,0.2636475265026092,4.0,0.0,1.0
830340,293.3402404785156,297.1499938964844,293.1499938964844,0.0044739400036633,-337.7984619140625,297.0470275878906,0.5442487001419067,0.050000000745058,0.0458538904786109,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.5442487001419067,0.050000000745058,0.0482863560318946,293.40252685546875,297.1499938964844,293.1499938964844,0.0091021619737148,-456.8620300292969,301.5160217285156,0.5442487001419067,0.050000000745058,0.0356641374528408,293.197509765625,297.1499938964844,293.1499938964844,0.0686935260891914,-1807.23828125,304.15008544921875,0.7351436614990234,0.1178026497364044,0.1126792132854461,293.4388122558594,297.1499938964844,293.1499938964844,0.0014885771088302,-570.1636352539062,293.0527038574219,0.5442487001419067,0.050000000745058,0.2290496826171875,290.9618530273437,291.1499938964844,274.9046630859375,272.3477478027344,289.24566650390625,295.0076599121094,290.8504333496094,1.0,0.1583662778139114,1.0,0.1500000059604644,0.7713494300842285,1.0,-0.5658599734306335,0.0186505261808633,0.5472094416618347,-0.1437127292156219,0.0,0.0,0.0,25.246356964111328,25.0,-665.2180786132812,-0.0,34.691192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,300.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.515625,18000.0,0.0,0.0,0.0245801769196987,0.0,0.0,0.0,0.0,1.0,0.0281476024538278,0.0,-0.0,-0.0,0.0,0.0,0.0,7.767473107378464e-06,0.0746764913201332,-0.0746687278151512,0.0,2.494575346645433e-05,0.0,0.0,2.7766635417938232,0.0,0.0,0.0,0.2628776729106903,4.0,0.0,1.0
830400,293.3402404785156,297.1499938964844,293.1499938964844,0.0044739400036633,-337.7984619140625,297.0470275878906,0.5442487001419067,0.050000000745058,0.0458538904786109,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.5442487001419067,0.050000000745058,0.0482863560318946,293.40252685546875,297.1499938964844,293.1499938964844,0.0091021619737148,-456.8620300292969,301.5160217285156,0.5442487001419067,0.050000000745058,0.0356641374528408,293.197509765625,297.1499938964844,293.1499938964844,0.0686935260891914,-1807.23828125,304.15008544921875,0.7351436614990234,0.1178026497364044,0.1126792132854461,293.4388122558594,297.1499938964844,293.1499938964844,0.0014885771088302,-570.1636352539062,293.0527038574219,0.5442487001419067,0.050000000745058,0.2290496826171875,290.9618530273437,291.1499938964844,274.9046630859375,272.3477478027344,289.24566650390625,295.0076599121094,290.8504333496094,1.0,0.1583662778139114,1.0,0.1500000059604644,0.7713494300842285,1.0,-0.5658599734306335,0.0186505261808633,0.5472094416618347,-0.1437127292156219,0.0,0.0,0.0,25.246356964111328,25.0,-665.2180786132812,-0.0,34.691192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,300.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.515625,18000.0,0.0,0.0,0.0245801769196987,0.0,0.0,0.0,0.0,1.0,0.0281476024538278,0.0,-0.0,-0.0,0.0,0.0,0.0,7.767473107378464e-06,0.0746764913201332,-0.0746687278151512,0.0,2.494575346645433e-05,0.0,0.0,2.7766635417938232,0.0,0.0,0.0,0.2628776729106903,4.0,0.0,1.0
830460,293.3353576660156,297.1499938964844,293.1499938964844,0.0045038550160825,-343.69976806640625,296.7968444824219,0.5442877411842346,0.050000000745058,0.045853603631258,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61328125,0.5442877411842346,0.050000000745058,0.0482860505580902,293.4007263183594,297.1499938964844,293.1499938964844,0.0091693382710218,-464.0364379882813,301.3572692871094,0.5442877411842346,0.050000000745058,0.0356639139354229,293.1952209472656,297.1499938964844,293.1499938964844,0.0699976682662963,-1836.1146240234373,304.1480712890625,0.7336234450340271,0.1170655414462089,0.1119065284729003,293.4345397949219,297.1499938964844,293.1499938964844,0.0014627834316343,-566.5712280273438,292.6552734375,0.5442877411842346,0.050000000745058,0.2290482372045517,290.5991516113281,291.1499938964844,274.9070129394531,272.3414611816406,289.2470092773437,295.0042724609375,290.6448669433594,1.0,0.1582522392272949,1.0,0.1500000059604644,0.7703999876976013,1.0,-0.5649299025535583,0.0186244938522577,0.5463054180145264,-0.143383502960205,0.0,0.0,0.0452675186097621,25.232797622680664,25.0,275.0854797363281,-2913.354248046875,34.58731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,301.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17678.353515625,18000.0,0.0,0.0,0.0193421598523855,0.0,0.0,0.0,0.0,1.0,0.0230120215564966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720569938421249,0.1454308778047561,-0.0733738914132118,0.0,1.962983333214652e-05,0.0,0.0,5.511940002441406,0.0,0.0,0.0,0.271665096282959,4.0,0.0,1.0
830520,293.3353576660156,297.1499938964844,293.1499938964844,0.0045038550160825,-343.69976806640625,296.7968444824219,0.5442877411842346,0.050000000745058,0.045853603631258,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61328125,0.5442877411842346,0.050000000745058,0.0482860505580902,293.4007263183594,297.1499938964844,293.1499938964844,0.0091693382710218,-464.0364379882813,301.3572692871094,0.5442877411842346,0.050000000745058,0.0356639139354229,293.1952209472656,297.1499938964844,293.1499938964844,0.0699976682662963,-1836.1146240234373,304.1480712890625,0.7336234450340271,0.1170655414462089,0.1119065284729003,293.4345397949219,297.1499938964844,293.1499938964844,0.0014627834316343,-566.5712280273438,292.6552734375,0.5442877411842346,0.050000000745058,0.2290482372045517,290.5991516113281,291.1499938964844,274.9070129394531,272.3414611816406,289.2470092773437,295.0042724609375,290.6448669433594,1.0,0.1582522392272949,1.0,0.1500000059604644,0.7703999876976013,1.0,-0.5649299025535583,0.0186244938522577,0.5463054180145264,-0.143383502960205,0.0,0.0,0.0452675186097621,25.232797622680664,25.0,275.0854797363281,-2913.354248046875,34.58731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,301.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17678.353515625,18000.0,0.0,0.0,0.0193421598523855,0.0,0.0,0.0,0.0,1.0,0.0230120215564966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720569938421249,0.1454308778047561,-0.0733738914132118,0.0,1.962983333214652e-05,0.0,0.0,5.511940002441406,0.0,0.0,0.0,0.271665096282959,4.0,0.0,1.0
830580,293.33575439453125,297.1499938964844,293.1499938964844,0.0042654476128518,-313.5931701660156,297.2908020019531,0.5443408489227295,0.050000000745058,0.0458532087504863,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5443408489227295,0.050000000745058,0.048285637050867,293.4012756347656,297.1499938964844,293.1499938964844,0.0084356041625142,-422.88232421875,301.4847106933594,0.5443408489227295,0.050000000745058,0.0356636047363281,293.1933288574219,297.1499938964844,293.1499938964844,0.0623614899814128,-1677.785888671875,304.1612854003906,0.732338547706604,0.1163064539432525,0.111245222389698,293.4354858398437,297.1499938964844,293.1499938964844,0.0013591046445071,-505.24505615234375,293.4276123046875,0.5443408489227295,0.050000000745058,0.2290462702512741,291.62420654296875,291.1499938964844,274.9080505371094,272.3353881835937,289.2517395019531,295.0051574707031,291.79571533203125,1.0,0.1581466645002365,1.0,0.1500000059604644,0.7694505453109741,1.0,-0.5641326308250427,0.0186036247760057,0.5455290079116821,-0.1430792361497879,0.0,0.0,0.0,25.217491149902344,25.0,925.256103515625,-1773.1318359375,34.494911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,302.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.01953125,18000.0,0.0,0.0,0.0255882032215595,0.0,0.0,0.0,0.0,1.0,0.0196186080574989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023441469296813,0.0964662209153175,-0.0730247497558593,0.0,2.5968773115891963e-05,0.0,0.0,3.678696393966675,0.0,0.0,0.0,0.2667003870010376,4.0,0.0,1.0
830640,293.33575439453125,297.1499938964844,293.1499938964844,0.0042654476128518,-313.5931701660156,297.2908020019531,0.5443408489227295,0.050000000745058,0.0458532087504863,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5443408489227295,0.050000000745058,0.048285637050867,293.4012756347656,297.1499938964844,293.1499938964844,0.0084356041625142,-422.88232421875,301.4847106933594,0.5443408489227295,0.050000000745058,0.0356636047363281,293.1933288574219,297.1499938964844,293.1499938964844,0.0623614899814128,-1677.785888671875,304.1612854003906,0.732338547706604,0.1163064539432525,0.111245222389698,293.4354858398437,297.1499938964844,293.1499938964844,0.0013591046445071,-505.24505615234375,293.4276123046875,0.5443408489227295,0.050000000745058,0.2290462702512741,291.62420654296875,291.1499938964844,274.9080505371094,272.3353881835937,289.2517395019531,295.0051574707031,291.79571533203125,1.0,0.1581466645002365,1.0,0.1500000059604644,0.7694505453109741,1.0,-0.5641326308250427,0.0186036247760057,0.5455290079116821,-0.1430792361497879,0.0,0.0,0.0,25.217491149902344,25.0,925.256103515625,-1773.1318359375,34.494911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,302.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.01953125,18000.0,0.0,0.0,0.0255882032215595,0.0,0.0,0.0,0.0,1.0,0.0196186080574989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023441469296813,0.0964662209153175,-0.0730247497558593,0.0,2.5968773115891963e-05,0.0,0.0,3.678696393966675,0.0,0.0,0.0,0.2667003870010376,4.0,0.0,1.0
830700,293.33770751953125,297.1499938964844,293.1499938964844,0.0041959597729146,-308.587158203125,297.3374938964844,0.5443260669708252,0.050000000745058,0.0458533205091953,295.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723999023437,0.5443260669708252,0.050000000745058,0.0482857525348663,293.4033508300781,297.1499938964844,293.1499938964844,0.0083384634926915,-419.45550537109375,301.4698791503906,0.5443260669708252,0.050000000745058,0.0356636941432952,293.1932678222656,297.1499938964844,293.1499938964844,0.0618342533707618,-1668.177001953125,304.1600341796875,0.7313870191574097,0.1157702729105949,0.110784463584423,293.4376220703125,297.1499938964844,293.1499938964844,0.0012642036890611,-469.65924072265625,293.5037536621094,0.5443260669708252,0.050000000745058,0.2290468215942382,291.7744445800781,291.1499938964844,274.9080505371094,272.3323974609375,289.25537109375,295.00830078125,291.6311340332031,1.0,0.1580939590930938,1.0,0.1500000059604644,0.7689758539199829,1.0,-0.5635807514190674,0.0185874756425619,0.5449932813644409,-0.1429030001163482,0.0,0.0,0.0,25.21681022644043,25.0,-254.41046142578125,-0.0,34.44053268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,300.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.064453125,18000.0,0.0,0.0,0.0271575730293989,0.0,0.0,0.0,0.0,1.0,0.024031763896346,0.0,-0.0,-0.0,0.0,0.0,0.0,9.827179019339384e-05,0.0738431811332702,-0.0737449079751968,0.0,2.756148387561552e-05,0.0,0.0,2.765368223190308,0.0,0.0,0.0,0.2635990083217621,4.0,0.0,1.0
830760,293.33758544921875,297.1499938964844,293.1499938964844,0.0042528412304818,-318.4804382324219,297.0547180175781,0.5442972779273987,0.050000000745058,0.0458535365760326,295.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.5442972779273987,0.050000000745058,0.0482859797775745,293.4046630859375,297.1499938964844,293.1499938964844,0.0085425889119505,-434.1547546386719,301.3237609863281,0.5442972779273987,0.050000000745058,0.0356638617813587,293.19317626953125,297.1499938964844,293.1499938964844,0.0646242350339889,-1726.8814697265625,304.1531677246094,0.7303138375282288,0.1152406856417656,0.1102722808718681,293.437744140625,297.1499938964844,293.1499938964844,0.0012361971894279,-468.0145263671875,293.0624084472656,0.5442972779273987,0.050000000745058,0.2290479093790054,291.31903076171875,291.1499938964844,274.9076538085937,272.3294677734375,289.2572631835937,295.0098876953125,291.1180725097656,1.0,0.1580404788255691,1.0,0.1500000059604644,0.7685011625289917,1.0,-0.5629681348800659,0.0185691062361001,0.5443990230560303,-0.1427188366651535,0.0,0.0,0.0,25.21841049194336,25.0,-653.6333618164062,-0.0,34.38249588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,300.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.123046875,18000.0,0.0,0.0,0.0262761563062667,0.0,0.0,0.0,0.0,1.0,0.0265843998640775,0.0,-0.0,-0.0,0.0,0.0,0.0,8.996502401714679e-06,0.0742916911840438,-0.0742826983332634,0.0,2.6666957637644373e-05,0.0,0.0,2.767333745956421,0.0,0.0,0.0,0.2630454897880554,4.0,0.0,1.0
830820,293.3333435058594,297.1499938964844,293.1499938964844,0.0043213702738285,-329.4867553710937,296.6806945800781,0.5442979335784912,0.050000000745058,0.0458535328507423,295.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.5442979335784912,0.050000000745058,0.0482859797775745,293.40386962890625,297.1499938964844,293.1499938964844,0.0087149376049637,-448.098388671875,301.107421875,0.5442979335784912,0.050000000745058,0.0356638617813587,293.1915283203125,297.1499938964844,293.1499938964844,0.0671871900558471,-1781.960205078125,304.1480407714844,0.7286410927772522,0.1144740208983421,0.1094544157385826,293.43408203125,297.1499938964844,293.1499938964844,0.0012212205911055,-471.213623046875,292.4715881347656,0.5442979335784912,0.050000000745058,0.2290478944778442,290.7425231933594,291.1499938964844,274.9056091308594,272.32379150390625,289.25701904296875,295.0072326660156,290.665283203125,1.0,0.1579364538192749,1.0,0.1500000059604644,0.7675517201423645,1.0,-0.5619865655899048,0.0185417793691158,0.5434447526931763,-0.1423980742692947,0.0,0.0,0.0,25.21191596984864,25.0,-597.3836059570312,-0.0,34.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,300.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.02155595831573,0.0,0.0,0.0,0.0,1.0,0.0314618907868862,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715849723259453e-05,0.0756255090236663,-0.0756137892603874,0.0,2.1876558093936183e-05,0.0,0.0,2.810138940811157,0.0,0.0,0.0,0.2628871202468872,4.0,0.0,1.0
830880,293.3333435058594,297.1499938964844,293.1499938964844,0.0043213702738285,-329.4867553710937,296.6806945800781,0.5442979335784912,0.050000000745058,0.0458535328507423,295.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.5442979335784912,0.050000000745058,0.0482859797775745,293.40386962890625,297.1499938964844,293.1499938964844,0.0087149376049637,-448.098388671875,301.107421875,0.5442979335784912,0.050000000745058,0.0356638617813587,293.1915283203125,297.1499938964844,293.1499938964844,0.0671871900558471,-1781.960205078125,304.1480407714844,0.7286410927772522,0.1144740208983421,0.1094544157385826,293.43408203125,297.1499938964844,293.1499938964844,0.0012212205911055,-471.213623046875,292.4715881347656,0.5442979335784912,0.050000000745058,0.2290478944778442,290.7425231933594,291.1499938964844,274.9056091308594,272.32379150390625,289.25701904296875,295.0072326660156,290.665283203125,1.0,0.1579364538192749,1.0,0.1500000059604644,0.7675517201423645,1.0,-0.5619865655899048,0.0185417793691158,0.5434447526931763,-0.1423980742692947,0.0,0.0,0.0,25.21191596984864,25.0,-597.3836059570312,-0.0,34.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,300.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.02155595831573,0.0,0.0,0.0,0.0,1.0,0.0314618907868862,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715849723259453e-05,0.0756255090236663,-0.0756137892603874,0.0,2.1876558093936183e-05,0.0,0.0,2.810138940811157,0.0,0.0,0.0,0.2628871202468872,4.0,0.0,1.0
