time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3294982910156,297.1499938964844,293.1499938964844,0.0042447606101632,-318.5687866210937,296.7884521484375,0.5443671941757202,0.050000000745058,0.0458530187606811,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5443671941757202,0.050000000745058,0.0482854358851909,293.4020080566406,297.1499938964844,293.1499938964844,0.008395841345191,-430.2449645996094,301.0898742675781,0.5443671941757202,0.050000000745058,0.0356634594500064,293.18896484375,297.1499938964844,293.1499938964844,0.0638852939009666,-1713.652099609375,304.15496826171875,0.7276270389556885,0.1139462292194366,0.1089265868067741,293.4308776855469,297.1499938964844,293.1499938964844,0.0012030082289129,-456.3901062011719,292.6327819824219,0.5443671941757202,0.050000000745058,0.2290453314781189,291.0311889648437,291.1499938964844,274.9017944335937,272.318359375,289.25665283203125,295.0036926269531,291.3330383300781,1.0,0.1578414440155029,1.0,0.1500000059604644,0.7666023373603821,1.0,-0.5613482594490051,0.0185276735574007,0.5428205728530884,-0.1421427279710769,0.0,0.0,0.0136901624500751,25.194429397583008,25.0,1039.982421875,-2929.398681640625,34.202484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.287109375,18000.0,0.0,0.0,0.0216991771012544,0.0,0.0,0.0,0.0,1.0,0.0185392759740352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771189853549003,0.1496970653533935,-0.0725780725479126,0.0,2.202190626121592e-05,0.0,0.0,5.754024982452393,0.0,0.0,0.0,0.2733185589313507,4.0,0.0,1.0
831000,293.3294982910156,297.1499938964844,293.1499938964844,0.0042447606101632,-318.5687866210937,296.7884521484375,0.5443671941757202,0.050000000745058,0.0458530187606811,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5443671941757202,0.050000000745058,0.0482854358851909,293.4020080566406,297.1499938964844,293.1499938964844,0.008395841345191,-430.2449645996094,301.0898742675781,0.5443671941757202,0.050000000745058,0.0356634594500064,293.18896484375,297.1499938964844,293.1499938964844,0.0638852939009666,-1713.652099609375,304.15496826171875,0.7276270389556885,0.1139462292194366,0.1089265868067741,293.4308776855469,297.1499938964844,293.1499938964844,0.0012030082289129,-456.3901062011719,292.6327819824219,0.5443671941757202,0.050000000745058,0.2290453314781189,291.0311889648437,291.1499938964844,274.9017944335937,272.318359375,289.25665283203125,295.0036926269531,291.3330383300781,1.0,0.1578414440155029,1.0,0.1500000059604644,0.7666023373603821,1.0,-0.5613482594490051,0.0185276735574007,0.5428205728530884,-0.1421427279710769,0.0,0.0,0.0136901624500751,25.194429397583008,25.0,1039.982421875,-2929.398681640625,34.202484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.287109375,18000.0,0.0,0.0,0.0216991771012544,0.0,0.0,0.0,0.0,1.0,0.0185392759740352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771189853549003,0.1496970653533935,-0.0725780725479126,0.0,2.202190626121592e-05,0.0,0.0,5.754024982452393,0.0,0.0,0.0,0.2733185589313507,4.0,0.0,1.0
831060,293.33282470703125,297.1499938964844,293.1499938964844,0.004035547375679,-297.3178405761719,297.1408996582031,0.5443739295005798,0.050000000745058,0.0458529703319072,295.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7761535644531,0.5443739295005798,0.050000000745058,0.048285387456417,293.4052734375,297.1499938964844,293.1499938964844,0.0079490235075354,-406.2603759765625,301.17333984375,0.5443739295005798,0.050000000745058,0.0356634221971035,293.188232421875,297.1499938964844,293.1499938964844,0.0596609599888324,-1628.6895751953125,304.1595764160156,0.7262055277824402,0.1131076291203498,0.1082356348633766,293.4346618652344,297.1499938964844,293.1499938964844,0.0010242029093205,-380.3800048828125,293.1875915527344,0.5443739295005798,0.050000000745058,0.2290450781583786,291.7798156738281,291.1499938964844,274.8960266113281,272.31317138671875,289.2607421875,295.0079650878906,291.6419372558594,1.0,0.1577507257461547,1.0,0.1500000059604644,0.7656527757644653,1.0,-0.5605186820030212,0.0185066331177949,0.5420120358467102,-0.1418639123439788,0.0,0.0,0.0,25.18776512145996,25.0,-239.1055450439453,-0.0,34.11589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179931640625,300.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.693359375,18000.0,0.0,0.0,0.0270026177167892,0.0,0.0,0.0,0.0,1.0,0.0247899033129215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001034806264215,0.0740708112716674,-0.0739673301577568,0.0,2.740422496572137e-05,0.0,0.0,2.7742276191711426,0.0,0.0,0.0,0.2636314332485199,4.0,0.0,1.0
831120,293.33282470703125,297.1499938964844,293.1499938964844,0.004035547375679,-297.3178405761719,297.1408996582031,0.5443739295005798,0.050000000745058,0.0458529703319072,295.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7761535644531,0.5443739295005798,0.050000000745058,0.048285387456417,293.4052734375,297.1499938964844,293.1499938964844,0.0079490235075354,-406.2603759765625,301.17333984375,0.5443739295005798,0.050000000745058,0.0356634221971035,293.188232421875,297.1499938964844,293.1499938964844,0.0596609599888324,-1628.6895751953125,304.1595764160156,0.7262055277824402,0.1131076291203498,0.1082356348633766,293.4346618652344,297.1499938964844,293.1499938964844,0.0010242029093205,-380.3800048828125,293.1875915527344,0.5443739295005798,0.050000000745058,0.2290450781583786,291.7798156738281,291.1499938964844,274.8960266113281,272.31317138671875,289.2607421875,295.0079650878906,291.6419372558594,1.0,0.1577507257461547,1.0,0.1500000059604644,0.7656527757644653,1.0,-0.5605186820030212,0.0185066331177949,0.5420120358467102,-0.1418639123439788,0.0,0.0,0.0,25.18776512145996,25.0,-239.1055450439453,-0.0,34.11589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179931640625,300.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.693359375,18000.0,0.0,0.0,0.0270026177167892,0.0,0.0,0.0,0.0,1.0,0.0247899033129215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001034806264215,0.0740708112716674,-0.0739673301577568,0.0,2.740422496572137e-05,0.0,0.0,2.7742276191711426,0.0,0.0,0.0,0.2636314332485199,4.0,0.0,1.0
831180,293.3307800292969,297.1499938964844,293.1499938964844,0.0041359234601259,-313.8031616210937,296.6202392578125,0.544333815574646,0.050000000745058,0.0458532720804214,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.544333815574646,0.050000000745058,0.0482857041060924,293.4066467285156,297.1499938964844,293.1499938964844,0.0082428660243749,-429.1467895507813,300.8827209472656,0.544333815574646,0.050000000745058,0.0356636568903923,293.1875915527344,297.1499938964844,293.1499938964844,0.0640904903411865,-1721.568115234375,304.1493225097656,0.7243818044662476,0.1122654601931572,0.1073802039027214,293.43316650390625,297.1499938964844,293.1499938964844,0.0009892948437482,-378.8587646484375,292.3695983886719,0.544333815574646,0.050000000745058,0.2290465980768203,290.96533203125,291.1499938964844,274.8881530761719,272.3082275390625,289.2596130371094,295.0081481933594,290.8564758300781,1.0,0.1576582342386245,1.0,0.1500000059604644,0.7647032141685486,1.0,-0.5594948530197144,0.0184786655008792,0.5410162210464478,-0.1415664702653885,0.0,0.0,0.0,25.1887264251709,25.0,-654.7291870117188,-0.0,34.017967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,300.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.265625,18000.0,0.0,0.0,0.024129619821906,0.0,0.0,0.0,0.0,1.0,0.0297750364989042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758674655633513e-06,0.0751507803797721,-0.0751430168747901,0.0,2.448849772918038e-05,0.0,0.0,2.7942826747894287,0.0,0.0,0.0,0.2629175782203674,4.0,0.0,1.0
831240,293.3307800292969,297.1499938964844,293.1499938964844,0.0041359234601259,-313.8031616210937,296.6202392578125,0.544333815574646,0.050000000745058,0.0458532720804214,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.544333815574646,0.050000000745058,0.0482857041060924,293.4066467285156,297.1499938964844,293.1499938964844,0.0082428660243749,-429.1467895507813,300.8827209472656,0.544333815574646,0.050000000745058,0.0356636568903923,293.1875915527344,297.1499938964844,293.1499938964844,0.0640904903411865,-1721.568115234375,304.1493225097656,0.7243818044662476,0.1122654601931572,0.1073802039027214,293.43316650390625,297.1499938964844,293.1499938964844,0.0009892948437482,-378.8587646484375,292.3695983886719,0.544333815574646,0.050000000745058,0.2290465980768203,290.96533203125,291.1499938964844,274.8881530761719,272.3082275390625,289.2596130371094,295.0081481933594,290.8564758300781,1.0,0.1576582342386245,1.0,0.1500000059604644,0.7647032141685486,1.0,-0.5594948530197144,0.0184786655008792,0.5410162210464478,-0.1415664702653885,0.0,0.0,0.0,25.1887264251709,25.0,-654.7291870117188,-0.0,34.017967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,300.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.265625,18000.0,0.0,0.0,0.024129619821906,0.0,0.0,0.0,0.0,1.0,0.0297750364989042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758674655633513e-06,0.0751507803797721,-0.0751430168747901,0.0,2.448849772918038e-05,0.0,0.0,2.7942826747894287,0.0,0.0,0.0,0.2629175782203674,4.0,0.0,1.0
831300,293.3282470703125,297.1499938964844,293.1499938964844,0.0041546397842466,-317.4189147949219,296.47320556640625,0.5443474054336548,0.050000000745058,0.0458531714975833,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7778625488281,0.5443474054336548,0.050000000745058,0.048285599797964,293.4057922363281,297.1499938964844,293.1499938964844,0.0082870060577988,-433.7557373046875,300.7862548828125,0.5443474054336548,0.050000000745058,0.035663578659296,293.1865539550781,297.1499938964844,293.1499938964844,0.0650443881750106,-1741.9915771484375,304.1477355957031,0.7237570285797119,0.1119916662573814,0.1070756614208221,293.43096923828125,297.1499938964844,293.1499938964844,0.0009718398214317,-374.8599853515625,292.1346435546875,0.5443474054336548,0.050000000745058,0.2290460914373397,290.752197265625,291.1499938964844,274.8833312988281,272.3058776855469,289.2574768066406,295.0059814453125,290.6744384765625,1.0,0.15761399269104,1.0,0.1500000059604644,0.7642284035682678,1.0,-0.5591284036636353,0.0184703171253204,0.5406581163406372,-0.1414472013711929,0.0,0.0,0.0,25.18362236022949,25.0,-597.0379028320312,-0.0,33.9777946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,300.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.0215740818530321,0.0,0.0,0.0,0.0,1.0,0.0321584492921829,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721590009168722e-06,0.0758280232548713,-0.0758203044533729,0.0,2.189495171478484e-05,0.0,0.0,2.817754983901977,0.0,0.0,0.0,0.2629079222679138,4.0,0.0,1.0
831360,293.3254089355469,297.1499938964844,293.1499938964844,0.0041648028418421,-319.58258056640625,296.36181640625,0.5443798899650574,0.050000000745058,0.0458529330790042,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5443798899650574,0.050000000745058,0.0482853464782238,293.4045104980469,297.1499938964844,293.1499938964844,0.0082987993955612,-436.1103210449219,300.7054138183594,0.5443798899650574,0.050000000745058,0.0356633923947811,293.18524169921875,297.1499938964844,293.1499938964844,0.0656171068549156,-1754.28466796875,304.14715576171875,0.7233166098594666,0.1117887273430824,0.1068504378199577,293.4284362792969,297.1499938964844,293.1499938964844,0.0009569796966388,-370.7880554199219,291.9545288085937,0.5443798899650574,0.050000000745058,0.229044884443283,290.6001281738281,291.1499938964844,274.8779602050781,272.3035888671875,289.25506591796875,295.0033874511719,290.61700439453125,1.0,0.1575721502304077,1.0,0.1500000059604644,0.7637535929679871,1.0,-0.5588558316230774,0.0184656083583831,0.5403902530670166,-0.1413469314575195,0.0,0.0,0.0425750240683555,25.175487518310547,25.0,180.33502197265625,-2889.994873046875,33.943824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961303710937,301.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17673.56640625,18000.0,0.0,0.0,0.0189339891076087,0.0,0.0,0.0,0.0,1.0,0.0250739846378564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712098702788353,0.1451572328805923,-0.073947362601757,0.0,1.9215591237298213e-05,0.0,0.0,5.498135089874268,0.0,0.0,0.0,0.2713385820388794,4.0,0.0,1.0
831420,293.3251647949219,297.1499938964844,293.1499938964844,0.0039595589041709,-292.60577392578125,296.8714599609375,0.5444446206092834,0.050000000745058,0.0458524487912654,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51788330078125,0.5444446206092834,0.050000000745058,0.0482848361134529,293.4048156738281,297.1499938964844,293.1499938964844,0.0076926746405661,-398.11517333984375,300.8713073730469,0.5444446206092834,0.050000000745058,0.0356630161404609,293.1832275390625,297.1499938964844,293.1499938964844,0.0585535950958728,-1609.356201171875,304.1598205566406,0.7225402593612671,0.1113112121820449,0.1064513176679611,293.4288635253906,297.1499938964844,293.1499938964844,0.0008862406248226,-329.845947265625,292.74853515625,0.5444446206092834,0.050000000745058,0.2290424853563308,291.5867919921875,291.1499938964844,274.86529541015625,272.2992248535156,289.2529296875,295.0024108886719,291.7729797363281,1.0,0.1574947386980056,1.0,0.1500000059604644,0.7628039121627808,1.0,-0.5583723783493042,0.0184588115662336,0.539913535118103,-0.1411667019128799,0.0,0.0,0.0,25.159637451171875,25.0,975.9867553710938,-2019.23486328125,33.88227844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,302.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18271.125,18000.0,0.0,0.0,0.0251529272645711,0.0,0.0,0.0,0.0,1.0,0.0204645823687315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304413773119449,0.1037627533078193,-0.0733213797211647,0.0,2.552702426328324e-05,0.0,0.0,3.9677982330322266,0.0,0.0,0.0,0.2674185633659363,4.0,0.0,1.0
831480,293.3251647949219,297.1499938964844,293.1499938964844,0.0039595589041709,-292.60577392578125,296.8714599609375,0.5444446206092834,0.050000000745058,0.0458524487912654,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51788330078125,0.5444446206092834,0.050000000745058,0.0482848361134529,293.4048156738281,297.1499938964844,293.1499938964844,0.0076926746405661,-398.11517333984375,300.8713073730469,0.5444446206092834,0.050000000745058,0.0356630161404609,293.1832275390625,297.1499938964844,293.1499938964844,0.0585535950958728,-1609.356201171875,304.1598205566406,0.7225402593612671,0.1113112121820449,0.1064513176679611,293.4288635253906,297.1499938964844,293.1499938964844,0.0008862406248226,-329.845947265625,292.74853515625,0.5444446206092834,0.050000000745058,0.2290424853563308,291.5867919921875,291.1499938964844,274.86529541015625,272.2992248535156,289.2529296875,295.0024108886719,291.7729797363281,1.0,0.1574947386980056,1.0,0.1500000059604644,0.7628039121627808,1.0,-0.5583723783493042,0.0184588115662336,0.539913535118103,-0.1411667019128799,0.0,0.0,0.0,25.159637451171875,25.0,975.9867553710938,-2019.23486328125,33.88227844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,302.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18271.125,18000.0,0.0,0.0,0.0251529272645711,0.0,0.0,0.0,0.0,1.0,0.0204645823687315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304413773119449,0.1037627533078193,-0.0733213797211647,0.0,2.552702426328324e-05,0.0,0.0,3.9677982330322266,0.0,0.0,0.0,0.2674185633659363,4.0,0.0,1.0
831540,293.3271179199219,297.1499938964844,293.1499938964844,0.0039257905445992,-294.7047424316406,296.6800537109375,0.544407069683075,0.050000000745058,0.0458527319133281,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.544407069683075,0.050000000745058,0.0482851341366767,293.40850830078125,297.1499938964844,293.1499938964844,0.0077279522083699,-405.5456237792969,300.7170715332031,0.544407069683075,0.050000000745058,0.0356632359325885,293.18310546875,297.1499938964844,293.1499938964844,0.0604374781250953,-1649.647216796875,304.1527709960937,0.7209492921829224,0.1104904189705848,0.1057227998971939,293.4313049316406,297.1499938964844,293.1499938964844,0.0007454787264578,-281.7431335449219,292.4492492675781,0.544407069683075,0.050000000745058,0.2290439009666443,291.3692321777344,291.1499938964844,274.8500061035156,272.2951354980469,289.2513122558594,295.0060119628906,291.1585693359375,1.0,0.1574167311191558,1.0,0.1500000059604644,0.7618542313575745,1.0,-0.5575007796287537,0.0184378381818532,0.5390629768371582,-0.1409385651350021,0.0,0.0,0.0,25.16085624694824,25.0,-639.741455078125,-0.0,33.7996940612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,300.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9375,18000.0,0.0,0.0,0.0263382904231548,0.0,0.0,0.0,0.0,1.0,0.0278332587331533,0.0,-0.0,-0.0,0.0,0.0,0.0,9.415499334863853e-06,0.0746658742427825,-0.074656456708908,0.0,2.6730016543297097e-05,0.0,0.0,2.78214693069458,0.0,0.0,0.0,0.2631124258041382,4.0,0.0,1.0
831600,293.3271179199219,297.1499938964844,293.1499938964844,0.0039257905445992,-294.7047424316406,296.6800537109375,0.544407069683075,0.050000000745058,0.0458527319133281,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.544407069683075,0.050000000745058,0.0482851341366767,293.40850830078125,297.1499938964844,293.1499938964844,0.0077279522083699,-405.5456237792969,300.7170715332031,0.544407069683075,0.050000000745058,0.0356632359325885,293.18310546875,297.1499938964844,293.1499938964844,0.0604374781250953,-1649.647216796875,304.1527709960937,0.7209492921829224,0.1104904189705848,0.1057227998971939,293.4313049316406,297.1499938964844,293.1499938964844,0.0007454787264578,-281.7431335449219,292.4492492675781,0.544407069683075,0.050000000745058,0.2290439009666443,291.3692321777344,291.1499938964844,274.8500061035156,272.2951354980469,289.2513122558594,295.0060119628906,291.1585693359375,1.0,0.1574167311191558,1.0,0.1500000059604644,0.7618542313575745,1.0,-0.5575007796287537,0.0184378381818532,0.5390629768371582,-0.1409385651350021,0.0,0.0,0.0,25.16085624694824,25.0,-639.741455078125,-0.0,33.7996940612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,300.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9375,18000.0,0.0,0.0,0.0263382904231548,0.0,0.0,0.0,0.0,1.0,0.0278332587331533,0.0,-0.0,-0.0,0.0,0.0,0.0,9.415499334863853e-06,0.0746658742427825,-0.074656456708908,0.0,2.6730016543297097e-05,0.0,0.0,2.78214693069458,0.0,0.0,0.0,0.2631124258041382,4.0,0.0,1.0
831660,293.322509765625,297.1499938964844,293.1499938964844,0.003995674662292,-305.7444763183594,296.2770080566406,0.5444072484970093,0.050000000745058,0.0458527356386184,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.5444072484970093,0.050000000745058,0.048285137861967,293.4076538085937,297.1499938964844,293.1499938964844,0.0078794872388243,-419.2423095703125,300.464599609375,0.5444072484970093,0.050000000745058,0.0356632359325885,293.1815795898437,297.1499938964844,293.1499938964844,0.0632438957691192,-1708.6114501953125,304.1473999023437,0.7196599245071411,0.1099596247076988,0.1051239296793937,293.4273986816406,297.1499938964844,293.1499938964844,0.0007258006371557,-279.8280639648437,291.8074645996094,0.5444072484970093,0.050000000745058,0.2290439009666443,290.7658996582031,291.1499938964844,274.8326721191406,272.2906188964844,289.2434387207031,295.00213623046875,290.68609619140625,1.0,0.1573400944471359,1.0,0.1500000059604644,0.7609047293663025,1.0,-0.5567820072174072,0.0184229388833045,0.5383591055870056,-0.1407456248998642,0.0,0.0,0.0,25.15568733215332,25.0,-604.0684204101562,-0.0,33.725868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,300.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0218511316925287,0.0,0.0,0.0,0.0,1.0,0.032641340047121,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719777386228088e-06,0.0759725645184516,-0.0759648382663726,0.0,2.217612018284853e-05,0.0,0.0,2.8232674598693848,0.0,0.0,0.0,0.2629258632659912,4.0,0.0,1.0
831720,293.322509765625,297.1499938964844,293.1499938964844,0.003995674662292,-305.7444763183594,296.2770080566406,0.5444072484970093,0.050000000745058,0.0458527356386184,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.5444072484970093,0.050000000745058,0.048285137861967,293.4076538085937,297.1499938964844,293.1499938964844,0.0078794872388243,-419.2423095703125,300.464599609375,0.5444072484970093,0.050000000745058,0.0356632359325885,293.1815795898437,297.1499938964844,293.1499938964844,0.0632438957691192,-1708.6114501953125,304.1473999023437,0.7196599245071411,0.1099596247076988,0.1051239296793937,293.4273986816406,297.1499938964844,293.1499938964844,0.0007258006371557,-279.8280639648437,291.8074645996094,0.5444072484970093,0.050000000745058,0.2290439009666443,290.7658996582031,291.1499938964844,274.8326721191406,272.2906188964844,289.2434387207031,295.00213623046875,290.68609619140625,1.0,0.1573400944471359,1.0,0.1500000059604644,0.7609047293663025,1.0,-0.5567820072174072,0.0184229388833045,0.5383591055870056,-0.1407456248998642,0.0,0.0,0.0,25.15568733215332,25.0,-604.0684204101562,-0.0,33.725868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,300.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0218511316925287,0.0,0.0,0.0,0.0,1.0,0.032641340047121,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719777386228088e-06,0.0759725645184516,-0.0759648382663726,0.0,2.217612018284853e-05,0.0,0.0,2.8232674598693848,0.0,0.0,0.0,0.2629258632659912,4.0,0.0,1.0
831780,293.3177185058594,297.1499938964844,293.1499938964844,0.0039528277702629,-298.9418334960937,296.32598876953125,0.5444850325584412,0.050000000745058,0.0458521544933319,294.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.5444850325584412,0.050000000745058,0.0482845269143581,293.4053039550781,297.1499938964844,293.1499938964844,0.0076682949438691,-406.50299072265625,300.4257507324219,0.5444850325584412,0.050000000745058,0.0356627888977527,293.1788635253906,297.1499938964844,293.1499938964844,0.0610090605914592,-1662.634765625,304.1526794433594,0.7191321849822998,0.1097065955400466,0.1048432439565658,293.4233093261719,297.1499938964844,293.1499938964844,0.0007243849686346,-275.8914794921875,291.87176513671875,0.5444850325584412,0.050000000745058,0.2290410101413726,290.9291381835937,291.1499938964844,274.8139953613281,272.2848815917969,289.2355651855469,294.9967346191406,291.2318420410156,1.0,0.1572724729776382,1.0,0.1500000059604644,0.7599551677703857,1.0,-0.5564396977424622,0.018422283232212,0.5380173921585083,-0.1406126171350479,0.0,0.0,0.0260900538414716,25.13813781738281,25.0,996.6477661132812,-2945.087890625,33.676517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,303.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.12890625,18000.0,0.0,0.0,0.0212275255471467,0.0,0.0,0.0,0.0,1.0,0.0204982738941907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783483311533927,0.1514384746551513,-0.0730901360511779,0.0,2.1543239199672826e-05,0.0,0.0,5.81655740737915,0.0,0.0,0.0,0.273447573184967,4.0,0.0,1.0
831840,293.3177185058594,297.1499938964844,293.1499938964844,0.0039528277702629,-298.9418334960937,296.32598876953125,0.5444850325584412,0.050000000745058,0.0458521544933319,294.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.5444850325584412,0.050000000745058,0.0482845269143581,293.4053039550781,297.1499938964844,293.1499938964844,0.0076682949438691,-406.50299072265625,300.4257507324219,0.5444850325584412,0.050000000745058,0.0356627888977527,293.1788635253906,297.1499938964844,293.1499938964844,0.0610090605914592,-1662.634765625,304.1526794433594,0.7191321849822998,0.1097065955400466,0.1048432439565658,293.4233093261719,297.1499938964844,293.1499938964844,0.0007243849686346,-275.8914794921875,291.87176513671875,0.5444850325584412,0.050000000745058,0.2290410101413726,290.9291381835937,291.1499938964844,274.8139953613281,272.2848815917969,289.2355651855469,294.9967346191406,291.2318420410156,1.0,0.1572724729776382,1.0,0.1500000059604644,0.7599551677703857,1.0,-0.5564396977424622,0.018422283232212,0.5380173921585083,-0.1406126171350479,0.0,0.0,0.0260900538414716,25.13813781738281,25.0,996.6477661132812,-2945.087890625,33.676517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,303.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.12890625,18000.0,0.0,0.0,0.0212275255471467,0.0,0.0,0.0,0.0,1.0,0.0204982738941907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783483311533927,0.1514384746551513,-0.0730901360511779,0.0,2.1543239199672826e-05,0.0,0.0,5.81655740737915,0.0,0.0,0.0,0.273447573184967,4.0,0.0,1.0
831900,293.3186950683594,297.1499938964844,293.1499938964844,0.003822884755209,-283.31695556640625,296.65948486328125,0.5445148944854736,0.050000000745058,0.0458519347012043,294.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735107421875,0.5445148944854736,0.050000000745058,0.0482842922210693,293.4061889648437,297.1499938964844,293.1499938964844,0.0073550757952034,-386.2848510742188,300.5543212890625,0.5445148944854736,0.050000000745058,0.0356626138091087,293.1780700683594,297.1499938964844,293.1499938964844,0.0572988204658031,-1587.431884765625,304.15887451171875,0.7188432812690735,0.109497457742691,0.1046962589025497,293.42462158203125,297.1499938964844,293.1499938964844,0.0006573237478733,-244.98834228515625,292.39373779296875,0.5445148944854736,0.050000000745058,0.2290399074554443,291.54425048828125,291.1499938964844,274.8041687011719,272.28155517578125,289.2338562011719,294.9970092773437,291.7430114746094,1.0,0.1572414487600326,1.0,0.1500000059604644,0.7594804167747498,1.0,-0.5562612414360046,0.0184216890484094,0.5378395318984985,-0.1405435800552368,0.0,0.0,0.0,25.13112068176269,25.0,1012.3018188476562,-2263.557861328125,33.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,302.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.32421875,18000.0,0.0,0.0,0.0250523276627063,0.0,0.0,0.0,0.0,1.0,0.0201568584889173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397162400186061,0.1129840612411499,-0.0732678174972534,0.0,2.5424928026041016e-05,0.0,0.0,4.33199405670166,0.0,0.0,0.0,0.2684531509876251,4.0,0.0,1.0
831960,293.3206787109375,297.1499938964844,293.1499938964844,0.0037403155583888,-275.90362548828125,296.7802734375,0.5445109009742737,0.050000000745058,0.0458519645035266,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7839050292969,0.5445109009742737,0.050000000745058,0.048284325748682,293.4083251953125,297.1499938964844,293.1499938964844,0.0072142691351473,-378.8641662597656,300.5804748535156,0.5445109009742737,0.050000000745058,0.0356626398861408,293.1779479980469,297.1499938964844,293.1499938964844,0.0561506301164627,-1565.08447265625,304.1592102050781,0.7182751297950745,0.1091656908392906,0.104438304901123,293.4268798828125,297.1499938964844,293.1499938964844,0.0005662866169586,-209.9046325683593,292.5838317871094,0.5445109009742737,0.050000000745058,0.2290400564670562,291.8025817871094,291.1499938964844,274.79400634765625,272.2779541015625,289.2328491210937,294.9990234375,291.7247009277344,1.0,0.1572100669145584,1.0,0.1500000059604644,0.7590057253837585,1.0,-0.5559520125389099,0.0184161774814128,0.5375358462333679,-0.1404525637626648,0.0,0.0,0.0,25.129777908325195,25.0,-79.66259765625,-0.0,33.621971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,300.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.490234375,18000.0,0.0,0.0,0.0271346718072891,0.0,0.0,0.0,0.0,1.0,0.0255876835435628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002423201513011,0.0744993016123771,-0.0742569789290428,0.0,2.7538242648006417e-05,0.0,0.0,2.794801712036133,0.0,0.0,0.0,0.2638398110866546,4.0,0.0,1.0
832020,293.3188781738281,297.1499938964844,293.1499938964844,0.0038240125868469,-290.7897644042969,296.2515563964844,0.5444740056991577,0.050000000745058,0.0458522401750087,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5444740056991577,0.050000000745058,0.0482846163213253,293.4097900390625,297.1499938964844,293.1499938964844,0.0074528218246996,-400.10260009765625,300.2555847167969,0.5444740056991577,0.050000000745058,0.0356628559529781,293.177490234375,297.1499938964844,293.1499938964844,0.0607325807213783,-1659.6021728515625,304.14874267578125,0.7168553471565247,0.1085520312190055,0.1038125902414321,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8870849609375,0.5444740056991577,0.050000000745058,0.2290414422750473,291.00958251953125,291.1499938964844,274.7726745605469,272.2698059082031,289.226318359375,294.9984741210937,290.88800048828125,1.0,0.1571454554796219,1.0,0.1500000059604644,0.7580562829971313,1.0,-0.5552036762237549,0.0184003580361604,0.5368033051490784,-0.1402505785226822,0.0,0.0,0.0,25.13178062438965,25.0,-667.2991943359375,-0.0,33.5523567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,300.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.0247718133032321,0.0,0.0,0.0,0.0,1.0,0.030539121478796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.788766197336372e-06,0.0753833428025245,-0.0753755569458007,0.0,2.514024163247086e-05,0.0,0.0,2.8035778999328613,0.0,0.0,0.0,0.262963205575943,4.0,0.0,1.0
832080,293.3188781738281,297.1499938964844,293.1499938964844,0.0038240125868469,-290.7897644042969,296.2515563964844,0.5444740056991577,0.050000000745058,0.0458522401750087,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5444740056991577,0.050000000745058,0.0482846163213253,293.4097900390625,297.1499938964844,293.1499938964844,0.0074528218246996,-400.10260009765625,300.2555847167969,0.5444740056991577,0.050000000745058,0.0356628559529781,293.177490234375,297.1499938964844,293.1499938964844,0.0607325807213783,-1659.6021728515625,304.14874267578125,0.7168553471565247,0.1085520312190055,0.1038125902414321,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8870849609375,0.5444740056991577,0.050000000745058,0.2290414422750473,291.00958251953125,291.1499938964844,274.7726745605469,272.2698059082031,289.226318359375,294.9984741210937,290.88800048828125,1.0,0.1571454554796219,1.0,0.1500000059604644,0.7580562829971313,1.0,-0.5552036762237549,0.0184003580361604,0.5368033051490784,-0.1402505785226822,0.0,0.0,0.0,25.13178062438965,25.0,-667.2991943359375,-0.0,33.5523567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,300.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.0247718133032321,0.0,0.0,0.0,0.0,1.0,0.030539121478796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.788766197336372e-06,0.0753833428025245,-0.0753755569458007,0.0,2.514024163247086e-05,0.0,0.0,2.8035778999328613,0.0,0.0,0.0,0.262963205575943,4.0,0.0,1.0
832140,293.3143310546875,297.1499938964844,293.1499938964844,0.0038534170016646,-296.29052734375,296.0143737792969,0.5445071458816528,0.050000000745058,0.045851994305849,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.5445071458816528,0.050000000745058,0.0482843592762947,293.4078674316406,297.1499938964844,293.1499938964844,0.007508706767112,-406.82275390625,300.0872802734375,0.5445071458816528,0.050000000745058,0.0356626622378826,293.1757202148437,297.1499938964844,293.1499938964844,0.0623829886317253,-1694.092041015625,304.14630126953125,0.7162935733795166,0.1083485335111618,0.1035447493195533,293.4217224121094,297.1499938964844,293.1499938964844,0.0006892236415296,-266.5952453613281,291.3627319335937,0.5445071458816528,0.050000000745058,0.2290402054786682,290.6734924316406,291.1499938964844,274.7548217773437,272.26251220703125,289.2185974121094,294.99371337890625,290.5987243652344,1.0,0.157098039984703,1.0,0.1500000059604644,0.7573047280311584,1.0,-0.554879903793335,0.0183980502188205,0.5364817976951599,-0.1401353925466537,0.0,0.0,0.0136512154713273,25.123136520385746,25.0,-571.9395141601562,-655.91943359375,33.51332473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,300.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.404296875,18000.0,0.0,0.0,0.0207025930285453,0.0,0.0,0.0,0.0,1.0,0.0336028151214122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064675374887883,0.0825997442007064,-0.0761322081089019,0.0,2.101050085911993e-05,0.0,0.0,3.062903642654419,0.0,0.0,0.0,0.26430743932724,4.0,0.0,1.0
832200,293.3129577636719,297.1499938964844,293.1499938964844,0.0038582868874073,-297.2351989746094,295.9663391113281,0.5445245504379272,0.050000000745058,0.0458518639206886,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283874511719,0.5445245504379272,0.050000000745058,0.0482842214405536,293.4071350097656,297.1499938964844,293.1499938964844,0.0075132502242922,-407.7989807128906,300.0502014160156,0.5445245504379272,0.050000000745058,0.0356625616550445,293.1751403808594,297.1499938964844,293.1499938964844,0.0626835003495216,-1700.3297119140625,304.1460266113281,0.7162349224090576,0.1083277091383934,0.1035102605819702,293.4205017089844,297.1499938964844,293.1499938964844,0.0005171374650672,-193.551025390625,291.28399658203125,0.5445245504379272,0.050000000745058,0.2290395647287368,290.6082458496094,291.1499938964844,274.75,272.2604675292969,289.216552734375,294.9922790527344,290.575927734375,1.0,0.1570865958929062,1.0,0.1500000059604644,0.7571068406105042,1.0,-0.5548372268676758,0.0183990634977817,0.5364381670951843,-0.140112042427063,0.0,0.0,0.0365442745387554,25.119474411010746,25.0,-58.004486083984375,-2849.40869140625,33.50581741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,300.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17593.171875,18000.0,0.0,0.0,0.0194612126797437,0.0,0.0,0.0,0.0,1.0,0.0269728116691112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068486787378788,0.1427842676639557,-0.0742974877357482,0.0,1.9750657884287648e-05,0.0,0.0,5.376255512237549,0.0,0.0,0.0,0.27147376537323,4.0,0.0,1.0
832260,293.3115539550781,297.1499938964844,293.1499938964844,0.0036932479124516,-274.39129638671875,296.4586486816406,0.5446105599403381,0.050000000745058,0.0458512268960475,294.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345092773437,0.5446105599403381,0.050000000745058,0.0482835471630096,293.40643310546875,297.1499938964844,293.1499938964844,0.007031675428152,-374.3390808105469,300.2384033203125,0.5446105599403381,0.050000000745058,0.0356620661914348,293.1728210449219,297.1499938964844,293.1499938964844,0.0563952215015888,-1571.8204345703125,304.157958984375,0.7160707116127014,0.1081665530800819,0.1033961027860641,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.5446105599403381,0.050000000745058,0.2290363609790802,291.50653076171875,291.1499938964844,274.7260131835937,272.2499389648437,289.2095947265625,294.98895263671875,291.7149658203125,1.0,0.1570372134447097,1.0,0.1500000059604644,0.7561572790145874,1.0,-0.5546942949295044,0.0184062886983156,0.5362879633903503,-0.1400091499090194,0.0,0.0,0.0,25.101951599121094,25.0,1031.7440185546875,-2442.96240234375,33.4757194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,303.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.892578125,18000.0,0.0,0.0,0.0251229312270879,0.0,0.0,0.0,0.0,1.0,0.0197132006287574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484298430383205,0.1215926557779312,-0.0731628090143203,0.0,2.549658165662549e-05,0.0,0.0,4.673126220703125,0.0,0.0,0.0,0.2694075107574463,4.0,0.0,1.0
832320,293.3115539550781,297.1499938964844,293.1499938964844,0.0036932479124516,-274.39129638671875,296.4586486816406,0.5446105599403381,0.050000000745058,0.0458512268960475,294.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345092773437,0.5446105599403381,0.050000000745058,0.0482835471630096,293.40643310546875,297.1499938964844,293.1499938964844,0.007031675428152,-374.3390808105469,300.2384033203125,0.5446105599403381,0.050000000745058,0.0356620661914348,293.1728210449219,297.1499938964844,293.1499938964844,0.0563952215015888,-1571.8204345703125,304.157958984375,0.7160707116127014,0.1081665530800819,0.1033961027860641,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.5446105599403381,0.050000000745058,0.2290363609790802,291.50653076171875,291.1499938964844,274.7260131835937,272.2499389648437,289.2095947265625,294.98895263671875,291.7149658203125,1.0,0.1570372134447097,1.0,0.1500000059604644,0.7561572790145874,1.0,-0.5546942949295044,0.0184062886983156,0.5362879633903503,-0.1400091499090194,0.0,0.0,0.0,25.101951599121094,25.0,1031.7440185546875,-2442.96240234375,33.4757194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,303.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.892578125,18000.0,0.0,0.0,0.0251229312270879,0.0,0.0,0.0,0.0,1.0,0.0197132006287574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484298430383205,0.1215926557779312,-0.0731628090143203,0.0,2.549658165662549e-05,0.0,0.0,4.673126220703125,0.0,0.0,0.0,0.2694075107574463,4.0,0.0,1.0
832380,293.3142395019531,297.1499938964844,293.1499938964844,0.0036280141212046,-272.3588562011719,296.3624267578125,0.5445858836174011,0.050000000745058,0.0458514094352722,294.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5445858836174011,0.050000000745058,0.0482837446033954,293.41046142578125,297.1499938964844,293.1499938964844,0.0069841481745243,-376.1441650390625,300.1230163574219,0.5445858836174011,0.050000000745058,0.0356622077524662,293.1728515625,297.1499938964844,293.1499938964844,0.0575479976832866,-1596.5206298828125,304.15264892578125,0.7149868011474609,0.107581041753292,0.1029270365834236,293.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352905273437,0.5445858836174011,0.050000000745058,0.2290372848510742,291.4505310058594,291.1499938964844,274.7006530761719,272.2381896972656,289.2051086425781,294.99151611328125,291.2234802246094,1.0,0.1569876670837402,1.0,0.1500000059604644,0.7552077174186707,1.0,-0.5541331768035889,0.0183978378772735,0.5357353091239929,-0.1398377120494842,0.0,0.0,0.0,25.103025436401367,25.0,-621.5460205078125,-0.0,33.423282623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,300.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3828125,18000.0,0.0,0.0,0.027096452191472,0.0,0.0,0.0,0.0,1.0,0.0281792543828487,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0781408491311597e-05,0.0747920647263526,-0.0747812837362289,0.0,2.7499454517965205e-05,0.0,0.0,2.788651466369629,0.0,0.0,0.0,0.2631954550743103,4.0,0.0,1.0
832440,293.3142395019531,297.1499938964844,293.1499938964844,0.0036280141212046,-272.3588562011719,296.3624267578125,0.5445858836174011,0.050000000745058,0.0458514094352722,294.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5445858836174011,0.050000000745058,0.0482837446033954,293.41046142578125,297.1499938964844,293.1499938964844,0.0069841481745243,-376.1441650390625,300.1230163574219,0.5445858836174011,0.050000000745058,0.0356622077524662,293.1728515625,297.1499938964844,293.1499938964844,0.0575479976832866,-1596.5206298828125,304.15264892578125,0.7149868011474609,0.107581041753292,0.1029270365834236,293.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352905273437,0.5445858836174011,0.050000000745058,0.2290372848510742,291.4505310058594,291.1499938964844,274.7006530761719,272.2381896972656,289.2051086425781,294.99151611328125,291.2234802246094,1.0,0.1569876670837402,1.0,0.1500000059604644,0.7552077174186707,1.0,-0.5541331768035889,0.0183978378772735,0.5357353091239929,-0.1398377120494842,0.0,0.0,0.0,25.103025436401367,25.0,-621.5460205078125,-0.0,33.423282623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,300.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3828125,18000.0,0.0,0.0,0.027096452191472,0.0,0.0,0.0,0.0,1.0,0.0281792543828487,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0781408491311597e-05,0.0747920647263526,-0.0747812837362289,0.0,2.7499454517965205e-05,0.0,0.0,2.788651466369629,0.0,0.0,0.0,0.2631954550743103,4.0,0.0,1.0
832500,293.312744140625,297.1499938964844,293.1499938964844,0.0036800953093916,-280.07647705078125,296.0782470703125,0.5445646047592163,0.050000000745058,0.045851569622755,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5445646047592163,0.050000000745058,0.0482839122414588,293.4108581542969,297.1499938964844,293.1499938964844,0.0070890085771679,-385.7154235839844,299.94189453125,0.5445646047592163,0.050000000745058,0.035662330687046,293.1726379394531,297.1499938964844,293.1499938964844,0.0596213079988956,-1639.266845703125,304.1484375,0.7143417596817017,0.1073341816663742,0.1026537492871284,293.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.5445646047592163,0.050000000745058,0.2290380895137787,291.02764892578125,291.1499938964844,274.6875,272.2318420410156,289.2003479003906,294.99005126953125,290.89892578125,1.0,0.1569617688655853,1.0,0.1500000059604644,0.7547329664230347,1.0,-0.5538066625595093,0.0183919481933116,0.5354146957397461,-0.1397460103034973,0.0,0.0,0.0,25.10495376586914,25.0,-675.928955078125,-0.0,33.39402389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,300.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.87109375,18000.0,0.0,0.0,0.0252439770847558,0.0,0.0,0.0,0.0,1.0,0.0306084007024765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.803635526215658e-06,0.0754079297184944,-0.0754001215100288,0.0,2.5619427105993964e-05,0.0,0.0,2.804807186126709,0.0,0.0,0.0,0.2629778385162353,4.0,0.0,1.0
832560,293.31036376953125,297.1499938964844,293.1499938964844,0.0037026982754468,-284.0072631835937,295.90692138671875,0.5445688962936401,0.050000000745058,0.0458515398204326,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140563964844,0.5445688962936401,0.050000000745058,0.0482838787138462,293.41021728515625,297.1499938964844,293.1499938964844,0.0071284412406384,-390.4022216796875,299.8194580078125,0.5445688962936401,0.050000000745058,0.0356623083353042,293.1719055175781,297.1499938964844,293.1499938964844,0.0607766807079315,-1663.2889404296875,304.1466369628906,0.713925838470459,0.1071888133883476,0.102470152080059,293.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462646484375,0.5445688962936401,0.050000000745058,0.2290379256010055,290.7857971191406,291.1499938964844,274.67401123046875,272.2252197265625,289.1947937011719,294.9871520996094,290.70098876953125,1.0,0.156936913728714,1.0,0.1500000059604644,0.7542582750320435,1.0,-0.5535860061645508,0.0183900985866785,0.5351958870887756,-0.1396723836660385,0.0,0.0,0.0,25.102651596069336,25.0,-624.8167724609375,-0.0,33.370880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,300.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.0227750390768051,0.0,0.0,0.0,0.0,1.0,0.0329679958522319,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723559974692762e-06,0.0760728269815445,-0.076065108180046,0.0,2.3113769202609543e-05,0.0,0.0,2.8272626399993896,0.0,0.0,0.0,0.2629450261592865,4.0,0.0,1.0
832620,293.30615234375,297.1499938964844,293.1499938964844,0.0036807586438953,-279.8930358886719,295.9085998535156,0.5446299314498901,0.050000000745058,0.0458510853350162,294.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.5446299314498901,0.050000000745058,0.048283401876688,293.4082336425781,297.1499938964844,293.1499938964844,0.00698356423527,-381.157470703125,299.757568359375,0.5446299314498901,0.050000000745058,0.0356619544327259,293.1697998046875,297.1499938964844,293.1499938964844,0.0592373833060264,-1631.6361083984375,304.1510009765625,0.7136402130126953,0.1070615351200103,0.1023173183202743,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.5446299314498901,0.050000000745058,0.2290356606245041,290.8609924316406,291.1499938964844,274.64599609375,272.2110290527344,289.183837890625,294.98065185546875,291.1572265625,1.0,0.1568929553031921,1.0,0.1500000059604644,0.753308892250061,1.0,-0.5533983111381531,0.0183960869908332,0.5350022315979004,-0.1395675987005233,0.0,0.0,0.0342520847916603,25.08966827392578,25.0,949.2828979492188,-2958.09814453125,33.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,303.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.1640625,18000.0,0.0,0.0,0.0215305276215076,0.0,0.0,0.0,0.0,1.0,0.0213690511882305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789719521999359,0.1522776186466217,-0.0733056664466857,0.0,2.185074845328927e-05,0.0,0.0,5.844876766204834,0.0,0.0,0.0,0.273497611284256,4.0,0.0,1.0
832680,293.30615234375,297.1499938964844,293.1499938964844,0.0036807586438953,-279.8930358886719,295.9085998535156,0.5446299314498901,0.050000000745058,0.0458510853350162,294.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.5446299314498901,0.050000000745058,0.048283401876688,293.4082336425781,297.1499938964844,293.1499938964844,0.00698356423527,-381.157470703125,299.757568359375,0.5446299314498901,0.050000000745058,0.0356619544327259,293.1697998046875,297.1499938964844,293.1499938964844,0.0592373833060264,-1631.6361083984375,304.1510009765625,0.7136402130126953,0.1070615351200103,0.1023173183202743,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.5446299314498901,0.050000000745058,0.2290356606245041,290.8609924316406,291.1499938964844,274.64599609375,272.2110290527344,289.183837890625,294.98065185546875,291.1572265625,1.0,0.1568929553031921,1.0,0.1500000059604644,0.753308892250061,1.0,-0.5533983111381531,0.0183960869908332,0.5350022315979004,-0.1395675987005233,0.0,0.0,0.0342520847916603,25.08966827392578,25.0,949.2828979492188,-2958.09814453125,33.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,303.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.1640625,18000.0,0.0,0.0,0.0215305276215076,0.0,0.0,0.0,0.0,1.0,0.0213690511882305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789719521999359,0.1522776186466217,-0.0733056664466857,0.0,2.185074845328927e-05,0.0,0.0,5.844876766204834,0.0,0.0,0.0,0.273497611284256,4.0,0.0,1.0
