time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3086853027344,297.1499938964844,293.1499938964844,0.0034755384549498,-256.7406005859375,296.43377685546875,0.544670045375824,0.050000000745058,0.0458507873117923,294.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77301025390625,0.544670045375824,0.050000000745058,0.0482830889523029,293.4099426269531,297.1499938964844,293.1499938964844,0.0065585803240537,-352.5093078613281,299.9794006347656,0.544670045375824,0.050000000745058,0.0356617234647274,293.168701171875,297.1499938964844,293.1499938964844,0.0540884993970394,-1528.3165283203125,304.1586303710937,0.7132707834243774,0.1067919135093689,0.1021385863423347,293.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6783752441406,0.544670045375824,0.050000000745058,0.2290341705083847,291.8007507324219,291.1499938964844,274.6166687011719,272.19561767578125,289.1771240234375,294.9804077148437,291.76953125,1.0,0.1568541526794433,1.0,0.1500000059604644,0.7523595094680786,1.0,-0.5531810522079468,0.0184011161327362,0.534779965877533,-0.1394597738981247,0.0,0.0,0.0,25.0805721282959,25.0,53.402774810791016,-0.0,33.311737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,300.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18202.73046875,18000.0,0.0,0.0,0.0277406089007854,0.0,0.0,0.0,0.0,1.0,0.0255562346428632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004793175321538,0.0747794732451438,-0.0743001550436019,0.0,2.8153190214652568e-05,0.0,0.0,2.809343099594116,0.0,0.0,0.0,0.2640090584754944,4.0,0.0,1.0
832800,293.3086853027344,297.1499938964844,293.1499938964844,0.0034755384549498,-256.7406005859375,296.43377685546875,0.544670045375824,0.050000000745058,0.0458507873117923,294.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77301025390625,0.544670045375824,0.050000000745058,0.0482830889523029,293.4099426269531,297.1499938964844,293.1499938964844,0.0065585803240537,-352.5093078613281,299.9794006347656,0.544670045375824,0.050000000745058,0.0356617234647274,293.168701171875,297.1499938964844,293.1499938964844,0.0540884993970394,-1528.3165283203125,304.1586303710937,0.7132707834243774,0.1067919135093689,0.1021385863423347,293.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6783752441406,0.544670045375824,0.050000000745058,0.2290341705083847,291.8007507324219,291.1499938964844,274.6166687011719,272.19561767578125,289.1771240234375,294.9804077148437,291.76953125,1.0,0.1568541526794433,1.0,0.1500000059604644,0.7523595094680786,1.0,-0.5531810522079468,0.0184011161327362,0.534779965877533,-0.1394597738981247,0.0,0.0,0.0,25.0805721282959,25.0,53.402774810791016,-0.0,33.311737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,300.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18202.73046875,18000.0,0.0,0.0,0.0277406089007854,0.0,0.0,0.0,0.0,1.0,0.0255562346428632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004793175321538,0.0747794732451438,-0.0743001550436019,0.0,2.8153190214652568e-05,0.0,0.0,2.809343099594116,0.0,0.0,0.0,0.2640090584754944,4.0,0.0,1.0
832860,293.3060913085937,297.1499938964844,293.1499938964844,0.0035467986017465,-270.1822204589844,295.9061279296875,0.5446534752845764,0.050000000745058,0.0458509139716625,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.5446534752845764,0.050000000745058,0.0482832193374633,293.40948486328125,297.1499938964844,293.1499938964844,0.0067546302452683,-371.99615478515625,299.6300354003906,0.5446534752845764,0.050000000745058,0.0356618203222751,293.1678161621094,297.1499938964844,293.1499938964844,0.0588080696761608,-1624.5469970703125,304.1480407714844,0.7123870849609375,0.1064882576465606,0.101766861975193,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5446534752845764,0.050000000745058,0.2290347963571548,291.03448486328125,291.1499938964844,274.58599853515625,272.17901611328125,289.1668395996094,294.9776916503906,290.90057373046875,1.0,0.1568140834569931,1.0,0.1500000059604644,0.7514102458953857,1.0,-0.5527361035346985,0.0183977503329515,0.5343383550643921,-0.1393197029829025,0.0,0.0,0.0,25.080846786499023,25.0,-685.5115966796875,-0.0,33.269779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,300.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.087890625,18000.0,0.0,0.0,0.025675157085061,0.0,0.0,0.0,0.0,1.0,0.0305276997387409,0.0,-0.0,-0.0,0.0,0.0,0.0,7.816520337655675e-06,0.0753866881132125,-0.0753788650035858,0.0,2.605702138680499e-05,0.0,0.0,2.804197072982788,0.0,0.0,0.0,0.2629831731319427,4.0,0.0,1.0
832920,293.3060913085937,297.1499938964844,293.1499938964844,0.0035467986017465,-270.1822204589844,295.9061279296875,0.5446534752845764,0.050000000745058,0.0458509139716625,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.5446534752845764,0.050000000745058,0.0482832193374633,293.40948486328125,297.1499938964844,293.1499938964844,0.0067546302452683,-371.99615478515625,299.6300354003906,0.5446534752845764,0.050000000745058,0.0356618203222751,293.1678161621094,297.1499938964844,293.1499938964844,0.0588080696761608,-1624.5469970703125,304.1480407714844,0.7123870849609375,0.1064882576465606,0.101766861975193,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5446534752845764,0.050000000745058,0.2290347963571548,291.03448486328125,291.1499938964844,274.58599853515625,272.17901611328125,289.1668395996094,294.9776916503906,290.90057373046875,1.0,0.1568140834569931,1.0,0.1500000059604644,0.7514102458953857,1.0,-0.5527361035346985,0.0183977503329515,0.5343383550643921,-0.1393197029829025,0.0,0.0,0.0,25.080846786499023,25.0,-685.5115966796875,-0.0,33.269779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,300.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.087890625,18000.0,0.0,0.0,0.025675157085061,0.0,0.0,0.0,0.0,1.0,0.0305276997387409,0.0,-0.0,-0.0,0.0,0.0,0.0,7.816520337655675e-06,0.0753866881132125,-0.0753788650035858,0.0,2.605702138680499e-05,0.0,0.0,2.804197072982788,0.0,0.0,0.0,0.2629831731319427,4.0,0.0,1.0
832980,293.2980041503906,297.1499938964844,293.1499938964844,0.0035896117333322,-277.27178955078125,295.6031799316406,0.5447576642036438,0.050000000745058,0.0458501391112804,294.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.5447576642036438,0.050000000745058,0.048282403498888,293.4037170410156,297.1499938964844,293.1499938964844,0.0068197683431208,-380.0765075683594,299.40478515625,0.5447576642036438,0.050000000745058,0.0356612168252468,293.1645812988281,297.1499938964844,293.1499938964844,0.0612189061939716,-1673.697021484375,304.144775390625,0.7127074003219604,0.1066906005144119,0.1018552333116531,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6264953613281,0.5447576642036438,0.050000000745058,0.2290309369564056,290.6053161621094,291.1499938964844,274.5539855957031,272.1611633300781,289.1527404785156,294.9680480957031,290.56695556640625,1.0,0.1567834615707397,1.0,0.1500000059604644,0.7504610419273376,1.0,-0.5528347492218018,0.0184151958674192,0.534419596195221,-0.1392735689878463,0.0,0.0,0.0367696732282638,25.06149101257324,25.0,-93.21727752685548,-2849.463623046875,33.26106643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550842285156,300.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17589.5703125,18000.0,0.0,0.0,0.0202858988195657,0.0,0.0,0.0,0.0,1.0,0.0270332153886556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068253606557846,0.1425581723451614,-0.0743045732378959,0.0,2.0587609469657764e-05,0.0,0.0,5.36593770980835,0.0,0.0,0.0,0.2714758217334747,4.0,0.0,1.0
833040,293.2980041503906,297.1499938964844,293.1499938964844,0.0035896117333322,-277.27178955078125,295.6031799316406,0.5447576642036438,0.050000000745058,0.0458501391112804,294.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.5447576642036438,0.050000000745058,0.048282403498888,293.4037170410156,297.1499938964844,293.1499938964844,0.0068197683431208,-380.0765075683594,299.40478515625,0.5447576642036438,0.050000000745058,0.0356612168252468,293.1645812988281,297.1499938964844,293.1499938964844,0.0612189061939716,-1673.697021484375,304.144775390625,0.7127074003219604,0.1066906005144119,0.1018552333116531,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6264953613281,0.5447576642036438,0.050000000745058,0.2290309369564056,290.6053161621094,291.1499938964844,274.5539855957031,272.1611633300781,289.1527404785156,294.9680480957031,290.56695556640625,1.0,0.1567834615707397,1.0,0.1500000059604644,0.7504610419273376,1.0,-0.5528347492218018,0.0184151958674192,0.534419596195221,-0.1392735689878463,0.0,0.0,0.0367696732282638,25.06149101257324,25.0,-93.21727752685548,-2849.463623046875,33.26106643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550842285156,300.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17589.5703125,18000.0,0.0,0.0,0.0202858988195657,0.0,0.0,0.0,0.0,1.0,0.0270332153886556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068253606557846,0.1425581723451614,-0.0743045732378959,0.0,2.0587609469657764e-05,0.0,0.0,5.36593770980835,0.0,0.0,0.0,0.2714758217334747,4.0,0.0,1.0
833100,293.294921875,297.1499938964844,293.1499938964844,0.0035613882355391,-271.0194702148437,295.750244140625,0.5448328852653503,0.050000000745058,0.0458495765924453,294.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8142395019531,0.5448328852653503,0.050000000745058,0.0482818149030208,293.4010009765625,297.1499938964844,293.1499938964844,0.0066737486049532,-368.2669677734375,299.4590148925781,0.5448328852653503,0.050000000745058,0.0356607846915721,293.1627197265625,297.1499938964844,293.1499938964844,0.0589215531945228,-1625.9342041015625,304.1500244140625,0.7131580114364624,0.1068702712655067,0.1020137295126915,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8142395019531,0.5448328852653503,0.050000000745058,0.2290281355381012,290.8662414550781,291.1499938964844,274.5375061035156,272.1517944335937,289.1461486816406,294.9633483886719,291.16326904296875,1.0,0.1567732840776443,1.0,0.1500000059604644,0.7499864101409912,1.0,-0.5530197024345398,0.0184291433542966,0.5345905423164368,-0.1392741203308105,0.0,0.0,0.034281600266695,25.048315048217773,25.0,948.4144287109376,-2964.303955078125,33.26630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,303.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.1796875,18000.0,0.0,0.0,0.0219871327280998,0.0,0.0,0.0,0.0,1.0,0.0211177971214056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079198345541954,0.1524409651756286,-0.073242612183094,0.0,2.2314145098789595e-05,0.0,0.0,5.852815628051758,0.0,0.0,0.0,0.2735376060009002,4.0,0.0,1.0
833160,293.2948608398437,297.1499938964844,293.1499938964844,0.0034487172961235,-256.8912353515625,296.11883544921875,0.544894814491272,0.050000000745058,0.0458491183817386,294.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.544894814491272,0.050000000745058,0.048281330615282,293.400390625,297.1499938964844,293.1499938964844,0.0064215115271508,-349.5995483398437,299.637939453125,0.544894814491272,0.050000000745058,0.0356604233384132,293.16143798828125,297.1499938964844,293.1499938964844,0.0554296858608722,-1555.0250244140625,304.15631103515625,0.7135388255119324,0.106961578130722,0.1021491959691047,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.544894814491272,0.050000000745058,0.2290258407592773,291.4872436523437,291.1499938964844,274.5206604003906,272.1421203613281,289.1414489746094,294.9613037109375,291.69708251953125,1.0,0.1567655354738235,1.0,0.1500000059604644,0.7495118975639343,1.0,-0.5531780123710632,0.0184421315789222,0.5347358584403992,-0.1392709463834762,0.0,0.0,0.0,25.03756332397461,25.0,1027.09130859375,-2538.8720703125,33.27128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,303.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.859375,18000.0,0.0,0.0,0.0258153695613145,0.0,0.0,0.0,0.0,1.0,0.0191116817295551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535304248332977,0.1265332847833633,-0.0730028599500656,0.0,2.619931910885498e-05,0.0,0.0,4.869871139526367,0.0,0.0,0.0,0.2699803113937378,4.0,0.0,1.0
833220,293.2962646484375,297.1499938964844,293.1499938964844,0.003381663467735,-254.2372283935547,296.0487976074219,0.5449120998382568,0.050000000745058,0.0458489879965782,294.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5127868652344,0.5449120998382568,0.050000000745058,0.048281192779541,293.4023742675781,297.1499938964844,293.1499938964844,0.006363530177623,-350.1921081542969,299.5381164550781,0.5449120998382568,0.050000000745058,0.0356603264808654,293.1608581542969,297.1499938964844,293.1499938964844,0.0567485764622688,-1582.2169189453125,304.1512756347656,0.7133928537368774,0.1067911684513092,0.1020779907703399,293.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5127868652344,0.5449120998382568,0.050000000745058,0.229025200009346,291.4604187011719,291.1499938964844,274.4859924316406,272.121826171875,289.1327514648437,294.9609069824219,291.22760009765625,1.0,0.1567498296499252,1.0,0.1500000059604644,0.7485628724098206,1.0,-0.5530914664268494,0.0184530168771743,0.5346384048461914,-0.1392028927803039,0.0,0.0,0.0,25.033864974975582,25.0,-631.7492065429688,-0.0,33.259674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648681640625,300.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.08203125,18000.0,0.0,0.0,0.0279184691607952,0.0,0.0,0.0,0.0,1.0,0.0278730988502502,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304345207463484e-05,0.074710726737976,-0.0746994242072105,0.0,2.833369762811344e-05,0.0,0.0,2.786155939102173,0.0,0.0,0.0,0.2632103562355041,4.0,0.0,1.0
833280,293.2962646484375,297.1499938964844,293.1499938964844,0.003381663467735,-254.2372283935547,296.0487976074219,0.5449120998382568,0.050000000745058,0.0458489879965782,294.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5127868652344,0.5449120998382568,0.050000000745058,0.048281192779541,293.4023742675781,297.1499938964844,293.1499938964844,0.006363530177623,-350.1921081542969,299.5381164550781,0.5449120998382568,0.050000000745058,0.0356603264808654,293.1608581542969,297.1499938964844,293.1499938964844,0.0567485764622688,-1582.2169189453125,304.1512756347656,0.7133928537368774,0.1067911684513092,0.1020779907703399,293.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5127868652344,0.5449120998382568,0.050000000745058,0.229025200009346,291.4604187011719,291.1499938964844,274.4859924316406,272.121826171875,289.1327514648437,294.9609069824219,291.22760009765625,1.0,0.1567498296499252,1.0,0.1500000059604644,0.7485628724098206,1.0,-0.5530914664268494,0.0184530168771743,0.5346384048461914,-0.1392028927803039,0.0,0.0,0.0,25.033864974975582,25.0,-631.7492065429688,-0.0,33.259674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648681640625,300.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.08203125,18000.0,0.0,0.0,0.0279184691607952,0.0,0.0,0.0,0.0,1.0,0.0278730988502502,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304345207463484e-05,0.074710726737976,-0.0746994242072105,0.0,2.833369762811344e-05,0.0,0.0,2.786155939102173,0.0,0.0,0.0,0.2632103562355041,4.0,0.0,1.0
833340,293.2909545898437,297.1499938964844,293.1499938964844,0.0034625739790499,-266.28094482421875,295.5694580078125,0.5449272394180298,0.050000000745058,0.0458488762378692,294.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.5449272394180298,0.050000000745058,0.0482810772955417,293.39996337890625,297.1499938964844,293.1499938964844,0.006502941250801,-364.52838134765625,299.20269775390625,0.5449272394180298,0.050000000745058,0.0356602370738983,293.159423828125,297.1499938964844,293.1499938964844,0.0604587644338607,-1657.907958984375,304.1449279785156,0.7132277488708496,0.1068026423454284,0.1019996628165245,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.5449272394180298,0.050000000745058,0.2290246337652206,290.7680969238281,291.1499938964844,274.45001220703125,272.1003112792969,289.1180419921875,294.95379638671875,290.6794738769531,1.0,0.1567343473434448,1.0,0.1500000059604644,0.7476139068603516,1.0,-0.5529963374137878,0.0184639040380716,0.5345324277877808,-0.1391423493623733,0.0,0.0,0.0,25.03042221069336,25.0,-646.17529296875,-0.0,33.24750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,300.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.023501306772232,0.0,0.0,0.0,0.0,1.0,0.0326791033148765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721993824816309e-06,0.0759878829121589,-0.0759801641106605,0.0,2.385083826084156e-05,0.0,0.0,2.8241453170776367,0.0,0.0,0.0,0.2629393339157104,4.0,0.0,1.0
833400,293.2909545898437,297.1499938964844,293.1499938964844,0.0034625739790499,-266.28094482421875,295.5694580078125,0.5449272394180298,0.050000000745058,0.0458488762378692,294.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.5449272394180298,0.050000000745058,0.0482810772955417,293.39996337890625,297.1499938964844,293.1499938964844,0.006502941250801,-364.52838134765625,299.20269775390625,0.5449272394180298,0.050000000745058,0.0356602370738983,293.159423828125,297.1499938964844,293.1499938964844,0.0604587644338607,-1657.907958984375,304.1449279785156,0.7132277488708496,0.1068026423454284,0.1019996628165245,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.5449272394180298,0.050000000745058,0.2290246337652206,290.7680969238281,291.1499938964844,274.45001220703125,272.1003112792969,289.1180419921875,294.95379638671875,290.6794738769531,1.0,0.1567343473434448,1.0,0.1500000059604644,0.7476139068603516,1.0,-0.5529963374137878,0.0184639040380716,0.5345324277877808,-0.1391423493623733,0.0,0.0,0.0,25.03042221069336,25.0,-646.17529296875,-0.0,33.24750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,300.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.023501306772232,0.0,0.0,0.0,0.0,1.0,0.0326791033148765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721993824816309e-06,0.0759878829121589,-0.0759801641106605,0.0,2.385083826084156e-05,0.0,0.0,2.8241453170776367,0.0,0.0,0.0,0.2629393339157104,4.0,0.0,1.0
833460,293.2851257324219,297.1499938964844,293.1499938964844,0.0034425649791955,-261.5675354003906,295.6380310058594,0.5450257062911987,0.050000000745058,0.0458481460809707,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.5450257062911987,0.050000000745058,0.0482803061604499,293.39569091796875,297.1499938964844,293.1499938964844,0.0063608852215111,-353.9368591308594,299.1855163574219,0.5450257062911987,0.050000000745058,0.0356596708297729,293.1566467285156,297.1499938964844,293.1499938964844,0.0587367825210094,-1621.7125244140625,304.15020751953125,0.7139241099357605,0.1071251109242439,0.1022549793124198,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.5450257062911987,0.050000000745058,0.2290209829807281,290.9266052246094,291.1499938964844,274.41265869140625,272.0775756835937,289.102783203125,294.9447631835937,291.2275390625,1.0,0.1567274034023285,1.0,0.1500000059604644,0.7466650605201721,1.0,-0.5532957911491394,0.0184900891035795,0.5348057150840759,-0.1391537487506866,0.0,0.0,0.0282754339277744,25.01361083984375,25.0,975.1685791015624,-2963.052734375,33.26026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,303.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.9765625,18000.0,0.0,0.0,0.0228724051266908,0.0,0.0,0.0,0.0,1.0,0.0201715603470802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790886431932449,0.1521006375551223,-0.0730119943618774,0.0,2.3212582163978368e-05,0.0,0.0,5.845454692840576,0.0,0.0,0.0,0.2735757231712341,4.0,0.0,1.0
833520,293.2851257324219,297.1499938964844,293.1499938964844,0.0034425649791955,-261.5675354003906,295.6380310058594,0.5450257062911987,0.050000000745058,0.0458481460809707,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.5450257062911987,0.050000000745058,0.0482803061604499,293.39569091796875,297.1499938964844,293.1499938964844,0.0063608852215111,-353.9368591308594,299.1855163574219,0.5450257062911987,0.050000000745058,0.0356596708297729,293.1566467285156,297.1499938964844,293.1499938964844,0.0587367825210094,-1621.7125244140625,304.15020751953125,0.7139241099357605,0.1071251109242439,0.1022549793124198,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.5450257062911987,0.050000000745058,0.2290209829807281,290.9266052246094,291.1499938964844,274.41265869140625,272.0775756835937,289.102783203125,294.9447631835937,291.2275390625,1.0,0.1567274034023285,1.0,0.1500000059604644,0.7466650605201721,1.0,-0.5532957911491394,0.0184900891035795,0.5348057150840759,-0.1391537487506866,0.0,0.0,0.0282754339277744,25.01361083984375,25.0,975.1685791015624,-2963.052734375,33.26026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,303.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.9765625,18000.0,0.0,0.0,0.0228724051266908,0.0,0.0,0.0,0.0,1.0,0.0201715603470802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790886431932449,0.1521006375551223,-0.0730119943618774,0.0,2.3212582163978368e-05,0.0,0.0,5.845454692840576,0.0,0.0,0.0,0.2735757231712341,4.0,0.0,1.0
833580,293.28759765625,297.1499938964844,293.1499938964844,0.0032583279535174,-241.27413940429688,296.1425476074219,0.5450761318206787,0.050000000745058,0.0458477735519409,294.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76953125,0.5450761318206787,0.050000000745058,0.0482799150049686,293.3974914550781,297.1499938964844,293.1499938964844,0.0060129072517156,-329.3739013671875,299.4241638183594,0.5450761318206787,0.050000000745058,0.0356593802571296,293.1556701660156,297.1499938964844,293.1499938964844,0.0544693209230899,-1535.5968017578125,304.1566162109375,0.7143142223358154,0.1071604266762733,0.1024012491106987,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76953125,0.5450761318206787,0.050000000745058,0.2290191203355789,291.7890319824219,291.1499938964844,274.3739929199219,272.0535888671875,289.09246826171875,294.9435119628906,291.71881103515625,1.0,0.1567257940769195,1.0,0.1500000059604644,0.7457162737846375,1.0,-0.5534679293632507,0.0185117255896329,0.5349562168121338,-0.1391506791114807,0.0,0.0,0.0,25.00521850585937,25.0,-78.0169448852539,-0.0,33.268829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,300.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18186.833984375,18000.0,0.0,0.0,0.0287803262472152,0.0,0.0,0.0,0.0,1.0,0.0250724777579307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002903811982832,0.074415422976017,-0.0741250440478324,0.0,2.920837323472369e-05,0.0,0.0,2.7929399013519287,0.0,0.0,0.0,0.2638821601867676,4.0,0.0,1.0
833640,293.28759765625,297.1499938964844,293.1499938964844,0.0032583279535174,-241.27413940429688,296.1425476074219,0.5450761318206787,0.050000000745058,0.0458477735519409,294.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76953125,0.5450761318206787,0.050000000745058,0.0482799150049686,293.3974914550781,297.1499938964844,293.1499938964844,0.0060129072517156,-329.3739013671875,299.4241638183594,0.5450761318206787,0.050000000745058,0.0356593802571296,293.1556701660156,297.1499938964844,293.1499938964844,0.0544693209230899,-1535.5968017578125,304.1566162109375,0.7143142223358154,0.1071604266762733,0.1024012491106987,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76953125,0.5450761318206787,0.050000000745058,0.2290191203355789,291.7890319824219,291.1499938964844,274.3739929199219,272.0535888671875,289.09246826171875,294.9435119628906,291.71881103515625,1.0,0.1567257940769195,1.0,0.1500000059604644,0.7457162737846375,1.0,-0.5534679293632507,0.0185117255896329,0.5349562168121338,-0.1391506791114807,0.0,0.0,0.0,25.00521850585937,25.0,-78.0169448852539,-0.0,33.268829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,300.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18186.833984375,18000.0,0.0,0.0,0.0287803262472152,0.0,0.0,0.0,0.0,1.0,0.0250724777579307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002903811982832,0.074415422976017,-0.0741250440478324,0.0,2.920837323472369e-05,0.0,0.0,2.7929399013519287,0.0,0.0,0.0,0.2638821601867676,4.0,0.0,1.0
833700,293.28765869140625,297.1499938964844,293.1499938964844,0.003280988195911,-247.3367919921875,295.869140625,0.5450578331947327,0.050000000745058,0.0458479076623916,294.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.459716796875,0.5450578331947327,0.050000000745058,0.0482800565659999,293.3985595703125,297.1499938964844,293.1499938964844,0.0060991309583187,-339.25396728515625,299.2315979003906,0.5450578331947327,0.050000000745058,0.035659484565258,293.1557922363281,297.1499938964844,293.1499938964844,0.0573049746453762,-1593.0079345703125,304.1502380371094,0.7141174077987671,0.1070648655295372,0.1023240238428115,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.459716796875,0.5450578331947327,0.050000000745058,0.2290197908878326,291.4035949707031,291.1499938964844,274.3541564941406,272.0411376953125,289.0863037109375,294.9429626464844,291.1739196777344,1.0,0.1567234843969345,1.0,0.1500000059604644,0.7452418804168701,1.0,-0.5533765554428101,0.0185159258544445,0.5348606109619141,-0.1391238421201706,0.0,0.0,0.0,25.00813674926757,25.0,-663.1117553710938,-0.0,33.262943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,300.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.896484375,18000.0,0.0,0.0,0.0282951947301626,0.0,0.0,0.0,0.0,1.0,0.0276110637933015,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036679714161437e-05,0.0746204704046249,-0.0746101066470146,0.0,2.871602555387653e-05,0.0,0.0,2.781809568405152,0.0,0.0,0.0,0.2631629705429077,4.0,0.0,1.0
833760,293.2854919433594,297.1499938964844,293.1499938964844,0.0033330416772514,-254.7672271728516,295.57427978515625,0.5450472831726074,0.050000000745058,0.0458479858934879,294.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5450472831726074,0.050000000745058,0.0482801385223865,293.39794921875,297.1499938964844,293.1499938964844,0.006186309736222,-348.0393371582031,299.0251159667969,0.5450472831726074,0.050000000745058,0.0356595441699028,293.1554870605469,297.1499938964844,293.1499938964844,0.0595651865005493,-1639.1033935546875,304.1461486816406,0.7139781713485718,0.1070525497198104,0.1022683680057525,293.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5450472831726074,0.050000000745058,0.2290201932191848,290.9781799316406,291.1499938964844,274.3340148925781,272.02838134765625,289.078125,294.93994140625,290.847900390625,1.0,0.1567208617925644,1.0,0.1500000059604644,0.7447676658630371,1.0,-0.5533104538917542,0.018521187826991,0.5347892642021179,-0.1391043215990066,0.0,0.0,0.0,25.009695053100582,25.0,-706.5655517578125,-0.0,33.25818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,300.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.97265625,18000.0,0.0,0.0,0.0262827966362237,0.0,0.0,0.0,0.0,1.0,0.0300562735646963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.795322744641453e-06,0.0752433612942695,-0.0752355679869651,0.0,2.667369699338451e-05,0.0,0.0,2.79848575592041,0.0,0.0,0.0,0.2629557847976684,4.0,0.0,1.0
833820,293.2789001464844,297.1499938964844,293.1499938964844,0.0033758506178855,-260.95361328125,295.28912353515625,0.5451051592826843,0.050000000745058,0.0458475574851036,294.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.5451051592826843,0.050000000745058,0.0482796877622604,293.393798828125,297.1499938964844,293.1499938964844,0.0062251901254057,-353.8276062011719,298.7948303222656,0.5451051592826843,0.050000000745058,0.0356592126190662,293.15338134765625,297.1499938964844,293.1499938964844,0.0616280026733875,-1680.8802490234375,304.1441955566406,0.7144482731819153,0.107339821755886,0.1024461686611175,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.5451051592826843,0.050000000745058,0.2290180474519729,290.58642578125,291.1499938964844,274.29266357421875,272.0019226074219,289.0599365234375,294.9305725097656,290.662353515625,1.0,0.1567202806472778,1.0,0.1500000059604644,0.7438191771507263,1.0,-0.5535197257995605,0.01854501478374,0.5349746942520142,-0.139129176735878,0.0,0.0,0.0508114136755466,24.99989128112793,25.0,347.3968505859375,-2928.429931640625,33.26897048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.21875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.97265625,18000.0,0.0,0.0,0.0213333312422037,0.0,0.0,0.0,0.0,1.0,0.0240131057798862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735871866345405,0.1473148167133331,-0.0737276226282119,0.0,2.1650619601132348e-05,0.0,0.0,5.59597635269165,0.0,0.0,0.0,0.272044688463211,4.0,0.0,1.0
833880,293.2789001464844,297.1499938964844,293.1499938964844,0.0033758506178855,-260.95361328125,295.28912353515625,0.5451051592826843,0.050000000745058,0.0458475574851036,294.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.5451051592826843,0.050000000745058,0.0482796877622604,293.393798828125,297.1499938964844,293.1499938964844,0.0062251901254057,-353.8276062011719,298.7948303222656,0.5451051592826843,0.050000000745058,0.0356592126190662,293.15338134765625,297.1499938964844,293.1499938964844,0.0616280026733875,-1680.8802490234375,304.1441955566406,0.7144482731819153,0.107339821755886,0.1024461686611175,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.5451051592826843,0.050000000745058,0.2290180474519729,290.58642578125,291.1499938964844,274.29266357421875,272.0019226074219,289.0599365234375,294.9305725097656,290.662353515625,1.0,0.1567202806472778,1.0,0.1500000059604644,0.7438191771507263,1.0,-0.5535197257995605,0.01854501478374,0.5349746942520142,-0.139129176735878,0.0,0.0,0.0508114136755466,24.99989128112793,25.0,347.3968505859375,-2928.429931640625,33.26897048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.21875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.97265625,18000.0,0.0,0.0,0.0213333312422037,0.0,0.0,0.0,0.0,1.0,0.0240131057798862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735871866345405,0.1473148167133331,-0.0737276226282119,0.0,2.1650619601132348e-05,0.0,0.0,5.59597635269165,0.0,0.0,0.0,0.272044688463211,4.0,0.0,1.0
833940,293.2784423828125,297.1499938964844,293.1499938964844,0.0032166778109967,-239.01296997070312,295.91583251953125,0.5451933741569519,0.050000000745058,0.0458469055593013,294.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.5451933741569519,0.050000000745058,0.0482789985835552,293.392822265625,297.1499938964844,293.1499938964844,0.0058396663516759,-322.60528564453125,299.1204528808594,0.5451933741569519,0.050000000745058,0.0356587022542953,293.1514892578125,297.1499938964844,293.1499938964844,0.0553441755473613,-1552.1539306640625,304.1564025878906,0.71531742811203,0.1076415106654167,0.1027864515781402,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.5451933741569519,0.050000000745058,0.2290147840976715,291.6089172363281,291.1499938964844,274.25,271.9742431640625,289.0450439453125,294.92529296875,291.7732238769531,1.0,0.1567277908325195,1.0,0.1500000059604644,0.7428706884384155,1.0,-0.5539219975471497,0.0185765735805034,0.5353454351425171,-0.139194831252098,0.0,0.0,0.0,24.98557472229004,25.0,892.7324829101562,-1856.5770263671875,33.29386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,302.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18288.974609375,18000.0,0.0,0.0,0.0278760977089405,0.0,0.0,0.0,0.0,1.0,0.0202605538070201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254060123115777,0.0986452251672744,-0.0732392147183418,0.0,2.8290696718613617e-05,0.0,0.0,3.766316175460816,0.0,0.0,0.0,0.2669685482978821,4.0,0.0,1.0
834000,293.2784423828125,297.1499938964844,293.1499938964844,0.0032166778109967,-239.01296997070312,295.91583251953125,0.5451933741569519,0.050000000745058,0.0458469055593013,294.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.5451933741569519,0.050000000745058,0.0482789985835552,293.392822265625,297.1499938964844,293.1499938964844,0.0058396663516759,-322.60528564453125,299.1204528808594,0.5451933741569519,0.050000000745058,0.0356587022542953,293.1514892578125,297.1499938964844,293.1499938964844,0.0553441755473613,-1552.1539306640625,304.1564025878906,0.71531742811203,0.1076415106654167,0.1027864515781402,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.5451933741569519,0.050000000745058,0.2290147840976715,291.6089172363281,291.1499938964844,274.25,271.9742431640625,289.0450439453125,294.92529296875,291.7732238769531,1.0,0.1567277908325195,1.0,0.1500000059604644,0.7428706884384155,1.0,-0.5539219975471497,0.0185765735805034,0.5353454351425171,-0.139194831252098,0.0,0.0,0.0,24.98557472229004,25.0,892.7324829101562,-1856.5770263671875,33.29386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,302.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18288.974609375,18000.0,0.0,0.0,0.0278760977089405,0.0,0.0,0.0,0.0,1.0,0.0202605538070201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254060123115777,0.0986452251672744,-0.0732392147183418,0.0,2.8290696718613617e-05,0.0,0.0,3.766316175460816,0.0,0.0,0.0,0.2669685482978821,4.0,0.0,1.0
834060,293.2796325683594,297.1499938964844,293.1499938964844,0.0031937093008309,-241.7882080078125,295.6629333496094,0.5451748371124268,0.050000000745058,0.0458470433950424,294.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5451748371124268,0.050000000745058,0.0482791438698768,293.3950500488281,297.1499938964844,293.1499938964844,0.0058594397269189,-329.58203125,298.90533447265625,0.5451748371124268,0.050000000745058,0.035658810287714,293.1516418457031,297.1499938964844,293.1499938964844,0.0583214536309242,-1612.7442626953125,304.14874267578125,0.7152750492095947,0.1075734347105026,0.1027764752507209,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5451748371124268,0.050000000745058,0.2290154695510864,291.2963256835937,291.1499938964844,274.2059936523437,271.9453125,289.0307312011719,294.92401123046875,291.0807800292969,1.0,0.1567337214946746,1.0,0.1500000059604644,0.7419223785400391,1.0,-0.5539113283157349,0.0185927636921405,0.5353186130523682,-0.1392039358615875,0.0,0.0,0.0,24.98886108398437,25.0,-705.8084106445312,-0.0,33.29606246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920166015625,300.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.427734375,18000.0,0.0,0.0,0.0285960137844085,0.0,0.0,0.0,0.0,1.0,0.0273204706609249,0.0,-0.0,-0.0,0.0,0.0,0.0,9.01545809028903e-06,0.074510671198368,-0.0745016559958458,0.0,2.902131927839946e-05,0.0,0.0,2.775923013687134,0.0,0.0,0.0,0.2630818784236908,4.0,0.0,1.0
834120,293.2796325683594,297.1499938964844,293.1499938964844,0.0031937093008309,-241.7882080078125,295.6629333496094,0.5451748371124268,0.050000000745058,0.0458470433950424,294.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5451748371124268,0.050000000745058,0.0482791438698768,293.3950500488281,297.1499938964844,293.1499938964844,0.0058594397269189,-329.58203125,298.90533447265625,0.5451748371124268,0.050000000745058,0.035658810287714,293.1516418457031,297.1499938964844,293.1499938964844,0.0583214536309242,-1612.7442626953125,304.14874267578125,0.7152750492095947,0.1075734347105026,0.1027764752507209,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5451748371124268,0.050000000745058,0.2290154695510864,291.2963256835937,291.1499938964844,274.2059936523437,271.9453125,289.0307312011719,294.92401123046875,291.0807800292969,1.0,0.1567337214946746,1.0,0.1500000059604644,0.7419223785400391,1.0,-0.5539113283157349,0.0185927636921405,0.5353186130523682,-0.1392039358615875,0.0,0.0,0.0,24.98886108398437,25.0,-705.8084106445312,-0.0,33.29606246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920166015625,300.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.427734375,18000.0,0.0,0.0,0.0285960137844085,0.0,0.0,0.0,0.0,1.0,0.0273204706609249,0.0,-0.0,-0.0,0.0,0.0,0.0,9.01545809028903e-06,0.074510671198368,-0.0745016559958458,0.0,2.902131927839946e-05,0.0,0.0,2.775923013687134,0.0,0.0,0.0,0.2630818784236908,4.0,0.0,1.0
834180,293.27374267578125,297.1499938964844,293.1499938964844,0.0032649082131683,-252.2614898681641,295.2198486328125,0.5451943278312683,0.050000000745058,0.0458468981087207,294.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.5451943278312683,0.050000000745058,0.0482789911329746,293.3917236328125,297.1499938964844,293.1499938964844,0.005962258670479,-341.3255920410156,298.5710144042969,0.5451943278312683,0.050000000745058,0.035658698529005,293.1502685546875,297.1499938964844,293.1499938964844,0.0618267357349395,-1684.24951171875,304.1435241699219,0.7155510187149048,0.1078023090958595,0.102889209985733,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.5451943278312683,0.050000000745058,0.2290147393941879,290.6706237792969,291.1499938964844,274.1606750488281,271.9151306152344,289.0101928710937,294.9152526855469,290.5835876464844,1.0,0.1567399501800537,1.0,0.1500000059604644,0.7409741282463074,1.0,-0.5540452003479004,0.0186149403452873,0.5354302525520325,-0.1392508447170257,0.0,0.0,0.0150613477453589,24.98566436767578,25.0,-645.912841796875,-829.2205200195312,33.305912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,300.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.619140625,18000.0,0.0,0.0,0.0235978160053491,0.0,0.0,0.0,0.0,1.0,0.0313390903174877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008205940015614,0.0836445465683937,-0.0754386037588119,0.0,2.394878356426489e-05,0.0,0.0,3.1002988815307617,0.0,0.0,0.0,0.2646137773990631,4.0,0.0,1.0
834240,293.27374267578125,297.1499938964844,293.1499938964844,0.0032649082131683,-252.2614898681641,295.2198486328125,0.5451943278312683,0.050000000745058,0.0458468981087207,294.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.5451943278312683,0.050000000745058,0.0482789911329746,293.3917236328125,297.1499938964844,293.1499938964844,0.005962258670479,-341.3255920410156,298.5710144042969,0.5451943278312683,0.050000000745058,0.035658698529005,293.1502685546875,297.1499938964844,293.1499938964844,0.0618267357349395,-1684.24951171875,304.1435241699219,0.7155510187149048,0.1078023090958595,0.102889209985733,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.5451943278312683,0.050000000745058,0.2290147393941879,290.6706237792969,291.1499938964844,274.1606750488281,271.9151306152344,289.0101928710937,294.9152526855469,290.5835876464844,1.0,0.1567399501800537,1.0,0.1500000059604644,0.7409741282463074,1.0,-0.5540452003479004,0.0186149403452873,0.5354302525520325,-0.1392508447170257,0.0,0.0,0.0150613477453589,24.98566436767578,25.0,-645.912841796875,-829.2205200195312,33.305912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,300.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.619140625,18000.0,0.0,0.0,0.0235978160053491,0.0,0.0,0.0,0.0,1.0,0.0313390903174877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008205940015614,0.0836445465683937,-0.0754386037588119,0.0,2.394878356426489e-05,0.0,0.0,3.1002988815307617,0.0,0.0,0.0,0.2646137773990631,4.0,0.0,1.0
834300,293.2703552246094,297.1499938964844,293.1499938964844,0.0032778941094875,-252.4104766845703,295.1916198730469,0.5452417731285095,0.050000000745058,0.0458465479314327,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341857910156,0.5452417731285095,0.050000000745058,0.048278622329235,293.3890991210937,297.1499938964844,293.1499938964844,0.0059310630895197,-338.7380676269531,298.5252685546875,0.5452417731285095,0.050000000745058,0.0356584265828132,293.14898681640625,297.1499938964844,293.1499938964844,0.0614903829991817,-1676.593505859375,304.1454772949219,0.7160557508468628,0.1080539301037788,0.1030907109379768,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341857910156,0.5452417731285095,0.050000000745058,0.2290129959583282,290.6473693847656,291.1499938964844,274.13751220703125,271.89959716796875,288.99951171875,294.9098815917969,290.8548278808594,1.0,0.1567462086677551,1.0,0.1500000059604644,0.7404999732971191,1.0,-0.5542836785316467,0.0186327584087848,0.535650908946991,-0.1393070071935653,0.0,0.0,0.0541351474821567,24.977968215942383,25.0,662.376953125,-2982.211669921875,33.32141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,303.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17757.748046875,18000.0,0.0,0.0,0.0226282142102718,0.0,0.0,0.0,0.0,1.0,0.0211448669433593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777844339609146,0.150857463479042,-0.0730730295181274,0.0,2.296476122864988e-05,0.0,0.0,5.762064456939697,0.0,0.0,0.0,0.2729748487472534,4.0,0.0,1.0
834360,293.2696228027344,297.1499938964844,293.1499938964844,0.0031951598357409,-240.3417816162109,295.568359375,0.5452949404716492,0.050000000745058,0.045846153050661,294.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5452949404716492,0.050000000745058,0.0482782088220119,293.3879699707031,297.1499938964844,293.1499938964844,0.0057281511835753,-321.3539123535156,298.7357177734375,0.5452949404716492,0.050000000745058,0.0356581173837184,293.1478576660156,297.1499938964844,293.1499938964844,0.057797335088253,-1600.48486328125,304.1529846191406,0.7166455984115601,0.1082872375845909,0.1033287122845649,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5452949404716492,0.050000000745058,0.2290110290050506,291.24322509765625,291.1499938964844,274.114013671875,271.8837280273437,288.990234375,294.9062194824219,291.5042724609375,1.0,0.1567547172307968,1.0,0.1500000059604644,0.7400259375572205,1.0,-0.5545656085014343,0.0186523478478193,0.5359132885932922,-0.1393728852272033,0.0,0.0,0.0,24.969482421875,25.0,1028.4599609375,-2882.299560546875,33.34032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717163085937,303.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.83984375,18000.0,0.0,0.0,0.0261182896792888,0.0,0.0,0.0,0.0,1.0,0.0165407471358776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738727375864982,0.1459908783435821,-0.0721181407570838,0.0,2.650674468895886e-05,0.0,0.0,5.622006893157959,0.0,0.0,0.0,0.2731084823608398,4.0,0.0,1.0
834420,293.2722473144531,297.1499938964844,293.1499938964844,0.0030685097444802,-229.2474822998047,295.7926940917969,0.5453179478645325,0.050000000745058,0.0458459816873073,294.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759033203125,0.5453179478645325,0.050000000745058,0.0482780262827873,293.3900451660156,297.1499938964844,293.1499938964844,0.0055441162548959,-310.3358459472656,298.82208251953125,0.5453179478645325,0.050000000745058,0.035657986998558,293.1475524902344,297.1499938964844,293.1499938964844,0.0567310340702533,-1578.9583740234375,304.1529846191406,0.717151403427124,0.1084059849381446,0.1035446673631668,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759033203125,0.5453179478645325,0.050000000745058,0.2290101796388626,291.6509094238281,291.1499938964844,274.0660095214844,271.8510437011719,288.97412109375,294.90460205078125,291.4326477050781,1.0,0.1567720025777816,1.0,0.1500000059604644,0.7390777468681335,1.0,-0.5548232793807983,0.0186801124364137,0.5361431837081909,-0.1394630223512649,0.0,0.0,0.0,24.96635055541992,25.0,-508.9132080078125,-0.0,33.36203384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78680419921875,300.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.140625,18000.0,0.0,0.0,0.0302076376974582,0.0,0.0,0.0,0.0,1.0,0.0244706608355045,0.0,-0.0,-0.0,0.0,0.0,0.0,3.240734804421663e-05,0.0738362297415733,-0.0738038197159767,0.0,3.065691271331161e-05,0.0,0.0,2.7600643634796143,0.0,0.0,0.0,0.2633983194828033,4.0,0.0,1.0
834480,293.2722473144531,297.1499938964844,293.1499938964844,0.0030685097444802,-229.2474822998047,295.7926940917969,0.5453179478645325,0.050000000745058,0.0458459816873073,294.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759033203125,0.5453179478645325,0.050000000745058,0.0482780262827873,293.3900451660156,297.1499938964844,293.1499938964844,0.0055441162548959,-310.3358459472656,298.82208251953125,0.5453179478645325,0.050000000745058,0.035657986998558,293.1475524902344,297.1499938964844,293.1499938964844,0.0567310340702533,-1578.9583740234375,304.1529846191406,0.717151403427124,0.1084059849381446,0.1035446673631668,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759033203125,0.5453179478645325,0.050000000745058,0.2290101796388626,291.6509094238281,291.1499938964844,274.0660095214844,271.8510437011719,288.97412109375,294.90460205078125,291.4326477050781,1.0,0.1567720025777816,1.0,0.1500000059604644,0.7390777468681335,1.0,-0.5548232793807983,0.0186801124364137,0.5361431837081909,-0.1394630223512649,0.0,0.0,0.0,24.96635055541992,25.0,-508.9132080078125,-0.0,33.36203384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78680419921875,300.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.140625,18000.0,0.0,0.0,0.0302076376974582,0.0,0.0,0.0,0.0,1.0,0.0244706608355045,0.0,-0.0,-0.0,0.0,0.0,0.0,3.240734804421663e-05,0.0738362297415733,-0.0738038197159767,0.0,3.065691271331161e-05,0.0,0.0,2.7600643634796143,0.0,0.0,0.0,0.2633983194828033,4.0,0.0,1.0
