time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2677307128906,297.1499938964844,293.1499938964844,0.0031629423610866,-243.412338256836,295.1957092285156,0.5453104972839355,0.050000000745058,0.0458460375666618,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.5453104972839355,0.050000000745058,0.0482780858874321,293.38787841796875,297.1499938964844,293.1499938964844,0.005701592657715,-327.44952392578125,298.38140869140625,0.5453104972839355,0.050000000745058,0.0356580279767513,293.1469116210937,297.1499938964844,293.1499938964844,0.0617549046874046,-1681.2667236328125,304.1439819335937,0.7173683643341064,0.1085951179265976,0.1036458536982536,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.5453104972839355,0.050000000745058,0.2290104478597641,290.8045349121094,291.1499938964844,274.01666259765625,271.817138671875,288.951904296875,294.897216796875,290.6965637207031,1.0,0.1567870676517486,1.0,0.1500000059604644,0.7381296157836914,1.0,-0.554945170879364,0.018703170120716,0.5362420082092285,-0.1395461857318878,0.0,0.0,0.0,24.96795654296875,25.0,-716.6240844726562,-0.0,33.37529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,300.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.0262419115751981,0.0,0.0,0.0,0.0,1.0,0.029468098655343,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737484338576905e-06,0.0750513076782226,-0.0750435665249824,0.0,2.6632204026100222e-05,0.0,0.0,2.7898619174957275,0.0,0.0,0.0,0.2628802359104156,4.0,0.0,1.0
834600,293.2677307128906,297.1499938964844,293.1499938964844,0.0031629423610866,-243.412338256836,295.1957092285156,0.5453104972839355,0.050000000745058,0.0458460375666618,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.5453104972839355,0.050000000745058,0.0482780858874321,293.38787841796875,297.1499938964844,293.1499938964844,0.005701592657715,-327.44952392578125,298.38140869140625,0.5453104972839355,0.050000000745058,0.0356580279767513,293.1469116210937,297.1499938964844,293.1499938964844,0.0617549046874046,-1681.2667236328125,304.1439819335937,0.7173683643341064,0.1085951179265976,0.1036458536982536,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.5453104972839355,0.050000000745058,0.2290104478597641,290.8045349121094,291.1499938964844,274.01666259765625,271.817138671875,288.951904296875,294.897216796875,290.6965637207031,1.0,0.1567870676517486,1.0,0.1500000059604644,0.7381296157836914,1.0,-0.554945170879364,0.018703170120716,0.5362420082092285,-0.1395461857318878,0.0,0.0,0.0,24.96795654296875,25.0,-716.6240844726562,-0.0,33.37529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,300.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.0262419115751981,0.0,0.0,0.0,0.0,1.0,0.029468098655343,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737484338576905e-06,0.0750513076782226,-0.0750435665249824,0.0,2.6632204026100222e-05,0.0,0.0,2.7898619174957275,0.0,0.0,0.0,0.2628802359104156,4.0,0.0,1.0
834660,293.26123046875,297.1499938964844,293.1499938964844,0.0031707461457699,-241.9232788085937,295.2096252441406,0.5454022288322449,0.050000000745058,0.0458453595638275,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.5454022288322449,0.050000000745058,0.0482773706316947,293.3824462890625,297.1499938964844,293.1499938964844,0.0056222663260996,-320.8531799316406,298.33648681640625,0.5454022288322449,0.050000000745058,0.0356575027108192,293.1444396972656,297.1499938964844,293.1499938964844,0.0608010776340961,-1660.2135009765625,304.1482849121094,0.7185091972351074,0.1091717407107353,0.1041189953684806,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.5454022288322449,0.050000000745058,0.2290070652961731,290.85986328125,291.1499938964844,273.96600341796875,271.7819519042969,288.9275817871094,294.8859558105469,291.1535949707031,1.0,0.1568092852830886,1.0,0.1500000059604644,0.7371818423271179,1.0,-0.5555065274238586,0.0187435895204544,0.5367629528045654,-0.1397150158882141,0.0,0.0,0.0379115343093872,24.95344352722168,25.0,905.4910278320312,-3008.1484375,33.415252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.23046875,18000.0,0.0,0.0,0.0248119570314884,0.0,0.0,0.0,0.0,1.0,0.0174435470253229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803908035159111,0.1526074707508087,-0.0722166672348976,0.0,2.518098153814208e-05,0.0,0.0,5.862545967102051,0.0,0.0,0.0,0.2736230492591858,4.0,0.0,1.0
834720,293.26123046875,297.1499938964844,293.1499938964844,0.0031707461457699,-241.9232788085937,295.2096252441406,0.5454022288322449,0.050000000745058,0.0458453595638275,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.5454022288322449,0.050000000745058,0.0482773706316947,293.3824462890625,297.1499938964844,293.1499938964844,0.0056222663260996,-320.8531799316406,298.33648681640625,0.5454022288322449,0.050000000745058,0.0356575027108192,293.1444396972656,297.1499938964844,293.1499938964844,0.0608010776340961,-1660.2135009765625,304.1482849121094,0.7185091972351074,0.1091717407107353,0.1041189953684806,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.5454022288322449,0.050000000745058,0.2290070652961731,290.85986328125,291.1499938964844,273.96600341796875,271.7819519042969,288.9275817871094,294.8859558105469,291.1535949707031,1.0,0.1568092852830886,1.0,0.1500000059604644,0.7371818423271179,1.0,-0.5555065274238586,0.0187435895204544,0.5367629528045654,-0.1397150158882141,0.0,0.0,0.0379115343093872,24.95344352722168,25.0,905.4910278320312,-3008.1484375,33.415252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.23046875,18000.0,0.0,0.0,0.0248119570314884,0.0,0.0,0.0,0.0,1.0,0.0174435470253229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803908035159111,0.1526074707508087,-0.0722166672348976,0.0,2.518098153814208e-05,0.0,0.0,5.862545967102051,0.0,0.0,0.0,0.2736230492591858,4.0,0.0,1.0
834780,293.2630310058594,297.1499938964844,293.1499938964844,0.0030000428669154,-222.40333557128903,295.77996826171875,0.5454684495925903,0.050000000745058,0.0458448715507984,294.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74139404296875,0.5454684495925903,0.050000000745058,0.0482768565416336,293.3828430175781,297.1499938964844,293.1499938964844,0.0053141615353524,-296.8678894042969,298.6568603515625,0.5454684495925903,0.050000000745058,0.0356571227312088,293.14337158203125,297.1499938964844,293.1499938964844,0.0562998689711093,-1568.1278076171875,304.1557922363281,0.7195485234260559,0.1095345541834831,0.1045626699924469,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74139404296875,0.5454684495925903,0.050000000745058,0.2290046215057373,291.768798828125,291.1499938964844,273.9140014648437,271.7455139160156,288.907958984375,294.8819580078125,291.744140625,1.0,0.1568376570940017,1.0,0.1500000059604644,0.7362340092658997,1.0,-0.5560344457626343,0.0187831819057464,0.5372512936592102,-0.1398898661136627,0.0,0.0,0.0,24.943578720092773,25.0,46.84889602661133,-2.753692626953125,33.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507629394531,300.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.298828125,18000.0,0.0,0.0,0.0309299044311046,0.0,0.0,0.0,0.0,1.0,0.0214867293834686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000672617345117,0.0738327950239181,-0.0731601789593696,0.0,3.138992178719491e-05,0.0,0.0,2.775960922241211,0.0,0.0,0.0,0.2640009224414825,4.0,0.0,1.0
834840,293.2630310058594,297.1499938964844,293.1499938964844,0.0030000428669154,-222.40333557128903,295.77996826171875,0.5454684495925903,0.050000000745058,0.0458448715507984,294.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74139404296875,0.5454684495925903,0.050000000745058,0.0482768565416336,293.3828430175781,297.1499938964844,293.1499938964844,0.0053141615353524,-296.8678894042969,298.6568603515625,0.5454684495925903,0.050000000745058,0.0356571227312088,293.14337158203125,297.1499938964844,293.1499938964844,0.0562998689711093,-1568.1278076171875,304.1557922363281,0.7195485234260559,0.1095345541834831,0.1045626699924469,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74139404296875,0.5454684495925903,0.050000000745058,0.2290046215057373,291.768798828125,291.1499938964844,273.9140014648437,271.7455139160156,288.907958984375,294.8819580078125,291.744140625,1.0,0.1568376570940017,1.0,0.1500000059604644,0.7362340092658997,1.0,-0.5560344457626343,0.0187831819057464,0.5372512936592102,-0.1398898661136627,0.0,0.0,0.0,24.943578720092773,25.0,46.84889602661133,-2.753692626953125,33.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507629394531,300.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.298828125,18000.0,0.0,0.0,0.0309299044311046,0.0,0.0,0.0,0.0,1.0,0.0214867293834686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000672617345117,0.0738327950239181,-0.0731601789593696,0.0,3.138992178719491e-05,0.0,0.0,2.775960922241211,0.0,0.0,0.0,0.2640009224414825,4.0,0.0,1.0
834900,293.26300048828125,297.1499938964844,293.1499938964844,0.0030080743599683,-226.8264617919922,295.53375244140625,0.545458972454071,0.050000000745058,0.0458449386060237,294.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4872436523437,0.545458972454071,0.050000000745058,0.0482769310474395,293.3831787109375,297.1499938964844,293.1499938964844,0.0053677926771342,-304.6067199707031,298.4672546386719,0.545458972454071,0.050000000745058,0.0356571748852729,293.1434631347656,297.1499938964844,293.1499938964844,0.0591501891613006,-1625.9161376953125,304.14947509765625,0.7197097539901733,0.10960004478693,0.1046413034200668,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4872436523437,0.545458972454071,0.050000000745058,0.2290049642324447,291.4330139160156,291.1499938964844,273.88751220703125,271.7268371582031,288.89727783203125,294.8802490234375,291.1869201660156,1.0,0.1568507105112075,1.0,0.1500000059604644,0.7357600927352905,1.0,-0.556129515171051,0.0187966581434011,0.5373328328132629,-0.1399549543857574,0.0,0.0,0.0,24.94559669494629,25.0,-690.7044677734375,-0.0,33.46748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515625,300.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.505859375,18000.0,0.0,0.0,0.0306593775749206,0.0,0.0,0.0,0.0,1.0,0.0241555795073509,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193444490549156e-05,0.073644183576107,-0.0736319869756698,0.0,3.111537080258131e-05,0.0,0.0,2.7468152046203613,0.0,0.0,0.0,0.2631365954875946,4.0,0.0,1.0
834960,293.26043701171875,297.1499938964844,293.1499938964844,0.0030659344047307,-234.8911590576172,295.1995544433594,0.5454553961753845,0.050000000745058,0.0458449646830558,294.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.5454553961753845,0.050000000745058,0.0482769571244716,293.3815612792969,297.1499938964844,293.1499938964844,0.0054560252465307,-313.9197082519531,298.21856689453125,0.5454553961753845,0.050000000745058,0.0356571972370147,293.14312744140625,297.1499938964844,293.1499938964844,0.0619000606238842,-1682.087890625,304.1446533203125,0.719912588596344,0.1097480431199073,0.1047364100813865,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.5454553961753845,0.050000000745058,0.2290050983428955,290.958984375,291.1499938964844,273.86065673828125,271.70782470703125,288.8843078613281,294.8758544921875,290.81036376953125,1.0,0.1568635553121566,1.0,0.1500000059604644,0.7352864742279053,1.0,-0.5562438368797302,0.0188110116869211,0.537432849407196,-0.1400274038314819,0.0,0.0,0.0,24.946563720703125,25.0,-765.5235595703125,-0.0,33.47939682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947265625,300.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.068359375,18000.0,0.0,0.0,0.0285913050174713,0.0,0.0,0.0,0.0,1.0,0.0266981534659862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.839636964490637e-06,0.0742699354887008,-0.0742620974779129,0.0,2.901653897424694e-05,0.0,0.0,2.762547731399536,0.0,0.0,0.0,0.2628833353519439,4.0,0.0,1.0
835020,293.25274658203125,297.1499938964844,293.1499938964844,0.0031201406382024,-240.6951141357422,294.9550170898437,0.5455336570739746,0.050000000745058,0.0458443872630596,294.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155700683594,0.5455336570739746,0.050000000745058,0.048276349902153,293.3749389648437,297.1499938964844,293.1499938964844,0.0054836254566907,-317.5243225097656,298.00372314453125,0.5455336570739746,0.050000000745058,0.0356567464768886,293.14080810546875,297.1499938964844,293.1499938964844,0.0635615810751915,-1715.08251953125,304.1441345214844,0.7210831642150879,0.1103907227516174,0.1052405387163162,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155700683594,0.5455336570739746,0.050000000745058,0.2290022075176239,290.6247863769531,291.1499938964844,273.8059997558594,271.6688842773437,288.85601806640625,294.8629150390625,290.820068359375,1.0,0.1568947583436966,1.0,0.1500000059604644,0.7343391180038452,1.0,-0.5568433403968811,0.0188544075936079,0.5379889011383057,-0.1402436792850494,0.0,0.0,0.0576800629496574,24.934595108032227,25.0,600.8462524414062,-3007.709716796875,33.5255012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,303.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17751.6953125,18000.0,0.0,0.0,0.0244776625186204,0.0,0.0,0.0,0.0,1.0,0.0183310937136411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781139656901359,0.1503792703151703,-0.0722653120756149,0.0,2.484171454852913e-05,0.0,0.0,5.741825580596924,0.0,0.0,0.0,0.2729175984859466,4.0,0.0,1.0
835080,293.25274658203125,297.1499938964844,293.1499938964844,0.0031201406382024,-240.6951141357422,294.9550170898437,0.5455336570739746,0.050000000745058,0.0458443872630596,294.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155700683594,0.5455336570739746,0.050000000745058,0.048276349902153,293.3749389648437,297.1499938964844,293.1499938964844,0.0054836254566907,-317.5243225097656,298.00372314453125,0.5455336570739746,0.050000000745058,0.0356567464768886,293.14080810546875,297.1499938964844,293.1499938964844,0.0635615810751915,-1715.08251953125,304.1441345214844,0.7210831642150879,0.1103907227516174,0.1052405387163162,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155700683594,0.5455336570739746,0.050000000745058,0.2290022075176239,290.6247863769531,291.1499938964844,273.8059997558594,271.6688842773437,288.85601806640625,294.8629150390625,290.820068359375,1.0,0.1568947583436966,1.0,0.1500000059604644,0.7343391180038452,1.0,-0.5568433403968811,0.0188544075936079,0.5379889011383057,-0.1402436792850494,0.0,0.0,0.0576800629496574,24.934595108032227,25.0,600.8462524414062,-3007.709716796875,33.5255012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,303.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17751.6953125,18000.0,0.0,0.0,0.0244776625186204,0.0,0.0,0.0,0.0,1.0,0.0183310937136411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781139656901359,0.1503792703151703,-0.0722653120756149,0.0,2.484171454852913e-05,0.0,0.0,5.741825580596924,0.0,0.0,0.0,0.2729175984859466,4.0,0.0,1.0
835140,293.25244140625,297.1499938964844,293.1499938964844,0.002962781349197,-220.0077209472656,295.63543701171875,0.5456356406211853,0.050000000745058,0.0458436347544193,294.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5456356406211853,0.050000000745058,0.0482755564153194,293.3727111816406,297.1499938964844,293.1499938964844,0.0051614930853247,-289.8577575683594,298.41229248046875,0.5456356406211853,0.050000000745058,0.0356561616063118,293.1389465332031,297.1499938964844,293.1499938964844,0.0576826483011245,-1593.3359375,304.1554870605469,0.7225807905197144,0.1110067367553711,0.1058910116553306,293.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5456356406211853,0.050000000745058,0.228998452425003,291.6739807128906,291.1499938964844,273.75,271.6286926269531,288.83172607421875,294.855224609375,291.7885437011719,1.0,0.1569347381591797,1.0,0.1500000059604644,0.7333918213844299,1.0,-0.5576169490814209,0.0189050119370222,0.5387119054794312,-0.1404999047517776,0.0,0.0,0.0,24.91927146911621,25.0,671.0277709960938,-1093.229248046875,33.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901306152344,301.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.322265625,18000.0,0.0,0.0,0.031131338328123,0.0,0.0,0.0,0.0,1.0,0.0176704414188861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011511068791151,0.0838935300707817,-0.0723824650049209,0.0,3.159435073030181e-05,0.0,0.0,3.1853103637695312,0.0,0.0,0.0,0.2653788626194,4.0,0.0,1.0
835200,293.25244140625,297.1499938964844,293.1499938964844,0.002962781349197,-220.0077209472656,295.63543701171875,0.5456356406211853,0.050000000745058,0.0458436347544193,294.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5456356406211853,0.050000000745058,0.0482755564153194,293.3727111816406,297.1499938964844,293.1499938964844,0.0051614930853247,-289.8577575683594,298.41229248046875,0.5456356406211853,0.050000000745058,0.0356561616063118,293.1389465332031,297.1499938964844,293.1499938964844,0.0576826483011245,-1593.3359375,304.1554870605469,0.7225807905197144,0.1110067367553711,0.1058910116553306,293.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5456356406211853,0.050000000745058,0.228998452425003,291.6739807128906,291.1499938964844,273.75,271.6286926269531,288.83172607421875,294.855224609375,291.7885437011719,1.0,0.1569347381591797,1.0,0.1500000059604644,0.7333918213844299,1.0,-0.5576169490814209,0.0189050119370222,0.5387119054794312,-0.1404999047517776,0.0,0.0,0.0,24.91927146911621,25.0,671.0277709960938,-1093.229248046875,33.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901306152344,301.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.322265625,18000.0,0.0,0.0,0.031131338328123,0.0,0.0,0.0,0.0,1.0,0.0176704414188861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011511068791151,0.0838935300707817,-0.0723824650049209,0.0,3.159435073030181e-05,0.0,0.0,3.1853103637695312,0.0,0.0,0.0,0.2653788626194,4.0,0.0,1.0
835260,293.2514038085937,297.1499938964844,293.1499938964844,0.0029769828543066,-226.9061737060547,295.23272705078125,0.5456381440162659,0.050000000745058,0.0458436161279678,294.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5456381440162659,0.050000000745058,0.0482755340635776,293.3719787597656,297.1499938964844,293.1499938964844,0.0052295261994004,-300.9660949707031,298.08740234375,0.5456381440162659,0.050000000745058,0.0356561467051506,293.13873291015625,297.1499938964844,293.1499938964844,0.0622774064540863,-1686.93017578125,304.1455993652344,0.7232840657234192,0.1113308444619178,0.1062207370996475,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5456381440162659,0.050000000745058,0.2289983630180359,291.13238525390625,291.1499938964844,273.6933288574219,271.5877990722656,288.806884765625,294.849609375,290.9303283691406,1.0,0.1569738686084747,1.0,0.1500000059604644,0.7324449419975281,1.0,-0.5580124855041504,0.0189413018524646,0.5390711426734924,-0.1406990438699722,0.0,0.0,0.0,24.92035865783692,25.0,-788.8286743164062,-0.0,33.62419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,300.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.259765625,18000.0,0.0,0.0,0.0306620839983224,0.0,0.0,0.0,0.0,1.0,0.0239168219268322,0.0,-0.0,-0.0,0.0,0.0,0.0,8.342626642843243e-06,0.0735038667917251,-0.0734955221414566,0.0,3.1118117476580665e-05,0.0,0.0,2.736518859863281,0.0,0.0,0.0,0.2629188895225525,4.0,0.0,1.0
835320,293.2514038085937,297.1499938964844,293.1499938964844,0.0029769828543066,-226.9061737060547,295.23272705078125,0.5456381440162659,0.050000000745058,0.0458436161279678,294.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5456381440162659,0.050000000745058,0.0482755340635776,293.3719787597656,297.1499938964844,293.1499938964844,0.0052295261994004,-300.9660949707031,298.08740234375,0.5456381440162659,0.050000000745058,0.0356561467051506,293.13873291015625,297.1499938964844,293.1499938964844,0.0622774064540863,-1686.93017578125,304.1455993652344,0.7232840657234192,0.1113308444619178,0.1062207370996475,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5456381440162659,0.050000000745058,0.2289983630180359,291.13238525390625,291.1499938964844,273.6933288574219,271.5877990722656,288.806884765625,294.849609375,290.9303283691406,1.0,0.1569738686084747,1.0,0.1500000059604644,0.7324449419975281,1.0,-0.5580124855041504,0.0189413018524646,0.5390711426734924,-0.1406990438699722,0.0,0.0,0.0,24.92035865783692,25.0,-788.8286743164062,-0.0,33.62419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,300.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.259765625,18000.0,0.0,0.0,0.0306620839983224,0.0,0.0,0.0,0.0,1.0,0.0239168219268322,0.0,-0.0,-0.0,0.0,0.0,0.0,8.342626642843243e-06,0.0735038667917251,-0.0734955221414566,0.0,3.1118117476580665e-05,0.0,0.0,2.736518859863281,0.0,0.0,0.0,0.2629188895225525,4.0,0.0,1.0
835380,293.2433776855469,297.1499938964844,293.1499938964844,0.0030551254749298,-236.824935913086,294.8288879394531,0.5457026362419128,0.050000000745058,0.0458431430160999,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.5457026362419128,0.050000000745058,0.0482750348746776,293.3653259277344,297.1499938964844,293.1499938964844,0.0053139044903218,-310.4666748046875,297.7607116699219,0.5457026362419128,0.050000000745058,0.035655777901411,293.1366882324219,297.1499938964844,293.1499938964844,0.0656633600592613,-1755.944580078125,304.1417541503906,0.7245063185691833,0.1120266392827034,0.1067679151892662,293.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.5457026362419128,0.050000000745058,0.2289959788322448,290.5629272460937,291.1499938964844,273.6366577148437,271.5468444824219,288.7772827148437,294.8365173339844,290.6154479980469,1.0,0.1570163071155548,1.0,0.1500000059604644,0.7314980030059814,1.0,-0.5586645603179932,0.0189877152442932,0.5396768450737,-0.1409388184547424,0.0,0.0,0.0551044195890426,24.91139411926269,25.0,221.4340209960937,-2970.468505859375,33.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,302.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17695.017578125,18000.0,0.0,0.0,0.0252577532082796,0.0,0.0,0.0,0.0,1.0,0.018312569707632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738696381449699,0.145963042974472,-0.0720934048295021,0.0,2.5633407858549617e-05,0.0,0.0,5.541352272033691,0.0,0.0,0.0,0.2718996405601501,4.0,0.0,1.0
835440,293.2433776855469,297.1499938964844,293.1499938964844,0.0030551254749298,-236.824935913086,294.8288879394531,0.5457026362419128,0.050000000745058,0.0458431430160999,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.5457026362419128,0.050000000745058,0.0482750348746776,293.3653259277344,297.1499938964844,293.1499938964844,0.0053139044903218,-310.4666748046875,297.7607116699219,0.5457026362419128,0.050000000745058,0.035655777901411,293.1366882324219,297.1499938964844,293.1499938964844,0.0656633600592613,-1755.944580078125,304.1417541503906,0.7245063185691833,0.1120266392827034,0.1067679151892662,293.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.5457026362419128,0.050000000745058,0.2289959788322448,290.5629272460937,291.1499938964844,273.6366577148437,271.5468444824219,288.7772827148437,294.8365173339844,290.6154479980469,1.0,0.1570163071155548,1.0,0.1500000059604644,0.7314980030059814,1.0,-0.5586645603179932,0.0189877152442932,0.5396768450737,-0.1409388184547424,0.0,0.0,0.0551044195890426,24.91139411926269,25.0,221.4340209960937,-2970.468505859375,33.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,302.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17695.017578125,18000.0,0.0,0.0,0.0252577532082796,0.0,0.0,0.0,0.0,1.0,0.018312569707632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738696381449699,0.145963042974472,-0.0720934048295021,0.0,2.5633407858549617e-05,0.0,0.0,5.541352272033691,0.0,0.0,0.0,0.2718996405601501,4.0,0.0,1.0
835500,293.24090576171875,297.1499938964844,293.1499938964844,0.0030210902914404,-229.41653442382807,295.1190490722656,0.5457682609558105,0.050000000745058,0.0458426587283611,294.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.5457682609558105,0.050000000745058,0.048274528235197,293.36236572265625,297.1499938964844,293.1499938964844,0.0051895435899496,-297.8913269042969,297.93670654296875,0.5457682609558105,0.050000000745058,0.0356554016470909,293.1352844238281,297.1499938964844,293.1499938964844,0.0625592917203903,-1690.3043212890625,304.1489562988281,0.725432813167572,0.1124712526798248,0.1071769148111343,293.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.5457682609558105,0.050000000745058,0.2289935648441314,290.9997253417969,291.1499938964844,273.6083374023437,271.5263671875,288.7633972167969,294.8302001953125,291.2882385253906,1.0,0.15704146027565,1.0,0.1500000059604644,0.7310245633125305,1.0,-0.5591508746147156,0.0190172009170055,0.5401336550712585,-0.1410834789276123,0.0,0.0,0.0251903049647808,24.90167808532715,25.0,940.6480712890624,-3019.8154296875,33.715843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,304.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.462890625,18000.0,0.0,0.0,0.0278218891471624,0.0,0.0,0.0,0.0,1.0,0.0128729408606886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802533328533172,0.1497800946235656,-0.0695267617702484,0.0,2.8235681384103373e-05,0.0,0.0,5.766700267791748,0.0,0.0,0.0,0.2734907567501068,4.0,0.0,1.0
835560,293.2412109375,297.1499938964844,293.1499938964844,0.0029312479309737,-218.545150756836,295.4811096191406,0.5458213090896606,0.050000000745058,0.0458422675728797,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5458213090896606,0.050000000745058,0.0482741147279739,293.36151123046875,297.1499938964844,293.1499938964844,0.005028863903135,-284.3858947753906,298.1635437011719,0.5458213090896606,0.050000000745058,0.0356550961732864,293.1344299316406,297.1499938964844,293.1499938964844,0.0597420036792755,-1631.8785400390625,304.1542053222656,0.7262875437736511,0.1128248274326324,0.1075595766305923,293.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5458213090896606,0.050000000745058,0.228991612792015,291.550048828125,291.1499938964844,273.5799865722656,271.505859375,288.7516174316406,294.8266906738281,291.7124328613281,1.0,0.1570682823657989,1.0,0.1500000059604644,0.7305512428283691,1.0,-0.5596064329147339,0.0190455242991447,0.5405609011650085,-0.1412215679883957,0.0,0.0,0.0,24.894201278686523,25.0,888.447265625,-2324.83740234375,33.7525520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,302.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.03515625,18000.0,0.0,0.0,0.0313873030245304,0.0,0.0,0.0,0.0,1.0,0.0130449226126074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405303016304969,0.1105177327990531,-0.0699874311685562,0.0,3.1854124245001e-05,0.0,0.0,4.237336158752441,0.0,0.0,0.0,0.268326073884964,4.0,0.0,1.0
835620,293.2412414550781,297.1499938964844,293.1499938964844,0.0029016325715929,-220.07388305664065,295.2694091796875,0.5458393096923828,0.050000000745058,0.045842133462429,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5458393096923828,0.050000000745058,0.0482739731669425,293.361083984375,297.1499938964844,293.1499938964844,0.0050247367471456,-289.06207275390625,297.967529296875,0.5458393096923828,0.050000000745058,0.035654991865158,293.1341857910156,297.1499938964844,293.1499938964844,0.0629678890109062,-1697.6119384765625,304.146728515625,0.7273002862930298,0.1132673323154449,0.1080370545387268,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5458393096923828,0.050000000745058,0.2289909571409225,291.288330078125,291.1499938964844,273.5233459472656,271.4647827148437,288.70025634765625,294.78436279296875,291.04443359375,1.0,0.1571206450462341,1.0,0.1500000059604644,0.7296047210693359,1.0,-0.560178279876709,0.0190890934318304,0.5410891771316528,-0.1414397060871124,0.0,0.0,0.0,24.893787384033203,25.0,-787.8162231445312,-0.0,33.80727005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,300.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.630859375,18000.0,0.0,0.0,0.0324720814824104,0.0,0.0,0.0,0.0,1.0,0.0213303584605455,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056957762571985e-05,0.0728047415614128,-0.0727946832776069,0.0,3.295503483968787e-05,0.0,0.0,2.7131361961364746,0.0,0.0,0.0,0.2629674971103668,4.0,0.0,1.0
835680,293.2412414550781,297.1499938964844,293.1499938964844,0.0029016325715929,-220.07388305664065,295.2694091796875,0.5458393096923828,0.050000000745058,0.045842133462429,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5458393096923828,0.050000000745058,0.0482739731669425,293.361083984375,297.1499938964844,293.1499938964844,0.0050247367471456,-289.06207275390625,297.967529296875,0.5458393096923828,0.050000000745058,0.035654991865158,293.1341857910156,297.1499938964844,293.1499938964844,0.0629678890109062,-1697.6119384765625,304.146728515625,0.7273002862930298,0.1132673323154449,0.1080370545387268,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.5458393096923828,0.050000000745058,0.2289909571409225,291.288330078125,291.1499938964844,273.5233459472656,271.4647827148437,288.70025634765625,294.78436279296875,291.04443359375,1.0,0.1571206450462341,1.0,0.1500000059604644,0.7296047210693359,1.0,-0.560178279876709,0.0190890934318304,0.5410891771316528,-0.1414397060871124,0.0,0.0,0.0,24.893787384033203,25.0,-787.8162231445312,-0.0,33.80727005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,300.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.630859375,18000.0,0.0,0.0,0.0324720814824104,0.0,0.0,0.0,0.0,1.0,0.0213303584605455,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056957762571985e-05,0.0728047415614128,-0.0727946832776069,0.0,3.295503483968787e-05,0.0,0.0,2.7131361961364746,0.0,0.0,0.0,0.2629674971103668,4.0,0.0,1.0
835740,293.2335205078125,297.1499938964844,293.1499938964844,0.0029976991936564,-232.67355346679688,294.7578430175781,0.5458871722221375,0.050000000745058,0.0458417832851409,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.5458871722221375,0.050000000745058,0.048273604363203,293.354736328125,297.1499938964844,293.1499938964844,0.005143763963133,-302.0937194824219,297.5604553222656,0.5458871722221375,0.050000000745058,0.0356547199189662,293.132568359375,297.1499938964844,293.1499938964844,0.0674638226628303,-1790.0726318359375,304.1406555175781,0.7285457849502563,0.1139895990490913,0.1086142659187316,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.5458871722221375,0.050000000745058,0.2289891988039016,290.5633850097656,291.1499938964844,273.4666748046875,271.42364501953125,288.6620788574219,294.7571105957031,290.53582763671875,1.0,0.1571742892265319,1.0,0.1500000059604644,0.728658139705658,1.0,-0.5608675479888916,0.019137455150485,0.5417301058769226,-0.1416764259338379,0.0,0.0,0.0494531132280826,24.88848876953125,25.0,-72.16378021240234,-2956.28564453125,33.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,301.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17668.361328125,18000.0,0.0,0.0,0.0267727393656969,0.0,0.0,0.0,0.0,1.0,0.0172052066773176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07156802713871,0.1432679593563079,-0.0716999322175979,0.0,2.7170926841790788e-05,0.0,0.0,5.422979354858398,0.0,0.0,0.0,0.2711492776870727,4.0,0.0,1.0
835800,293.2335205078125,297.1499938964844,293.1499938964844,0.0029976991936564,-232.67355346679688,294.7578430175781,0.5458871722221375,0.050000000745058,0.0458417832851409,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.5458871722221375,0.050000000745058,0.048273604363203,293.354736328125,297.1499938964844,293.1499938964844,0.005143763963133,-302.0937194824219,297.5604553222656,0.5458871722221375,0.050000000745058,0.0356547199189662,293.132568359375,297.1499938964844,293.1499938964844,0.0674638226628303,-1790.0726318359375,304.1406555175781,0.7285457849502563,0.1139895990490913,0.1086142659187316,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.5458871722221375,0.050000000745058,0.2289891988039016,290.5633850097656,291.1499938964844,273.4666748046875,271.42364501953125,288.6620788574219,294.7571105957031,290.53582763671875,1.0,0.1571742892265319,1.0,0.1500000059604644,0.728658139705658,1.0,-0.5608675479888916,0.019137455150485,0.5417301058769226,-0.1416764259338379,0.0,0.0,0.0494531132280826,24.88848876953125,25.0,-72.16378021240234,-2956.28564453125,33.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,301.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17668.361328125,18000.0,0.0,0.0,0.0267727393656969,0.0,0.0,0.0,0.0,1.0,0.0172052066773176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07156802713871,0.1432679593563079,-0.0716999322175979,0.0,2.7170926841790788e-05,0.0,0.0,5.422979354858398,0.0,0.0,0.0,0.2711492776870727,4.0,0.0,1.0
835860,293.2304077148437,297.1499938964844,293.1499938964844,0.0029000835493206,-216.92637634277344,295.3565368652344,0.5460055470466614,0.050000000745058,0.0458409115672111,294.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5460055470466614,0.050000000745058,0.0482726879417896,293.3501892089844,297.1499938964844,293.1499938964844,0.0048985914327204,-278.681396484375,297.93780517578125,0.5460055470466614,0.050000000745058,0.0356540419161319,293.1303405761719,297.1499938964844,293.1499938964844,0.0618867613375186,-1672.0439453125,304.153076171875,0.7304535508155823,0.1148875206708908,0.1094807460904121,293.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5460055470466614,0.050000000745058,0.228984847664833,291.4574279785156,291.1499938964844,273.4100036621094,271.3824157714844,288.60675048828125,294.70758056640625,291.63824462890625,1.0,0.1572367995977401,1.0,0.1500000059604644,0.7277120351791382,1.0,-0.5618992447853088,0.0191993564367294,0.5426998734474182,-0.1419658213853836,0.0,0.0,0.0,24.87221908569336,25.0,911.68017578125,-2793.376953125,33.9527702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,303.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.90234375,18000.0,0.0,0.0,0.0320909395813941,0.0,0.0,0.0,0.0,1.0,0.0099453441798686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652762651443481,0.12711001932621,-0.0618337541818618,0.0,3.2568223105045035e-05,0.0,0.0,4.893705368041992,0.0,0.0,0.0,0.2707813382148742,4.0,0.0,1.0
835920,293.2304077148437,297.1499938964844,293.1499938964844,0.0029000835493206,-216.92637634277344,295.3565368652344,0.5460055470466614,0.050000000745058,0.0458409115672111,294.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5460055470466614,0.050000000745058,0.0482726879417896,293.3501892089844,297.1499938964844,293.1499938964844,0.0048985914327204,-278.681396484375,297.93780517578125,0.5460055470466614,0.050000000745058,0.0356540419161319,293.1303405761719,297.1499938964844,293.1499938964844,0.0618867613375186,-1672.0439453125,304.153076171875,0.7304535508155823,0.1148875206708908,0.1094807460904121,293.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5460055470466614,0.050000000745058,0.228984847664833,291.4574279785156,291.1499938964844,273.4100036621094,271.3824157714844,288.60675048828125,294.70758056640625,291.63824462890625,1.0,0.1572367995977401,1.0,0.1500000059604644,0.7277120351791382,1.0,-0.5618992447853088,0.0191993564367294,0.5426998734474182,-0.1419658213853836,0.0,0.0,0.0,24.87221908569336,25.0,911.68017578125,-2793.376953125,33.9527702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,303.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.90234375,18000.0,0.0,0.0,0.0320909395813941,0.0,0.0,0.0,0.0,1.0,0.0099453441798686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652762651443481,0.12711001932621,-0.0618337541818618,0.0,3.2568223105045035e-05,0.0,0.0,4.893705368041992,0.0,0.0,0.0,0.2707813382148742,4.0,0.0,1.0
835980,293.2312927246094,297.1499938964844,293.1499938964844,0.002844798611477,-215.15431213378903,295.26885986328125,0.546025276184082,0.050000000745058,0.0458407662808895,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.546025276184082,0.050000000745058,0.0482725352048873,293.3502197265625,297.1499938964844,293.1499938964844,0.0048508886247873,-279.2675170898437,297.8285522460937,0.546025276184082,0.050000000745058,0.035653930157423,293.1303100585937,297.1499938964844,293.1499938964844,0.0641666129231453,-1718.5068359375,304.1474304199219,0.7316259741783142,0.1153956353664398,0.1100421398878097,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.546025276184082,0.050000000745058,0.2289841175079345,291.37408447265625,291.1499938964844,273.35333251953125,271.3411560058594,288.5275573730469,294.6230163574219,291.1087646484375,1.0,0.1572997719049453,1.0,0.1500000059604644,0.7267658710479736,1.0,-0.56257164478302,0.0192473866045475,0.5433242917060852,-0.1421921700239181,0.0,0.0,0.0,24.87236595153809,25.0,-793.2662963867188,-0.0,34.017974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,300.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.0342491492629051,0.0,0.0,0.0,0.0,1.0,0.0190743971616029,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243380635685751e-05,0.0721983090043068,-0.0721850618720054,0.0,3.475853372947313e-05,0.0,0.0,2.6925487518310547,0.0,0.0,0.0,0.2629992663860321,4.0,0.0,1.0
836040,293.2312927246094,297.1499938964844,293.1499938964844,0.002844798611477,-215.15431213378903,295.26885986328125,0.546025276184082,0.050000000745058,0.0458407662808895,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.546025276184082,0.050000000745058,0.0482725352048873,293.3502197265625,297.1499938964844,293.1499938964844,0.0048508886247873,-279.2675170898437,297.8285522460937,0.546025276184082,0.050000000745058,0.035653930157423,293.1303100585937,297.1499938964844,293.1499938964844,0.0641666129231453,-1718.5068359375,304.1474304199219,0.7316259741783142,0.1153956353664398,0.1100421398878097,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.546025276184082,0.050000000745058,0.2289841175079345,291.37408447265625,291.1499938964844,273.35333251953125,271.3411560058594,288.5275573730469,294.6230163574219,291.1087646484375,1.0,0.1572997719049453,1.0,0.1500000059604644,0.7267658710479736,1.0,-0.56257164478302,0.0192473866045475,0.5433242917060852,-0.1421921700239181,0.0,0.0,0.0,24.87236595153809,25.0,-793.2662963867188,-0.0,34.017974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,300.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.0342491492629051,0.0,0.0,0.0,0.0,1.0,0.0190743971616029,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243380635685751e-05,0.0721983090043068,-0.0721850618720054,0.0,3.475853372947313e-05,0.0,0.0,2.6925487518310547,0.0,0.0,0.0,0.2629992663860321,4.0,0.0,1.0
836100,293.2282409667969,297.1499938964844,293.1499938964844,0.0029110652394592,-224.1127166748047,294.8974914550781,0.5460257530212402,0.050000000745058,0.0458407625555992,294.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5460257530212402,0.050000000745058,0.0482725277543067,293.3480224609375,297.1499938964844,293.1499938964844,0.0049437503330409,-289.2032165527344,297.5389404296875,0.5460257530212402,0.050000000745058,0.0356539264321327,293.1300354003906,297.1499938964844,293.1499938964844,0.0674564465880394,-1786.713623046875,304.1419982910156,0.7321222424507141,0.1156965419650077,0.1102842837572097,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.5460257530212402,0.050000000745058,0.2289840877056121,290.8488464355469,291.1499938964844,273.32501220703125,271.32049560546875,288.5038757324219,294.60211181640625,290.68218994140625,1.0,0.1573302745819091,1.0,0.1500000059604644,0.7262928485870361,1.0,-0.5628621578216553,0.0192696992307901,0.5435925126075745,-0.1422978043556213,0.0,0.0,0.0,24.873903274536133,25.0,-876.745849609375,-0.0,34.04759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,300.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.400390625,18000.0,0.0,0.0,0.0319499522447586,0.0,0.0,0.0,0.0,1.0,0.0217578206211328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.865876796131488e-06,0.0728491693735122,-0.0728413015604019,0.0,3.242513776058331e-05,0.0,0.0,2.7092459201812744,0.0,0.0,0.0,0.2627432644367218,4.0,0.0,1.0
836160,293.2239990234375,297.1499938964844,293.1499938964844,0.0029559126123785,-229.5890655517578,294.6844177246094,0.5460555553436279,0.050000000745058,0.0458405427634716,294.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.5460555553436279,0.050000000745058,0.0482722967863082,293.3443908691406,297.1499938964844,293.1499938964844,0.0049903648905456,-294.2684631347656,297.3624572753906,0.5460555553436279,0.050000000745058,0.0356537550687789,293.129150390625,297.1499938964844,293.1499938964844,0.0693239346146583,-1825.26416015625,304.1401062011719,0.7328553795814514,0.1161233633756637,0.1106278002262115,293.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.5460555553436279,0.050000000745058,0.228982999920845,290.5458679199219,291.1499938964844,273.2966613769531,271.2998352050781,288.4867858886719,294.59100341796875,290.5297241210937,1.0,0.1573621034622192,1.0,0.1500000059604644,0.725820004940033,1.0,-0.5632722973823547,0.0192967802286148,0.5439755320549011,-0.1424239873886108,0.0,0.0,0.055830430239439,24.87067604064941,25.0,-44.14497756958008,-2991.098388671875,34.08424758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,301.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.59375,18000.0,0.0,0.0,0.0287027098238468,0.0,0.0,0.0,0.0,1.0,0.0145844537764787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727238655090332,0.1436556875705719,-0.0709318220615387,0.0,2.912960189860314e-05,0.0,0.0,5.441335201263428,0.0,0.0,0.0,0.2714772522449493,4.0,0.0,1.0
836220,293.2212219238281,297.1499938964844,293.1499938964844,0.0028600546065717,-214.0657653808593,295.29547119140625,0.5461628437042236,0.050000000745058,0.0458397530019283,294.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.5461628437042236,0.050000000745058,0.048271469771862,293.3401184082031,297.1499938964844,293.1499938964844,0.0047562224790453,-271.5047302246094,297.75927734375,0.5461628437042236,0.050000000745058,0.03565314412117,293.1272277832031,297.1499938964844,293.1499938964844,0.0636714622378349,-1704.9254150390625,304.1527709960937,0.7347752451896667,0.1170467808842659,0.1115147098898887,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.5461628437042236,0.050000000745058,0.2289790660142898,291.4486083984375,291.1499938964844,273.239990234375,271.2584228515625,288.43280029296875,294.5434265136719,291.6190490722656,1.0,0.1574321091175079,1.0,0.1500000059604644,0.7248743772506714,1.0,-0.5643293261528015,0.0193606186658144,0.5449686646461487,-0.1427230089902877,0.0,0.0,0.0,24.85675430297852,25.0,872.4867553710938,-2868.53076171875,34.173397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,303.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.671875,18000.0,0.0,0.0,0.0341259315609931,0.0,0.0,0.0,0.0,1.0,0.0083569288253784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690164119005203,0.124141052365303,-0.0551246404647827,0.0,3.463348184595816e-05,0.0,0.0,4.774031162261963,0.0,0.0,0.0,0.2709057927131653,4.0,0.0,1.0
836280,293.2212219238281,297.1499938964844,293.1499938964844,0.0028600546065717,-214.0657653808593,295.29547119140625,0.5461628437042236,0.050000000745058,0.0458397530019283,294.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.5461628437042236,0.050000000745058,0.048271469771862,293.3401184082031,297.1499938964844,293.1499938964844,0.0047562224790453,-271.5047302246094,297.75927734375,0.5461628437042236,0.050000000745058,0.03565314412117,293.1272277832031,297.1499938964844,293.1499938964844,0.0636714622378349,-1704.9254150390625,304.1527709960937,0.7347752451896667,0.1170467808842659,0.1115147098898887,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.5461628437042236,0.050000000745058,0.2289790660142898,291.4486083984375,291.1499938964844,273.239990234375,271.2584228515625,288.43280029296875,294.5434265136719,291.6190490722656,1.0,0.1574321091175079,1.0,0.1500000059604644,0.7248743772506714,1.0,-0.5643293261528015,0.0193606186658144,0.5449686646461487,-0.1427230089902877,0.0,0.0,0.0,24.85675430297852,25.0,872.4867553710938,-2868.53076171875,34.173397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,303.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.671875,18000.0,0.0,0.0,0.0341259315609931,0.0,0.0,0.0,0.0,1.0,0.0083569288253784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690164119005203,0.124141052365303,-0.0551246404647827,0.0,3.463348184595816e-05,0.0,0.0,4.774031162261963,0.0,0.0,0.0,0.2709057927131653,4.0,0.0,1.0
