time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.2221984863281,297.1499938964844,293.1499938964844,0.0028062895871698,-212.3963623046875,295.20654296875,0.5461768507957458,0.050000000745058,0.0458396486937999,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.5461768507957458,0.050000000745058,0.048271358013153,293.3401794433594,297.1499938964844,293.1499938964844,0.0047090998850762,-272.0398864746094,297.64947509765625,0.5461768507957458,0.050000000745058,0.0356530621647834,293.1273498535156,297.1499938964844,293.1499938964844,0.06602343916893,-1753.125244140625,304.1471252441406,0.7360069751739502,0.1175985336303711,0.1121130585670471,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.5461768507957458,0.050000000745058,0.228978544473648,291.3598937988281,291.1499938964844,273.1833190917969,271.2169494628906,288.3557434082031,294.4628295898437,291.0860595703125,1.0,0.1575019806623459,1.0,0.1500000059604644,0.7239287495613098,1.0,-0.565046489238739,0.0194116849452257,0.5456347465515137,-0.1429801732301712,0.0,0.0,0.0,24.858131408691406,25.0,-834.8748779296875,-0.0,34.24443435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,300.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.755859375,18000.0,0.0,0.0,0.0365113541483879,0.0,0.0,0.0,0.0,1.0,0.0173073709011077,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385978829523085e-05,0.0717024356126785,-0.0716880559921264,0.0,3.705438211909495e-05,0.0,0.0,2.673905372619629,0.0,0.0,0.0,0.2629503905773163,4.0,0.0,1.0
836400,293.2221984863281,297.1499938964844,293.1499938964844,0.0028062895871698,-212.3963623046875,295.20654296875,0.5461768507957458,0.050000000745058,0.0458396486937999,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.5461768507957458,0.050000000745058,0.048271358013153,293.3401794433594,297.1499938964844,293.1499938964844,0.0047090998850762,-272.0398864746094,297.64947509765625,0.5461768507957458,0.050000000745058,0.0356530621647834,293.1273498535156,297.1499938964844,293.1499938964844,0.06602343916893,-1753.125244140625,304.1471252441406,0.7360069751739502,0.1175985336303711,0.1121130585670471,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.5461768507957458,0.050000000745058,0.228978544473648,291.3598937988281,291.1499938964844,273.1833190917969,271.2169494628906,288.3557434082031,294.4628295898437,291.0860595703125,1.0,0.1575019806623459,1.0,0.1500000059604644,0.7239287495613098,1.0,-0.565046489238739,0.0194116849452257,0.5456347465515137,-0.1429801732301712,0.0,0.0,0.0,24.858131408691406,25.0,-834.8748779296875,-0.0,34.24443435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,300.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.755859375,18000.0,0.0,0.0,0.0365113541483879,0.0,0.0,0.0,0.0,1.0,0.0173073709011077,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385978829523085e-05,0.0717024356126785,-0.0716880559921264,0.0,3.705438211909495e-05,0.0,0.0,2.673905372619629,0.0,0.0,0.0,0.2629503905773163,4.0,0.0,1.0
836460,293.2147521972656,297.1499938964844,293.1499938964844,0.0029276085551828,-227.28077697753903,294.619873046875,0.5462052822113037,0.050000000745058,0.0458394400775432,294.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.552734375,0.5462052822113037,0.050000000745058,0.0482711382210254,293.334228515625,297.1499938964844,293.1499938964844,0.0048499600961804,-286.6791381835937,297.1744079589844,0.5462052822113037,0.050000000745058,0.0356528982520103,293.1263122558594,297.1499938964844,293.1499938964844,0.0710791870951652,-1858.17919921875,304.1402282714844,0.7373267412185669,0.1183816716074943,0.1127483546733856,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.552734375,0.5462052822113037,0.050000000745058,0.2289775013923645,290.5281066894531,291.1499938964844,273.1266784667969,271.1754150390625,288.3157958984375,294.4336853027344,290.59942626953125,1.0,0.1575710028409958,1.0,0.1500000059604644,0.7229835987091064,1.0,-0.5658068060874939,0.0194650273770093,0.5463417768478394,-0.1432591378688812,0.0,0.0,0.0692886337637901,24.85689163208008,25.0,187.3086395263672,-3065.145751953125,34.31726837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,302.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17726.25390625,18000.0,0.0,0.0,0.0312794856727123,0.0,0.0,0.0,0.0,1.0,0.0115422857925295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768888816237449,0.1432022154331207,-0.0663133338093757,0.0,3.17447011184413e-05,0.0,0.0,5.447390079498291,0.0,0.0,0.0,0.2718968689441681,4.0,0.0,1.0
836520,293.2147521972656,297.1499938964844,293.1499938964844,0.0029276085551828,-227.28077697753903,294.619873046875,0.5462052822113037,0.050000000745058,0.0458394400775432,294.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.552734375,0.5462052822113037,0.050000000745058,0.0482711382210254,293.334228515625,297.1499938964844,293.1499938964844,0.0048499600961804,-286.6791381835937,297.1744079589844,0.5462052822113037,0.050000000745058,0.0356528982520103,293.1263122558594,297.1499938964844,293.1499938964844,0.0710791870951652,-1858.17919921875,304.1402282714844,0.7373267412185669,0.1183816716074943,0.1127483546733856,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.552734375,0.5462052822113037,0.050000000745058,0.2289775013923645,290.5281066894531,291.1499938964844,273.1266784667969,271.1754150390625,288.3157958984375,294.4336853027344,290.59942626953125,1.0,0.1575710028409958,1.0,0.1500000059604644,0.7229835987091064,1.0,-0.5658068060874939,0.0194650273770093,0.5463417768478394,-0.1432591378688812,0.0,0.0,0.0692886337637901,24.85689163208008,25.0,187.3086395263672,-3065.145751953125,34.31726837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,302.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17726.25390625,18000.0,0.0,0.0,0.0312794856727123,0.0,0.0,0.0,0.0,1.0,0.0115422857925295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768888816237449,0.1432022154331207,-0.0663133338093757,0.0,3.17447011184413e-05,0.0,0.0,5.447390079498291,0.0,0.0,0.0,0.2718968689441681,4.0,0.0,1.0
836580,293.212890625,297.1499938964844,293.1499938964844,0.0028165178373456,-210.55047607421875,295.2816162109375,0.5463054180145264,0.050000000745058,0.0458387061953544,294.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.5463054180145264,0.050000000745058,0.0482703670859336,293.3308410644531,297.1499938964844,293.1499938964844,0.0046093272976577,-263.4981994628906,297.6182861328125,0.5463054180145264,0.050000000745058,0.0356523282825946,293.1246643066406,297.1499938964844,293.1499938964844,0.0652175620198249,-1732.91748046875,304.1529846191406,0.7392845153808594,0.1193185597658157,0.1136622428894043,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.5463054180145264,0.050000000745058,0.2289738357067108,291.4971923828125,291.1499938964844,273.07000732421875,271.1338195800781,288.26190185546875,294.3877868652344,291.6396484375,1.0,0.1576471775770187,1.0,0.1500000059604644,0.7220383882522583,1.0,-0.5668966770172119,0.0195317231118679,0.5473649501800537,-0.1435949206352234,0.0,0.0,0.0,24.844348907470703,25.0,807.560791015625,-2769.3857421875,34.41139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760009765625,303.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.205078125,18000.0,0.0,0.0,0.0372016765177249,0.0,0.0,0.0,0.0,1.0,0.0076261539943516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616338662803173,0.1131516098976135,-0.0515177436172962,0.0,3.7754973163828254e-05,0.0,0.0,4.348675727844238,0.0,0.0,0.0,0.2691759467124939,4.0,0.0,1.0
836640,293.212890625,297.1499938964844,293.1499938964844,0.0028165178373456,-210.55047607421875,295.2816162109375,0.5463054180145264,0.050000000745058,0.0458387061953544,294.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.5463054180145264,0.050000000745058,0.0482703670859336,293.3308410644531,297.1499938964844,293.1499938964844,0.0046093272976577,-263.4981994628906,297.6182861328125,0.5463054180145264,0.050000000745058,0.0356523282825946,293.1246643066406,297.1499938964844,293.1499938964844,0.0652175620198249,-1732.91748046875,304.1529846191406,0.7392845153808594,0.1193185597658157,0.1136622428894043,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.5463054180145264,0.050000000745058,0.2289738357067108,291.4971923828125,291.1499938964844,273.07000732421875,271.1338195800781,288.26190185546875,294.3877868652344,291.6396484375,1.0,0.1576471775770187,1.0,0.1500000059604644,0.7220383882522583,1.0,-0.5668966770172119,0.0195317231118679,0.5473649501800537,-0.1435949206352234,0.0,0.0,0.0,24.844348907470703,25.0,807.560791015625,-2769.3857421875,34.41139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760009765625,303.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.205078125,18000.0,0.0,0.0,0.0372016765177249,0.0,0.0,0.0,0.0,1.0,0.0076261539943516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616338662803173,0.1131516098976135,-0.0515177436172962,0.0,3.7754973163828254e-05,0.0,0.0,4.348675727844238,0.0,0.0,0.0,0.2691759467124939,4.0,0.0,1.0
836700,293.2140808105469,297.1499938964844,293.1499938964844,0.002764793112874,-205.84474182128903,295.4040832519531,0.5463197827339172,0.050000000745058,0.0458386018872261,294.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758728027344,0.5463197827339172,0.050000000745058,0.0482702553272247,293.33135986328125,297.1499938964844,293.1499938964844,0.004536694381386,-258.59527587890625,297.68707275390625,0.5463197827339172,0.050000000745058,0.0356522463262081,293.1247253417969,297.1499938964844,293.1499938964844,0.0647479966282844,-1722.779052734375,304.1531982421875,0.7400029301643372,0.1196293979883194,0.1140094324946403,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758728027344,0.5463197827339172,0.050000000745058,0.2289732992649078,291.6911315917969,291.1499938964844,273.0416564941406,271.1130065917969,288.2244873046875,294.3495483398437,291.6273803710937,1.0,0.1576853692531585,1.0,0.1500000059604644,0.721565842628479,1.0,-0.5673123598098755,0.0195599999278783,0.5477523803710938,-0.1437381654977798,0.0,0.0,0.0,24.84400749206543,25.0,-160.12286376953125,-6.4593825340271,34.4516487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358642578125,300.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.2890625,18000.0,0.0,0.0,0.0395323261618614,0.0,0.0,0.0,0.0,1.0,0.0134760923683643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007114631589502,0.070784755051136,-0.0700732916593551,0.0,4.012028512079269e-05,0.0,0.0,2.656293630599976,0.0,0.0,0.0,0.2635511755943298,4.0,0.0,1.0
836760,293.2133483886719,297.1499938964844,293.1499938964844,0.0027840351685881,-211.5362701416016,295.0927124023437,0.5463125109672546,0.050000000745058,0.0458386540412902,294.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.5463125109672546,0.050000000745058,0.0482703112065792,293.3310546875,297.1499938964844,293.1499938964844,0.0045931488275527,-266.93817138671875,297.4332275390625,0.5463125109672546,0.050000000745058,0.0356522873044014,293.1249389648437,297.1499938964844,293.1499938964844,0.0685147196054458,-1801.1868896484375,304.1457214355469,0.7405397891998291,0.1199041381478309,0.1142783910036087,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.5463125109672546,0.050000000745058,0.2289735674858093,291.2606811523437,291.1499938964844,273.0133361816406,271.0921630859375,288.1927185058594,294.3183288574219,290.9819030761719,1.0,0.1577222794294357,1.0,0.1500000059604644,0.721093475818634,1.0,-0.5676356554031372,0.0195845998823642,0.5480510592460632,-0.143862634897232,0.0,0.0,0.0,24.847171783447266,25.0,-914.5239868164062,-0.0,34.48630905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,300.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.51953125,18000.0,0.0,0.0,0.0389799289405345,0.0,0.0,0.0,0.0,1.0,0.0163063555955886,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327057447691914e-05,0.0713960081338882,-0.0713836774230003,0.0,3.9559672586619854e-05,0.0,0.0,2.660581111907959,0.0,0.0,0.0,0.2628434598445892,4.0,0.0,1.0
836820,293.2055969238281,297.1499938964844,293.1499938964844,0.0029052544850856,-224.6863708496093,294.61004638671875,0.5463523864746094,0.050000000745058,0.0458383597433567,294.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.5463523864746094,0.050000000745058,0.0482700020074844,293.3251342773437,297.1499938964844,293.1499938964844,0.004707520827651,-277.96484375,297.027099609375,0.5463523864746094,0.050000000745058,0.0356520600616931,293.123779296875,297.1499938964844,293.1499938964844,0.0723392590880394,-1880.4488525390625,304.1416015625,0.742017388343811,0.1207694336771965,0.1149877458810806,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.5463523864746094,0.050000000745058,0.2289721071720123,290.574951171875,291.1499938964844,272.9566650390625,271.0504455566406,288.1613464355469,294.2999267578125,290.7714538574219,1.0,0.1577972024679184,1.0,0.1500000059604644,0.7201487421989441,1.0,-0.5684840679168701,0.019641675055027,0.5488424301147461,-0.1441299468278885,0.0,0.0,0.078512355685234,24.84470558166504,25.0,458.6034240722656,-3168.781005859375,34.56692886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,303.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.87109375,18000.0,0.0,0.0,0.0344411619007587,0.0,0.0,0.0,0.0,1.0,0.0089183496311306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833628848195076,0.1407700479030609,-0.0574071556329727,0.0,3.495339842629619e-05,0.0,0.0,5.383697509765625,0.0,0.0,0.0,0.2722307443618774,4.0,0.0,1.0
836880,293.2055969238281,297.1499938964844,293.1499938964844,0.0029052544850856,-224.6863708496093,294.61004638671875,0.5463523864746094,0.050000000745058,0.0458383597433567,294.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.5463523864746094,0.050000000745058,0.0482700020074844,293.3251342773437,297.1499938964844,293.1499938964844,0.004707520827651,-277.96484375,297.027099609375,0.5463523864746094,0.050000000745058,0.0356520600616931,293.123779296875,297.1499938964844,293.1499938964844,0.0723392590880394,-1880.4488525390625,304.1416015625,0.742017388343811,0.1207694336771965,0.1149877458810806,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.5463523864746094,0.050000000745058,0.2289721071720123,290.574951171875,291.1499938964844,272.9566650390625,271.0504455566406,288.1613464355469,294.2999267578125,290.7714538574219,1.0,0.1577972024679184,1.0,0.1500000059604644,0.7201487421989441,1.0,-0.5684840679168701,0.019641675055027,0.5488424301147461,-0.1441299468278885,0.0,0.0,0.078512355685234,24.84470558166504,25.0,458.6034240722656,-3168.781005859375,34.56692886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,303.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.87109375,18000.0,0.0,0.0,0.0344411619007587,0.0,0.0,0.0,0.0,1.0,0.0089183496311306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833628848195076,0.1407700479030609,-0.0574071556329727,0.0,3.495339842629619e-05,0.0,0.0,5.383697509765625,0.0,0.0,0.0,0.2722307443618774,4.0,0.0,1.0
836940,293.2049255371094,297.1499938964844,293.1499938964844,0.0027755168266594,-207.0955047607422,295.2903747558594,0.5464476346969604,0.050000000745058,0.0458376631140708,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51861572265625,0.5464476346969604,0.050000000745058,0.0482692681252956,293.3231811523437,297.1499938964844,293.1499938964844,0.004463876131922,-255.32272338867188,297.494384765625,0.5464476346969604,0.050000000745058,0.0356515161693096,293.1225280761719,297.1499938964844,293.1499938964844,0.0667154118418693,-1759.9317626953125,304.1533203125,0.7439941167831421,0.1216946169734001,0.1159149184823036,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51861572265625,0.5464476346969604,0.050000000745058,0.2289686203002929,291.5663452148437,291.1499938964844,272.8999938964844,271.0086364746094,288.1105651855469,294.2553405761719,291.67388916015625,1.0,0.1578786820173263,1.0,0.1500000059604644,0.7192040681838989,1.0,-0.5695902705192566,0.0197086110711097,0.549881637096405,-0.1444091498851776,0.0,0.0,0.0,24.833892822265625,25.0,703.5664672851562,-2379.094970703125,34.66481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7116394042969,302.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.736328125,18000.0,0.0,0.0,0.040613155812025,0.0,0.0,0.0,0.0,1.0,0.0082390997558832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0403412654995918,0.0948835834860801,-0.0545423179864883,0.0,4.121719030081295e-05,0.0,0.0,3.626162528991699,0.0,0.0,0.0,0.2668380737304687,4.0,0.0,1.0
837000,293.2049255371094,297.1499938964844,293.1499938964844,0.0027755168266594,-207.0955047607422,295.2903747558594,0.5464476346969604,0.050000000745058,0.0458376631140708,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51861572265625,0.5464476346969604,0.050000000745058,0.0482692681252956,293.3231811523437,297.1499938964844,293.1499938964844,0.004463876131922,-255.32272338867188,297.494384765625,0.5464476346969604,0.050000000745058,0.0356515161693096,293.1225280761719,297.1499938964844,293.1499938964844,0.0667154118418693,-1759.9317626953125,304.1533203125,0.7439941167831421,0.1216946169734001,0.1159149184823036,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51861572265625,0.5464476346969604,0.050000000745058,0.2289686203002929,291.5663452148437,291.1499938964844,272.8999938964844,271.0086364746094,288.1105651855469,294.2553405761719,291.67388916015625,1.0,0.1578786820173263,1.0,0.1500000059604644,0.7192040681838989,1.0,-0.5695902705192566,0.0197086110711097,0.549881637096405,-0.1444091498851776,0.0,0.0,0.0,24.833892822265625,25.0,703.5664672851562,-2379.094970703125,34.66481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7116394042969,302.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.736328125,18000.0,0.0,0.0,0.040613155812025,0.0,0.0,0.0,0.0,1.0,0.0082390997558832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0403412654995918,0.0948835834860801,-0.0545423179864883,0.0,4.121719030081295e-05,0.0,0.0,3.626162528991699,0.0,0.0,0.0,0.2668380737304687,4.0,0.0,1.0
837060,293.2044372558594,297.1499938964844,293.1499938964844,0.0027757303323596,-212.1407012939453,294.94586181640625,0.5464510321617126,0.050000000745058,0.0458376370370388,294.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5464510321617126,0.050000000745058,0.0482692383229732,293.3231201171875,297.1499938964844,293.1499938964844,0.0044927611015737,-263.0878295898437,297.18865966796875,0.5464510321617126,0.050000000745058,0.0356514938175678,293.1229248046875,297.1499938964844,293.1499938964844,0.0714414417743682,-1858.7685546875,304.1436462402344,0.7452525496482849,0.1223098486661911,0.1165355369448661,293.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5464510321617126,0.050000000745058,0.2289684861898422,291.10272216796875,291.1499938964844,272.84332275390625,270.966796875,288.05242919921875,294.1967468261719,290.8323059082031,1.0,0.157957911491394,1.0,0.1500000059604644,0.7182597517967224,1.0,-0.5703348517417908,0.0197607092559337,0.5505741834640503,-0.1445951163768768,0.0,0.0,0.0,24.83835792541504,25.0,-997.6885375976562,-0.0,34.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84771728515625,300.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23828125,18000.0,0.0,0.0,0.0411094799637794,0.0,0.0,0.0,0.0,1.0,0.0159916225820779,0.0,-0.0,-0.0,0.0,0.0,0.0,9.972351108444856e-06,0.0712736546993255,-0.0712636783719062,0.0,4.172089757048525e-05,0.0,0.0,2.653599739074707,0.0,0.0,0.0,0.2627328634262085,4.0,0.0,1.0
837120,293.2044372558594,297.1499938964844,293.1499938964844,0.0027757303323596,-212.1407012939453,294.94586181640625,0.5464510321617126,0.050000000745058,0.0458376370370388,294.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5464510321617126,0.050000000745058,0.0482692383229732,293.3231201171875,297.1499938964844,293.1499938964844,0.0044927611015737,-263.0878295898437,297.18865966796875,0.5464510321617126,0.050000000745058,0.0356514938175678,293.1229248046875,297.1499938964844,293.1499938964844,0.0714414417743682,-1858.7685546875,304.1436462402344,0.7452525496482849,0.1223098486661911,0.1165355369448661,293.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5464510321617126,0.050000000745058,0.2289684861898422,291.10272216796875,291.1499938964844,272.84332275390625,270.966796875,288.05242919921875,294.1967468261719,290.8323059082031,1.0,0.157957911491394,1.0,0.1500000059604644,0.7182597517967224,1.0,-0.5703348517417908,0.0197607092559337,0.5505741834640503,-0.1445951163768768,0.0,0.0,0.0,24.83835792541504,25.0,-997.6885375976562,-0.0,34.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84771728515625,300.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23828125,18000.0,0.0,0.0,0.0411094799637794,0.0,0.0,0.0,0.0,1.0,0.0159916225820779,0.0,-0.0,-0.0,0.0,0.0,0.0,9.972351108444856e-06,0.0712736546993255,-0.0712636783719062,0.0,4.172089757048525e-05,0.0,0.0,2.653599739074707,0.0,0.0,0.0,0.2627328634262085,4.0,0.0,1.0
837180,293.1967468261719,297.1499938964844,293.1499938964844,0.0028748346958309,-220.7653350830078,294.6829528808594,0.5465109944343567,0.050000000745058,0.0458371974527835,294.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.5465109944343567,0.050000000745058,0.0482687763869762,293.31707763671875,297.1499938964844,293.1499938964844,0.0045526050962507,-267.6561279296875,296.94317626953125,0.5465109944343567,0.050000000745058,0.0356511510908603,293.12158203125,297.1499938964844,293.1499938964844,0.0730641484260559,-1891.2386474609373,304.1441345214844,0.7469242811203003,0.1232624351978302,0.1173304766416549,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.5465109944343567,0.050000000745058,0.2289662808179855,290.7265319824219,291.1499938964844,272.7866516113281,270.92486572265625,288.02880859375,294.1846008300781,290.9941711425781,1.0,0.1580381393432617,1.0,0.1500000059604644,0.7173154354095459,1.0,-0.5712846517562866,0.0198207087814807,0.5514639019966125,-0.144789308309555,0.0,0.0,0.0733647570014,24.833778381347656,25.0,661.6289672851562,-3254.823486328125,34.831180572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,303.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6484375,18000.0,0.0,0.0,0.0376907885074615,0.0,0.0,0.0,0.0,1.0,0.006985833402723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886803567409515,0.1365661919116974,-0.0478858351707458,0.0,3.825135718216188e-05,0.0,0.0,5.246738433837891,0.0,0.0,0.0,0.272299587726593,4.0,0.0,1.0
837240,293.1967468261719,297.1499938964844,293.1499938964844,0.0028748346958309,-220.7653350830078,294.6829528808594,0.5465109944343567,0.050000000745058,0.0458371974527835,294.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.5465109944343567,0.050000000745058,0.0482687763869762,293.31707763671875,297.1499938964844,293.1499938964844,0.0045526050962507,-267.6561279296875,296.94317626953125,0.5465109944343567,0.050000000745058,0.0356511510908603,293.12158203125,297.1499938964844,293.1499938964844,0.0730641484260559,-1891.2386474609373,304.1441345214844,0.7469242811203003,0.1232624351978302,0.1173304766416549,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.5465109944343567,0.050000000745058,0.2289662808179855,290.7265319824219,291.1499938964844,272.7866516113281,270.92486572265625,288.02880859375,294.1846008300781,290.9941711425781,1.0,0.1580381393432617,1.0,0.1500000059604644,0.7173154354095459,1.0,-0.5712846517562866,0.0198207087814807,0.5514639019966125,-0.144789308309555,0.0,0.0,0.0733647570014,24.833778381347656,25.0,661.6289672851562,-3254.823486328125,34.831180572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,303.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6484375,18000.0,0.0,0.0,0.0376907885074615,0.0,0.0,0.0,0.0,1.0,0.006985833402723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886803567409515,0.1365661919116974,-0.0478858351707458,0.0,3.825135718216188e-05,0.0,0.0,5.246738433837891,0.0,0.0,0.0,0.272299587726593,4.0,0.0,1.0
837300,293.1962280273437,297.1499938964844,293.1499938964844,0.0027990809176117,-210.5972137451172,295.0853271484375,0.5465665459632874,0.050000000745058,0.045836791396141,294.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.5465665459632874,0.050000000745058,0.0482683479785919,293.3159484863281,297.1499938964844,293.1499938964844,0.0044180853292346,-255.0175170898437,297.2290344238281,0.5465665459632874,0.050000000745058,0.0356508381664752,293.120849609375,297.1499938964844,293.1499938964844,0.0697780847549438,-1820.517578125,304.1510925292969,0.7479881048202515,0.123763658106327,0.1178268641233444,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.5465665459632874,0.050000000745058,0.2289642542600631,291.3062744140625,291.1499938964844,272.7583312988281,270.9039001464844,288.00811767578125,294.1669616699219,291.4928283691406,1.0,0.1580809950828552,1.0,0.1500000059604644,0.71684330701828,1.0,-0.5718765258789062,0.0198553260415792,0.5520212054252625,-0.1448977440595626,0.0,0.0,0.0041835401207208,24.82756423950196,25.0,823.3001098632812,-3069.151611328125,34.88339614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,303.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.140625,18000.0,0.0,0.0,0.0407267920672893,0.0,0.0,0.0,0.0,1.0,0.0058581084012985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077967070043087,0.1191552802920341,-0.0411882139742374,0.0,4.133251786697656e-05,0.0,0.0,4.584635257720947,0.0,0.0,0.0,0.270733118057251,4.0,0.0,1.0
837360,293.1972351074219,297.1499938964844,293.1499938964844,0.0027412138879299,-204.2185974121093,295.3014831542969,0.5465976595878601,0.050000000745058,0.0458365641534328,294.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.5465976595878601,0.050000000745058,0.0482681058347225,293.3163452148437,297.1499938964844,293.1499938964844,0.0043265069834887,-247.60299682617188,297.3731689453125,0.5465976595878601,0.050000000745058,0.0356506593525409,293.1207580566406,297.1499938964844,293.1499938964844,0.0683178529143333,-1789.201171875,304.15350341796875,0.7488747835159302,0.1241530254483223,0.118248626589775,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.5465976595878601,0.050000000745058,0.2289631217718124,291.6269226074219,291.1499938964844,272.7300109863281,270.8829040527344,287.9794616699219,294.1374206542969,291.6948547363281,1.0,0.1581239402294159,1.0,0.1500000059604644,0.7163713574409485,1.0,-0.5723806023597717,0.0198864284902811,0.5524941682815552,-0.144987866282463,0.0,0.0,0.0,24.82542610168457,25.0,502.5551452636719,-1550.997314453125,34.93098068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6884460449219,301.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.685546875,18000.0,0.0,0.0,0.0436452254652977,0.0,0.0,0.0,0.0,1.0,0.0096008237451314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174878481775522,0.0778129920363426,-0.0603251457214355,0.0,4.429435284691863e-05,0.0,0.0,2.9500646591186523,0.0,0.0,0.0,0.2647834420204162,4.0,0.0,1.0
837420,293.1953125,297.1499938964844,293.1499938964844,0.0027798507362604,-213.8847503662109,294.7835388183594,0.5465978980064392,0.050000000745058,0.0458365567028522,294.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.992431640625,0.5465978980064392,0.050000000745058,0.0482681021094322,293.31561279296875,297.1499938964844,293.1499938964844,0.0044038691557943,-259.9989013671875,296.9283752441406,0.5465978980064392,0.050000000745058,0.0356506556272506,293.1211853027344,297.1499938964844,293.1499938964844,0.0746193975210189,-1922.1322021484373,304.141357421875,0.7501392364501953,0.1248052939772605,0.1188738644123077,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.992431640625,0.5465978980064392,0.050000000745058,0.2289631068706512,290.9105834960937,291.1499938964844,272.67333984375,270.8408508300781,287.93182373046875,294.0903015136719,290.6653137207031,1.0,0.1582064628601074,1.0,0.1500000059604644,0.7154273986816406,1.0,-0.5731309652328491,0.0199384670704603,0.5531924962997437,-0.1451225876808166,0.0,0.0,0.0,24.831111907958984,25.0,-1059.58544921875,-0.0,35.01059341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,299.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7421875,18000.0,0.0,0.0,0.0423781983554363,0.0,0.0,0.0,0.0,1.0,0.016165617853403,0.0,-0.0,-0.0,0.0,0.0,0.0,8.634879122837447e-06,0.0712921842932701,-0.0712835490703582,0.0,4.300848377170041e-05,0.0,0.0,2.6521763801574707,0.0,0.0,0.0,0.2626452445983886,4.0,0.0,1.0
837480,293.1953125,297.1499938964844,293.1499938964844,0.0027798507362604,-213.8847503662109,294.7835388183594,0.5465978980064392,0.050000000745058,0.0458365567028522,294.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.992431640625,0.5465978980064392,0.050000000745058,0.0482681021094322,293.31561279296875,297.1499938964844,293.1499938964844,0.0044038691557943,-259.9989013671875,296.9283752441406,0.5465978980064392,0.050000000745058,0.0356506556272506,293.1211853027344,297.1499938964844,293.1499938964844,0.0746193975210189,-1922.1322021484373,304.141357421875,0.7501392364501953,0.1248052939772605,0.1188738644123077,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.992431640625,0.5465978980064392,0.050000000745058,0.2289631068706512,290.9105834960937,291.1499938964844,272.67333984375,270.8408508300781,287.93182373046875,294.0903015136719,290.6653137207031,1.0,0.1582064628601074,1.0,0.1500000059604644,0.7154273986816406,1.0,-0.5731309652328491,0.0199384670704603,0.5531924962997437,-0.1451225876808166,0.0,0.0,0.0,24.831111907958984,25.0,-1059.58544921875,-0.0,35.01059341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,299.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7421875,18000.0,0.0,0.0,0.0423781983554363,0.0,0.0,0.0,0.0,1.0,0.016165617853403,0.0,-0.0,-0.0,0.0,0.0,0.0,8.634879122837447e-06,0.0712921842932701,-0.0712835490703582,0.0,4.300848377170041e-05,0.0,0.0,2.6521763801574707,0.0,0.0,0.0,0.2626452445983886,4.0,0.0,1.0
837540,293.1883544921875,297.1499938964844,293.1499938964844,0.0028345917817205,-215.893798828125,294.81158447265625,0.5466746091842651,0.050000000745058,0.0458359979093074,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.5466746091842651,0.050000000745058,0.048267513513565,293.3099670410156,297.1499938964844,293.1499938964844,0.0043898443691432,-256.6435852050781,296.9048156738281,0.5466746091842651,0.050000000745058,0.0356502197682857,293.1197509765625,297.1499938964844,293.1499938964844,0.0735914409160614,-1897.8236083984373,304.1470031738281,0.7519968748092651,0.1258261054754257,0.1197506934404373,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.5466746091842651,0.050000000745058,0.2289603054523468,290.94488525390625,291.1499938964844,272.6166687011719,270.7987365722656,287.9115295410156,294.0821838378906,291.2074890136719,1.0,0.1582914292812347,1.0,0.1500000059604644,0.7144834995269775,1.0,-0.5741778612136841,0.0200028922408819,0.5541749596595764,-0.145314410328865,0.0,0.0,0.0554689988493919,24.824295043945312,25.0,775.835693359375,-3277.634765625,35.107425689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,304.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3203125,18000.0,0.0,0.0,0.0405727885663509,0.0,0.0,0.0,0.0,1.0,0.0057606189511716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894531235098838,0.1299848407506942,-0.0405317209661006,0.0,4.1176223021466285e-05,0.0,0.0,5.007015705108643,0.0,0.0,0.0,0.271915078163147,4.0,0.0,1.0
837600,293.1883544921875,297.1499938964844,293.1499938964844,0.0028345917817205,-215.893798828125,294.81158447265625,0.5466746091842651,0.050000000745058,0.0458359979093074,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.5466746091842651,0.050000000745058,0.048267513513565,293.3099670410156,297.1499938964844,293.1499938964844,0.0043898443691432,-256.6435852050781,296.9048156738281,0.5466746091842651,0.050000000745058,0.0356502197682857,293.1197509765625,297.1499938964844,293.1499938964844,0.0735914409160614,-1897.8236083984373,304.1470031738281,0.7519968748092651,0.1258261054754257,0.1197506934404373,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.5466746091842651,0.050000000745058,0.2289603054523468,290.94488525390625,291.1499938964844,272.6166687011719,270.7987365722656,287.9115295410156,294.0821838378906,291.2074890136719,1.0,0.1582914292812347,1.0,0.1500000059604644,0.7144834995269775,1.0,-0.5741778612136841,0.0200028922408819,0.5541749596595764,-0.145314410328865,0.0,0.0,0.0554689988493919,24.824295043945312,25.0,775.835693359375,-3277.634765625,35.107425689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,304.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3203125,18000.0,0.0,0.0,0.0405727885663509,0.0,0.0,0.0,0.0,1.0,0.0057606189511716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894531235098838,0.1299848407506942,-0.0405317209661006,0.0,4.1176223021466285e-05,0.0,0.0,5.007015705108643,0.0,0.0,0.0,0.271915078163147,4.0,0.0,1.0
837660,293.1896667480469,297.1499938964844,293.1499938964844,0.0027139855083078,-202.1327209472656,295.3022155761719,0.546741783618927,0.050000000745058,0.045835506170988,294.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388244628906,0.546741783618927,0.050000000745058,0.0482669956982135,293.3103942871094,297.1499938964844,293.1499938964844,0.0041987663134932,-240.65701293945312,297.24383544921875,0.546741783618927,0.050000000745058,0.0356498397886753,293.1194152832031,297.1499938964844,293.1499938964844,0.0701704546809196,-1823.8883056640625,304.1532287597656,0.7538546919822693,0.1266632229089737,0.1206323206424713,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388244628906,0.546741783618927,0.050000000745058,0.2289578467607498,291.6612243652344,291.1499938964844,272.5599975585937,270.7565612792969,287.86102294921875,294.0335998535156,291.6632080078125,1.0,0.1583803445100784,1.0,0.1500000059604644,0.7135400176048279,1.0,-0.5752313733100891,0.0200681649148464,0.5551632046699524,-0.1455189138650894,0.0,0.0,0.0,24.81926727294922,25.0,111.48693084716795,-388.7209777832031,35.20684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,300.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18230.037109375,18000.0,0.0,0.0,0.0459470972418785,0.0,0.0,0.0,0.0,1.0,0.0109154041856527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037436217535287,0.0684143751859664,-0.0646707490086555,0.0,4.663045911001973e-05,0.0,0.0,2.574641466140747,0.0,0.0,0.0,0.2635299861431122,4.0,0.0,1.0
837720,293.1896667480469,297.1499938964844,293.1499938964844,0.0027139855083078,-202.1327209472656,295.3022155761719,0.546741783618927,0.050000000745058,0.045835506170988,294.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388244628906,0.546741783618927,0.050000000745058,0.0482669956982135,293.3103942871094,297.1499938964844,293.1499938964844,0.0041987663134932,-240.65701293945312,297.24383544921875,0.546741783618927,0.050000000745058,0.0356498397886753,293.1194152832031,297.1499938964844,293.1499938964844,0.0701704546809196,-1823.8883056640625,304.1532287597656,0.7538546919822693,0.1266632229089737,0.1206323206424713,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388244628906,0.546741783618927,0.050000000745058,0.2289578467607498,291.6612243652344,291.1499938964844,272.5599975585937,270.7565612792969,287.86102294921875,294.0335998535156,291.6632080078125,1.0,0.1583803445100784,1.0,0.1500000059604644,0.7135400176048279,1.0,-0.5752313733100891,0.0200681649148464,0.5551632046699524,-0.1455189138650894,0.0,0.0,0.0,24.81926727294922,25.0,111.48693084716795,-388.7209777832031,35.20684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,300.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18230.037109375,18000.0,0.0,0.0,0.0459470972418785,0.0,0.0,0.0,0.0,1.0,0.0109154041856527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037436217535287,0.0684143751859664,-0.0646707490086555,0.0,4.663045911001973e-05,0.0,0.0,2.574641466140747,0.0,0.0,0.0,0.2635299861431122,4.0,0.0,1.0
837780,293.1859436035156,297.1499938964844,293.1499938964844,0.0027931458316743,-216.3693084716797,294.6232604980469,0.5467402338981628,0.050000000745058,0.0458355136215686,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7874450683594,0.5467402338981628,0.050000000745058,0.0482670031487941,293.3085327148437,297.1499938964844,293.1499938964844,0.0043213297612965,-257.198486328125,296.66424560546875,0.5467402338981628,0.050000000745058,0.0356498435139656,293.1197204589844,297.1499938964844,293.1499938964844,0.0778994336724281,-1988.1416015625,304.13916015625,0.7551544308662415,0.1273735463619232,0.1212756559252739,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7874450683594,0.5467402338981628,0.050000000745058,0.2289578914642334,290.70867919921875,291.1499938964844,272.5033264160156,270.71435546875,287.8209533691406,293.9986267089844,290.49822998046875,1.0,0.15846548974514,1.0,0.1500000059604644,0.7125965356826782,1.0,-0.5760034918785095,0.0201227702200412,0.5558807253837585,-0.1456925123929977,0.0,0.0,0.0350130759179592,24.825096130371094,25.0,-985.2698974609376,-2457.525146484375,35.28921890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,299.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17646.607421875,18000.0,0.0,0.0,0.0425023771822452,0.0,0.0,0.0,0.0,1.0,0.0126854823902249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0394614823162555,0.1077024638652801,-0.0682409852743148,0.0,4.313450699555688e-05,0.0,0.0,3.995420217514038,0.0,0.0,0.0,0.2686878442764282,4.0,0.0,1.0
837840,293.1859436035156,297.1499938964844,293.1499938964844,0.0027931458316743,-216.3693084716797,294.6232604980469,0.5467402338981628,0.050000000745058,0.0458355136215686,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7874450683594,0.5467402338981628,0.050000000745058,0.0482670031487941,293.3085327148437,297.1499938964844,293.1499938964844,0.0043213297612965,-257.198486328125,296.66424560546875,0.5467402338981628,0.050000000745058,0.0356498435139656,293.1197204589844,297.1499938964844,293.1499938964844,0.0778994336724281,-1988.1416015625,304.13916015625,0.7551544308662415,0.1273735463619232,0.1212756559252739,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7874450683594,0.5467402338981628,0.050000000745058,0.2289578914642334,290.70867919921875,291.1499938964844,272.5033264160156,270.71435546875,287.8209533691406,293.9986267089844,290.49822998046875,1.0,0.15846548974514,1.0,0.1500000059604644,0.7125965356826782,1.0,-0.5760034918785095,0.0201227702200412,0.5558807253837585,-0.1456925123929977,0.0,0.0,0.0350130759179592,24.825096130371094,25.0,-985.2698974609376,-2457.525146484375,35.28921890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,299.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17646.607421875,18000.0,0.0,0.0,0.0425023771822452,0.0,0.0,0.0,0.0,1.0,0.0126854823902249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0394614823162555,0.1077024638652801,-0.0682409852743148,0.0,4.313450699555688e-05,0.0,0.0,3.995420217514038,0.0,0.0,0.0,0.2686878442764282,4.0,0.0,1.0
837900,293.1816711425781,297.1499938964844,293.1499938964844,0.0028541404753923,-220.5576629638672,294.5426025390625,0.5467749238014221,0.050000000745058,0.0458352603018283,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.5467749238014221,0.050000000745058,0.0482667386531829,293.30523681640625,297.1499938964844,293.1499938964844,0.0043498054146766,-258.19122314453125,296.5771179199219,0.5467749238014221,0.050000000745058,0.0356496460735797,293.1189880371094,297.1499938964844,293.1499938964844,0.0778914839029312,-1986.6463623046875,304.1413879394531,0.7560780048370361,0.1278991103172302,0.1217129677534103,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.5467749238014221,0.050000000745058,0.2289566248655319,290.5872802734375,291.1499938964844,272.4750061035156,270.6932067871094,287.813232421875,293.9986877441406,290.8064880371094,1.0,0.1585090905427932,1.0,0.1500000059604644,0.712124764919281,1.0,-0.576525866985321,0.0201558135449886,0.5563700199127197,-0.1458074003458023,0.0,0.0,0.0904300585389137,24.82219886779785,25.0,458.36279296875,-3306.22900390625,35.33828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,303.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.1171875,18000.0,0.0,0.0,0.0405166633427143,0.0,0.0,0.0,0.0,1.0,0.0067996648140251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882330164313316,0.134994089603424,-0.046761080622673,0.0,4.111926318728365e-05,0.0,0.0,5.171475410461426,0.0,0.0,0.0,0.2719554901123047,4.0,0.0,1.0
837960,293.180419921875,297.1499938964844,293.1499938964844,0.0027937747072428,-211.22686767578125,294.9486389160156,0.5468292236328125,0.050000000745058,0.0458348654210567,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5468292236328125,0.050000000745058,0.0482663214206695,293.3037414550781,297.1499938964844,293.1499938964844,0.0042313407175242,-246.1262969970703,296.8761291503906,0.5468292236328125,0.050000000745058,0.0356493405997753,293.1182556152344,297.1499938964844,293.1499938964844,0.0742666199803352,-1907.625732421875,304.14947509765625,0.7571759223937988,0.1284376382827758,0.1222254559397697,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5468292236328125,0.050000000745058,0.2289546430110931,291.1632385253906,291.1499938964844,272.4466552734375,270.67205810546875,287.79833984375,293.9898986816406,291.3785095214844,1.0,0.1585546433925628,1.0,0.1500000059604644,0.7116532921791077,1.0,-0.5771371722221375,0.0201925430446863,0.5569446086883545,-0.145937368273735,0.0,0.0,0.0323785655200481,24.816234588623047,25.0,803.2633056640625,-3234.557861328125,35.39322280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,304.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.0429883226752281,0.0,0.0,0.0,0.0,1.0,0.0051225265488028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855703726410865,0.1218062564730644,-0.0362358801066875,0.0,4.362768231658265e-05,0.0,0.0,4.693333625793457,0.0,0.0,0.0,0.2711729407310486,4.0,0.0,1.0
838020,293.1820983886719,297.1499938964844,293.1499938964844,0.0026948268059641,-201.2482452392578,295.2691345214844,0.5468745827674866,0.050000000745058,0.0458345338702201,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.5468745827674866,0.050000000745058,0.0482659712433815,293.3048400878906,297.1499938964844,293.1499938964844,0.0040845652110874,-235.0917358398437,297.0869140625,0.5468745827674866,0.050000000745058,0.0356490835547447,293.1183776855469,297.1499938964844,293.1499938964844,0.0725913345813751,-1870.8433837890625,304.15191650390625,0.7589132785797119,0.129222109913826,0.1230587512254715,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.5468745827674866,0.050000000745058,0.2289529889822006,291.6359558105469,291.1499938964844,272.3900146484375,270.6296691894531,287.7469177246094,293.94110107421875,291.52325439453125,1.0,0.1586457639932632,1.0,0.1500000059604644,0.7107102870941162,1.0,-0.5781341791152954,0.0202570669353008,0.5578771233558655,-0.1461566835641861,0.0,0.0,0.0,24.81473922729492,25.0,-394.7318420410156,-7.5566781561065e-06,35.4910774230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73931884765625,299.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.79296875,18000.0,0.0,0.0,0.0474962256848812,0.0,0.0,0.0,0.0,1.0,0.011734745465219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000537626503501,0.0672914981842041,-0.0667538717389106,0.0,4.8202633479377255e-05,0.0,0.0,2.520186424255371,0.0,0.0,0.0,0.2630683481693268,4.0,0.0,1.0
838080,293.1820983886719,297.1499938964844,293.1499938964844,0.0026948268059641,-201.2482452392578,295.2691345214844,0.5468745827674866,0.050000000745058,0.0458345338702201,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.5468745827674866,0.050000000745058,0.0482659712433815,293.3048400878906,297.1499938964844,293.1499938964844,0.0040845652110874,-235.0917358398437,297.0869140625,0.5468745827674866,0.050000000745058,0.0356490835547447,293.1183776855469,297.1499938964844,293.1499938964844,0.0725913345813751,-1870.8433837890625,304.15191650390625,0.7589132785797119,0.129222109913826,0.1230587512254715,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.5468745827674866,0.050000000745058,0.2289529889822006,291.6359558105469,291.1499938964844,272.3900146484375,270.6296691894531,287.7469177246094,293.94110107421875,291.52325439453125,1.0,0.1586457639932632,1.0,0.1500000059604644,0.7107102870941162,1.0,-0.5781341791152954,0.0202570669353008,0.5578771233558655,-0.1461566835641861,0.0,0.0,0.0,24.81473922729492,25.0,-394.7318420410156,-7.5566781561065e-06,35.4910774230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73931884765625,299.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.79296875,18000.0,0.0,0.0,0.0474962256848812,0.0,0.0,0.0,0.0,1.0,0.011734745465219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000537626503501,0.0672914981842041,-0.0667538717389106,0.0,4.8202633479377255e-05,0.0,0.0,2.520186424255371,0.0,0.0,0.0,0.2630683481693268,4.0,0.0,1.0
