time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1763916015625,297.1499938964844,293.1499938964844,0.0028171851299703,-219.2388916015625,294.4918518066406,0.546880841255188,0.050000000745058,0.0458344854414463,294.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.546880841255188,0.050000000745058,0.0482659228146076,293.3003845214844,297.1499938964844,293.1499938964844,0.0042446893639862,-254.10403442382807,296.4212951660156,0.546880841255188,0.050000000745058,0.0356490463018417,293.1183776855469,297.1499938964844,293.1499938964844,0.0808755606412887,-2047.8082275390625,304.1378479003906,0.7603057622909546,0.1300151497125625,0.1237435713410377,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.546880841255188,0.050000000745058,0.2289527505636215,290.53466796875,291.1499938964844,272.3333435058594,270.5872497558594,287.707763671875,293.90826416015625,290.458984375,1.0,0.1587333977222442,1.0,0.1500000059604644,0.7097672820091248,1.0,-0.5789555311203003,0.02031478472054,0.558640718460083,-0.1463463455438614,0.0,0.0,0.0756674706935882,24.819379806518555,25.0,-281.3407592773437,-3146.451904296875,35.57766342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,301.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17726.232421875,18000.0,0.0,0.0,0.0418482460081577,0.0,0.0,0.0,0.0,1.0,0.0086923902854323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750762522220611,0.131292924284935,-0.0562166720628738,0.0,4.247064862283878e-05,0.0,0.0,4.976316928863525,0.0,0.0,0.0,0.270463079214096,4.0,0.0,1.0
838200,293.1763916015625,297.1499938964844,293.1499938964844,0.0028171851299703,-219.2388916015625,294.4918518066406,0.546880841255188,0.050000000745058,0.0458344854414463,294.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.546880841255188,0.050000000745058,0.0482659228146076,293.3003845214844,297.1499938964844,293.1499938964844,0.0042446893639862,-254.10403442382807,296.4212951660156,0.546880841255188,0.050000000745058,0.0356490463018417,293.1183776855469,297.1499938964844,293.1499938964844,0.0808755606412887,-2047.8082275390625,304.1378479003906,0.7603057622909546,0.1300151497125625,0.1237435713410377,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.546880841255188,0.050000000745058,0.2289527505636215,290.53466796875,291.1499938964844,272.3333435058594,270.5872497558594,287.707763671875,293.90826416015625,290.458984375,1.0,0.1587333977222442,1.0,0.1500000059604644,0.7097672820091248,1.0,-0.5789555311203003,0.02031478472054,0.558640718460083,-0.1463463455438614,0.0,0.0,0.0756674706935882,24.819379806518555,25.0,-281.3407592773437,-3146.451904296875,35.57766342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,301.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17726.232421875,18000.0,0.0,0.0,0.0418482460081577,0.0,0.0,0.0,0.0,1.0,0.0086923902854323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750762522220611,0.131292924284935,-0.0562166720628738,0.0,4.247064862283878e-05,0.0,0.0,4.976316928863525,0.0,0.0,0.0,0.270463079214096,4.0,0.0,1.0
838260,293.1728820800781,297.1499938964844,293.1499938964844,0.0027605951763689,-207.55538940429688,295.0649719238281,0.5469774007797241,0.050000000745058,0.0458337813615798,294.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.5469774007797241,0.050000000745058,0.0482651814818382,293.2950134277344,297.1499938964844,293.1499938964844,0.0040930085815489,-237.1779327392578,296.84283447265625,0.5469774007797241,0.050000000745058,0.0356484986841678,293.1170654296875,297.1499938964844,293.1499938964844,0.0752547606825828,-1924.18994140625,304.1512451171875,0.7624337077140808,0.1310845464468002,0.1247409731149673,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.5469774007797241,0.050000000745058,0.2289492338895797,291.341064453125,291.1499938964844,272.27667236328125,270.5447692871094,287.66754150390625,293.87530517578125,291.4981689453125,1.0,0.1588261723518371,1.0,0.1500000059604644,0.7088247537612915,1.0,-0.5801458954811096,0.0203878320753574,0.5597580075263977,-0.1465973705053329,0.0,0.0,0.0097307246178388,24.809574127197266,25.0,755.0736083984375,-3156.269287109375,35.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,303.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.533203125,18000.0,0.0,0.0,0.0451922863721847,0.0,0.0,0.0,0.0,1.0,0.0048736985772848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793252661824226,0.1136383563280105,-0.0343130901455879,0.0,4.586442810250446e-05,0.0,0.0,4.372145652770996,0.0,0.0,0.0,0.2702845931053161,4.0,0.0,1.0
838320,293.1728820800781,297.1499938964844,293.1499938964844,0.0027605951763689,-207.55538940429688,295.0649719238281,0.5469774007797241,0.050000000745058,0.0458337813615798,294.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.5469774007797241,0.050000000745058,0.0482651814818382,293.2950134277344,297.1499938964844,293.1499938964844,0.0040930085815489,-237.1779327392578,296.84283447265625,0.5469774007797241,0.050000000745058,0.0356484986841678,293.1170654296875,297.1499938964844,293.1499938964844,0.0752547606825828,-1924.18994140625,304.1512451171875,0.7624337077140808,0.1310845464468002,0.1247409731149673,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.5469774007797241,0.050000000745058,0.2289492338895797,291.341064453125,291.1499938964844,272.27667236328125,270.5447692871094,287.66754150390625,293.87530517578125,291.4981689453125,1.0,0.1588261723518371,1.0,0.1500000059604644,0.7088247537612915,1.0,-0.5801458954811096,0.0203878320753574,0.5597580075263977,-0.1465973705053329,0.0,0.0,0.0097307246178388,24.809574127197266,25.0,755.0736083984375,-3156.269287109375,35.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,303.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.533203125,18000.0,0.0,0.0,0.0451922863721847,0.0,0.0,0.0,0.0,1.0,0.0048736985772848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793252661824226,0.1136383563280105,-0.0343130901455879,0.0,4.586442810250446e-05,0.0,0.0,4.372145652770996,0.0,0.0,0.0,0.2702845931053161,4.0,0.0,1.0
838380,293.1742553710937,297.1499938964844,293.1499938964844,0.0026906859129667,-202.34442138671875,295.1723327636719,0.5470036268234253,0.050000000745058,0.0458335913717746,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.539306640625,0.5470036268234253,0.050000000745058,0.0482649765908718,293.2942199707031,297.1499938964844,293.1499938964844,0.0040035778656601,-232.2712860107422,296.89166259765625,0.5470036268234253,0.050000000745058,0.0356483459472656,293.1175231933594,297.1499938964844,293.1499938964844,0.075851172208786,-1936.062744140625,304.149169921875,0.7640486359596252,0.1318303197622299,0.1255247741937637,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.539306640625,0.5470036268234253,0.050000000745058,0.2289482653141021,291.508544921875,291.1499938964844,272.2200012207031,270.5022277832031,287.603271484375,293.80792236328125,291.2698974609375,1.0,0.1589188426733017,1.0,0.1500000059604644,0.7078822255134583,1.0,-0.5810847878456116,0.0204509068280458,0.5606338381767273,-0.1468024849891662,0.0,0.0,0.0,24.81136512756348,25.0,-806.8018798828125,-0.0,35.78288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,299.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.591796875,18000.0,0.0,0.0,0.0485305041074752,0.0,0.0,0.0,0.0,1.0,0.0124214561656117,0.0,-0.0,-0.0,0.0,0.0,0.0,9.124108328251168e-05,0.0682670846581459,-0.0681758373975753,0.0,4.925229222862981e-05,0.0,0.0,2.54907774925232,0.0,0.0,0.0,0.262835144996643,4.0,0.0,1.0
838440,293.1742553710937,297.1499938964844,293.1499938964844,0.0026906859129667,-202.34442138671875,295.1723327636719,0.5470036268234253,0.050000000745058,0.0458335913717746,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.539306640625,0.5470036268234253,0.050000000745058,0.0482649765908718,293.2942199707031,297.1499938964844,293.1499938964844,0.0040035778656601,-232.2712860107422,296.89166259765625,0.5470036268234253,0.050000000745058,0.0356483459472656,293.1175231933594,297.1499938964844,293.1499938964844,0.075851172208786,-1936.062744140625,304.149169921875,0.7640486359596252,0.1318303197622299,0.1255247741937637,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.539306640625,0.5470036268234253,0.050000000745058,0.2289482653141021,291.508544921875,291.1499938964844,272.2200012207031,270.5022277832031,287.603271484375,293.80792236328125,291.2698974609375,1.0,0.1589188426733017,1.0,0.1500000059604644,0.7078822255134583,1.0,-0.5810847878456116,0.0204509068280458,0.5606338381767273,-0.1468024849891662,0.0,0.0,0.0,24.81136512756348,25.0,-806.8018798828125,-0.0,35.78288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,299.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.591796875,18000.0,0.0,0.0,0.0485305041074752,0.0,0.0,0.0,0.0,1.0,0.0124214561656117,0.0,-0.0,-0.0,0.0,0.0,0.0,9.124108328251168e-05,0.0682670846581459,-0.0681758373975753,0.0,4.925229222862981e-05,0.0,0.0,2.54907774925232,0.0,0.0,0.0,0.262835144996643,4.0,0.0,1.0
838500,293.1715393066406,297.1499938964844,293.1499938964844,0.0027605355717241,-213.0318298339844,294.7005615234375,0.5470011830329895,0.050000000745058,0.0458336062729358,294.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.5470011830329895,0.050000000745058,0.0482649952173233,293.2917175292969,297.1499938964844,293.1499938964844,0.00410030875355,-243.85255432128903,296.4888000488281,0.5470011830329895,0.050000000745058,0.0356483608484268,293.11767578125,297.1499938964844,293.1499938964844,0.0810193046927452,-2047.1016845703125,304.13995361328125,0.7647159695625305,0.1322122067213058,0.1258563697338104,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.5470011830329895,0.050000000745058,0.2289483547210693,290.8399963378906,291.1499938964844,272.1916809082031,270.4809265136719,287.5790405273437,293.78448486328125,290.57293701171875,1.0,0.1589635759592056,1.0,0.1500000059604644,0.707410991191864,1.0,-0.5814828276634216,0.0204796511679887,0.5610032081604004,-0.1468929350376129,0.0,0.0,0.020264383405447,24.814682006835938,25.0,-1171.938232421875,-589.3536376953125,35.826133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,299.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.185546875,18000.0,0.0,0.0,0.0459715649485588,0.0,0.0,0.0,0.0,1.0,0.0146137569099664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054907440207898,0.0761840268969535,-0.0706932842731475,0.0,4.6655295591335744e-05,0.0,0.0,2.827299356460572,0.0,0.0,0.0,0.2638414800167084,4.0,0.0,1.0
838560,293.1669616699219,297.1499938964844,293.1499938964844,0.0028452170081436,-220.7569122314453,294.4775390625,0.5470274090766907,0.050000000745058,0.0458334162831306,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5470274090766907,0.050000000745058,0.0482647940516471,293.2874450683594,297.1499938964844,293.1499938964844,0.0041690394282341,-249.10731506347656,296.2870178222656,0.5470274090766907,0.050000000745058,0.0356482118368148,293.1171264648437,297.1499938964844,293.1499938964844,0.0824867635965347,-2077.77392578125,304.1393737792969,0.7656023502349854,0.1327282190322876,0.1262800097465515,293.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5470274090766907,0.050000000745058,0.2289474010467529,290.51348876953125,291.1499938964844,272.163330078125,270.4596252441406,287.56463623046875,293.7747802734375,290.6658630371094,1.0,0.1590091437101364,1.0,0.1500000059604644,0.7069399952888489,1.0,-0.5819894075393677,0.0205129198729991,0.561476469039917,-0.1470020711421966,0.0,0.0,0.1005223244428634,24.81334114074707,25.0,252.9051055908203,-3338.385498046875,35.875694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,302.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.5703125,18000.0,0.0,0.0,0.0428266711533069,0.0,0.0,0.0,0.0,1.0,0.0066689820960164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869412347674369,0.1328986287117004,-0.0459573976695537,0.0,4.346362402429804e-05,0.0,0.0,5.079330921173096,0.0,0.0,0.0,0.271582692861557,4.0,0.0,1.0
838620,293.1654357910156,297.1499938964844,293.1499938964844,0.0027396534569561,-205.24285888671875,295.1499938964844,0.5471230149269104,0.050000000745058,0.0458327196538448,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5471230149269104,0.050000000745058,0.0482640601694583,293.2835998535156,297.1499938964844,293.1499938964844,0.0039800070226192,-230.1106109619141,296.799072265625,0.5471230149269104,0.050000000745058,0.0356476716697216,293.1161193847656,297.1499938964844,293.1499938964844,0.0766133293509483,-1948.760009765625,304.1522521972656,0.7677625417709351,0.1337690651416778,0.1272945404052734,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5471230149269104,0.050000000745058,0.2289439290761947,291.463134765625,291.1499938964844,272.1066589355469,270.4169616699219,287.5194396972656,293.7346496582031,291.5673217773437,1.0,0.1591050326824188,1.0,0.1500000059604644,0.7059980034828186,1.0,-0.5832003951072693,0.0205877944827079,0.5626125931739807,-0.1472512632608413,0.0,0.0,0.0,24.803993225097656,25.0,659.1046752929688,-3079.980712890625,35.98823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,303.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.033203125,18000.0,0.0,0.0,0.0476496219635009,0.0,0.0,0.0,0.0,1.0,0.0047639571130275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735120400786399,0.106900118291378,-0.0333880819380283,0.0,4.835830623051152e-05,0.0,0.0,4.103877544403076,0.0,0.0,0.0,0.2694778442382812,4.0,0.0,1.0
838680,293.1654357910156,297.1499938964844,293.1499938964844,0.0027396534569561,-205.24285888671875,295.1499938964844,0.5471230149269104,0.050000000745058,0.0458327196538448,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5471230149269104,0.050000000745058,0.0482640601694583,293.2835998535156,297.1499938964844,293.1499938964844,0.0039800070226192,-230.1106109619141,296.799072265625,0.5471230149269104,0.050000000745058,0.0356476716697216,293.1161193847656,297.1499938964844,293.1499938964844,0.0766133293509483,-1948.760009765625,304.1522521972656,0.7677625417709351,0.1337690651416778,0.1272945404052734,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5471230149269104,0.050000000745058,0.2289439290761947,291.463134765625,291.1499938964844,272.1066589355469,270.4169616699219,287.5194396972656,293.7346496582031,291.5673217773437,1.0,0.1591050326824188,1.0,0.1500000059604644,0.7059980034828186,1.0,-0.5832003951072693,0.0205877944827079,0.5626125931739807,-0.1472512632608413,0.0,0.0,0.0,24.803993225097656,25.0,659.1046752929688,-3079.980712890625,35.98823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,303.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.033203125,18000.0,0.0,0.0,0.0476496219635009,0.0,0.0,0.0,0.0,1.0,0.0047639571130275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735120400786399,0.106900118291378,-0.0333880819380283,0.0,4.835830623051152e-05,0.0,0.0,4.103877544403076,0.0,0.0,0.0,0.2694778442382812,4.0,0.0,1.0
838740,293.1659240722656,297.1499938964844,293.1499938964844,0.0027074667159467,-205.51866149902344,295.025146484375,0.5471340417861938,0.050000000745058,0.0458326376974582,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.5471340417861938,0.050000000745058,0.0482639744877815,293.2826232910156,297.1499938964844,293.1499938964844,0.0039482489228248,-231.36834716796875,296.6593322753906,0.5471340417861938,0.050000000745058,0.0356476083397865,293.11676025390625,297.1499938964844,293.1499938964844,0.0796492844820022,-2013.3594970703125,304.1456298828125,0.7692773342132568,0.1344977468252182,0.1280389577150344,293.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.5471340417861938,0.050000000745058,0.2289435118436813,291.2966613769531,291.1499938964844,272.04998779296875,270.37420654296875,287.4606018066406,293.67431640625,290.9883728027344,1.0,0.1591989696025848,1.0,0.1500000059604644,0.7050560116767883,1.0,-0.5840930938720703,0.0206498969346284,0.5634431838989258,-0.1474433839321136,0.0,0.0,0.0,24.808399200439453,25.0,-1060.577392578125,-0.0,36.0826301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.0496043935418129,0.0,0.0,0.0,0.0,1.0,0.0130163226276636,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6708778023021296e-05,0.0692004784941673,-0.0691737681627273,0.0,5.034215428167954e-05,0.0,0.0,2.578993558883667,0.0,0.0,0.0,0.2626960277557373,4.0,0.0,1.0
838800,293.1659240722656,297.1499938964844,293.1499938964844,0.0027074667159467,-205.51866149902344,295.025146484375,0.5471340417861938,0.050000000745058,0.0458326376974582,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.5471340417861938,0.050000000745058,0.0482639744877815,293.2826232910156,297.1499938964844,293.1499938964844,0.0039482489228248,-231.36834716796875,296.6593322753906,0.5471340417861938,0.050000000745058,0.0356476083397865,293.11676025390625,297.1499938964844,293.1499938964844,0.0796492844820022,-2013.3594970703125,304.1456298828125,0.7692773342132568,0.1344977468252182,0.1280389577150344,293.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.5471340417861938,0.050000000745058,0.2289435118436813,291.2966613769531,291.1499938964844,272.04998779296875,270.37420654296875,287.4606018066406,293.67431640625,290.9883728027344,1.0,0.1591989696025848,1.0,0.1500000059604644,0.7050560116767883,1.0,-0.5840930938720703,0.0206498969346284,0.5634431838989258,-0.1474433839321136,0.0,0.0,0.0,24.808399200439453,25.0,-1060.577392578125,-0.0,36.0826301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.0496043935418129,0.0,0.0,0.0,0.0,1.0,0.0130163226276636,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6708778023021296e-05,0.0692004784941673,-0.0691737681627273,0.0,5.034215428167954e-05,0.0,0.0,2.578993558883667,0.0,0.0,0.0,0.2626960277557373,4.0,0.0,1.0
838860,293.15771484375,297.1499938964844,293.1499938964844,0.0028498610481619,-219.29019165039065,294.6051940917969,0.547193169593811,0.050000000745058,0.0458322055637836,294.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.547193169593811,0.050000000745058,0.0482635200023651,293.27490234375,297.1499938964844,293.1499938964844,0.0040683825500309,-241.4037475585937,296.2743225097656,0.547193169593811,0.050000000745058,0.0356472730636596,293.11553955078125,297.1499938964844,293.1499938964844,0.0831136703491211,-2086.29931640625,304.1427001953125,0.7711328864097595,0.1355786770582199,0.128925085067749,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.547193169593811,0.050000000745058,0.2289413660764694,290.6802673339844,291.1499938964844,271.99334716796875,270.3319702148437,287.4298095703125,293.6518859863281,290.9311828613281,1.0,0.1592930406332016,1.0,0.1500000059604644,0.704114556312561,1.0,-0.5851523280143738,0.0207192171365022,0.5644330978393555,-0.1476645320653915,0.0,0.0,0.0981556177139282,24.80488967895508,25.0,537.9878540039062,-3475.259033203125,36.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,303.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.716796875,18000.0,0.0,0.0,0.0452242828905582,0.0,0.0,0.0,0.0,1.0,0.0050254361703991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959663540124893,0.1313970983028412,-0.0354307442903518,0.0,4.589689706335776e-05,0.0,0.0,5.054511070251465,0.0,0.0,0.0,0.2720843553543091,4.0,0.0,1.0
838920,293.15771484375,297.1499938964844,293.1499938964844,0.0028498610481619,-219.29019165039065,294.6051940917969,0.547193169593811,0.050000000745058,0.0458322055637836,294.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.547193169593811,0.050000000745058,0.0482635200023651,293.27490234375,297.1499938964844,293.1499938964844,0.0040683825500309,-241.4037475585937,296.2743225097656,0.547193169593811,0.050000000745058,0.0356472730636596,293.11553955078125,297.1499938964844,293.1499938964844,0.0831136703491211,-2086.29931640625,304.1427001953125,0.7711328864097595,0.1355786770582199,0.128925085067749,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.547193169593811,0.050000000745058,0.2289413660764694,290.6802673339844,291.1499938964844,271.99334716796875,270.3319702148437,287.4298095703125,293.6518859863281,290.9311828613281,1.0,0.1592930406332016,1.0,0.1500000059604644,0.704114556312561,1.0,-0.5851523280143738,0.0207192171365022,0.5644330978393555,-0.1476645320653915,0.0,0.0,0.0981556177139282,24.80488967895508,25.0,537.9878540039062,-3475.259033203125,36.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,303.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.716796875,18000.0,0.0,0.0,0.0452242828905582,0.0,0.0,0.0,0.0,1.0,0.0050254361703991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959663540124893,0.1313970983028412,-0.0354307442903518,0.0,4.589689706335776e-05,0.0,0.0,5.054511070251465,0.0,0.0,0.0,0.2720843553543091,4.0,0.0,1.0
838980,293.1564025878906,297.1499938964844,293.1499938964844,0.0027358315419405,-204.5618591308593,295.2113647460937,0.5473255515098572,0.050000000745058,0.0458312481641769,294.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5473255515098572,0.050000000745058,0.0482625104486942,293.271240234375,297.1499938964844,293.1499938964844,0.0038892226293683,-224.6550750732422,296.7416687011719,0.5473255515098572,0.050000000745058,0.0356465242803096,293.1139221191406,297.1499938964844,293.1499938964844,0.0784592777490615,-1983.556396484375,304.15234375,0.7736494541168213,0.1367820501327514,0.1300975680351257,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5473255515098572,0.050000000745058,0.228936567902565,291.53387451171875,291.1499938964844,271.9366760253906,270.2906799316406,287.3832702636719,293.6087646484375,291.5987243652344,1.0,0.1593958288431167,1.0,0.1500000059604644,0.703173041343689,1.0,-0.5865504145622253,0.0208028554916381,0.5657475590705872,-0.1479400396347046,0.0,0.0,0.0,24.790088653564453,25.0,549.89501953125,-2973.67529296875,36.31288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,302.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.59375,18000.0,0.0,0.0,0.0505099408328533,0.0,0.0,0.0,0.0,1.0,0.0048925504088401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661416798830032,0.1005833372473716,-0.0344416536390781,0.0,5.126116957399063e-05,0.0,0.0,3.8559410572052,0.0,0.0,0.0,0.2682902812957763,4.0,0.0,1.0
839040,293.1564025878906,297.1499938964844,293.1499938964844,0.0027358315419405,-204.5618591308593,295.2113647460937,0.5473255515098572,0.050000000745058,0.0458312481641769,294.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5473255515098572,0.050000000745058,0.0482625104486942,293.271240234375,297.1499938964844,293.1499938964844,0.0038892226293683,-224.6550750732422,296.7416687011719,0.5473255515098572,0.050000000745058,0.0356465242803096,293.1139221191406,297.1499938964844,293.1499938964844,0.0784592777490615,-1983.556396484375,304.15234375,0.7736494541168213,0.1367820501327514,0.1300975680351257,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5473255515098572,0.050000000745058,0.228936567902565,291.53387451171875,291.1499938964844,271.9366760253906,270.2906799316406,287.3832702636719,293.6087646484375,291.5987243652344,1.0,0.1593958288431167,1.0,0.1500000059604644,0.703173041343689,1.0,-0.5865504145622253,0.0208028554916381,0.5657475590705872,-0.1479400396347046,0.0,0.0,0.0,24.790088653564453,25.0,549.89501953125,-2973.67529296875,36.31288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,302.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.59375,18000.0,0.0,0.0,0.0505099408328533,0.0,0.0,0.0,0.0,1.0,0.0048925504088401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661416798830032,0.1005833372473716,-0.0344416536390781,0.0,5.126116957399063e-05,0.0,0.0,3.8559410572052,0.0,0.0,0.0,0.2682902812957763,4.0,0.0,1.0
839100,293.1563415527344,297.1499938964844,293.1499938964844,0.0027123338077217,-202.8583068847656,295.251220703125,0.5473628640174866,0.050000000745058,0.0458309762179851,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5473628640174866,0.050000000745058,0.0482622273266315,293.27032470703125,297.1499938964844,293.1499938964844,0.0038556403014808,-222.8427276611328,296.7575378417969,0.5473628640174866,0.050000000745058,0.0356463156640529,293.1136779785156,297.1499938964844,293.1499938964844,0.0788731426000595,-1991.8577880859373,304.1510925292969,0.7747090458869934,0.1372902244329452,0.1306027173995971,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5473628640174866,0.050000000745058,0.2289352118968963,291.5914001464844,291.1499938964844,271.9083251953125,270.2703857421875,287.3559875488281,293.5809936523437,291.4921264648437,1.0,0.15944804251194,1.0,0.1500000059604644,0.7027022838592529,1.0,-0.5871541500091553,0.0208408664911985,0.5663132667541504,-0.1480603665113449,0.0,0.0,0.0,24.787492752075195,25.0,-400.2253112792969,-52.70979309082031,36.37150955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70587158203125,299.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18173.525390625,18000.0,0.0,0.0,0.0522470586001873,0.0,0.0,0.0,0.0,1.0,0.0108158430084586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009807226015254,0.0652204230427742,-0.0642396956682205,0.0,5.302412318997085e-05,0.0,0.0,2.443798303604126,0.0,0.0,0.0,0.2629356682300567,4.0,0.0,1.0
839160,293.1538391113281,297.1499938964844,293.1499938964844,0.0027492879889905,-210.6526641845703,294.8759765625,0.5473926663398743,0.050000000745058,0.0458307601511478,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5473926663398743,0.050000000745058,0.048261996358633,293.2678527832031,297.1499938964844,293.1499938964844,0.0039167823269963,-231.780029296875,296.4266967773437,0.5473926663398743,0.050000000745058,0.0356461480259895,293.1133117675781,297.1499938964844,293.1499938964844,0.0839484259486198,-2101.23876953125,304.1416015625,0.775713324546814,0.1378201395273208,0.1310851722955703,293.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5473926663398743,0.050000000745058,0.2289341390132904,291.05401611328125,291.1499938964844,271.8800048828125,270.25030517578125,287.3330383300781,293.558837890625,290.73504638671875,1.0,0.1595003455877304,1.0,0.1500000059604644,0.7022319436073303,1.0,-0.587731122970581,0.0208778586238622,0.5668532252311707,-0.1481758952140808,0.0,0.0,0.0,24.78612518310547,25.0,-1207.922119140625,-0.0,36.42872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,299.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.14453125,18000.0,0.0,0.0,0.0508578829467296,0.0,0.0,0.0,0.0,1.0,0.0135738383978605,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445618606056088e-05,0.0699275285005569,-0.0699140802025795,0.0,5.161428634892218e-05,0.0,0.0,2.6028850078582764,0.0,0.0,0.0,0.262613445520401,4.0,0.0,1.0
839220,293.1445007324219,297.1499938964844,293.1499938964844,0.0028512701392173,-217.61083984375,294.79010009765625,0.5475319623947144,0.050000000745058,0.0458297543227672,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5475319623947144,0.050000000745058,0.0482609383761882,293.2585754394531,297.1499938964844,293.1499938964844,0.0039724842645227,-234.06375122070312,296.3188171386719,0.5475319623947144,0.050000000745058,0.0356453619897365,293.1108093261719,297.1499938964844,293.1499938964844,0.0843071863055229,-2106.083251953125,304.1451416015625,0.7783805727958679,0.139254093170166,0.1323325932025909,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5475319623947144,0.050000000745058,0.2289291024208068,290.8973388671875,291.1499938964844,271.8233337402344,270.21075439453125,287.3098449707031,293.5457763671875,291.1391296386719,1.0,0.159611314535141,1.0,0.1500000059604644,0.7012911438941956,1.0,-0.5892185568809509,0.0209659952670335,0.5682525634765625,-0.1484632343053817,0.0,0.0,0.0825806334614753,24.77082061767578,25.0,662.6717529296875,-3512.25244140625,36.56467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,304.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.06640625,18000.0,0.0,0.0,0.0482540912926197,0.0,0.0,0.0,0.0,1.0,0.0041346070356667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098049022257328,0.1256549656391143,-0.0276059471070766,0.0,4.897176768281497e-05,0.0,0.0,4.849549770355225,0.0,0.0,0.0,0.2718344628810882,4.0,0.0,1.0
839280,293.1445007324219,297.1499938964844,293.1499938964844,0.0028512701392173,-217.61083984375,294.79010009765625,0.5475319623947144,0.050000000745058,0.0458297543227672,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5475319623947144,0.050000000745058,0.0482609383761882,293.2585754394531,297.1499938964844,293.1499938964844,0.0039724842645227,-234.06375122070312,296.3188171386719,0.5475319623947144,0.050000000745058,0.0356453619897365,293.1108093261719,297.1499938964844,293.1499938964844,0.0843071863055229,-2106.083251953125,304.1451416015625,0.7783805727958679,0.139254093170166,0.1323325932025909,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5475319623947144,0.050000000745058,0.2289291024208068,290.8973388671875,291.1499938964844,271.8233337402344,270.21075439453125,287.3098449707031,293.5457763671875,291.1391296386719,1.0,0.159611314535141,1.0,0.1500000059604644,0.7012911438941956,1.0,-0.5892185568809509,0.0209659952670335,0.5682525634765625,-0.1484632343053817,0.0,0.0,0.0825806334614753,24.77082061767578,25.0,662.6717529296875,-3512.25244140625,36.56467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,304.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.06640625,18000.0,0.0,0.0,0.0482540912926197,0.0,0.0,0.0,0.0,1.0,0.0041346070356667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098049022257328,0.1256549656391143,-0.0276059471070766,0.0,4.897176768281497e-05,0.0,0.0,4.849549770355225,0.0,0.0,0.0,0.2718344628810882,4.0,0.0,1.0
839340,293.1427917480469,297.1499938964844,293.1499938964844,0.0027554240077733,-205.86349487304688,295.2698974609375,0.5476824641227722,0.050000000745058,0.0458286665380001,294.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.5476824641227722,0.050000000745058,0.0482597909867763,293.254638671875,297.1499938964844,293.1499938964844,0.0038263257592916,-221.0005798339844,296.68914794921875,0.5476824641227722,0.050000000745058,0.0356445163488388,293.1090087890625,297.1499938964844,293.1499938964844,0.081121027469635,-2034.865234375,304.151611328125,0.7812615036964417,0.1406170129776001,0.1336834728717804,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.5476824641227722,0.050000000745058,0.2289236783981323,291.5672302246094,291.1499938964844,271.76666259765625,270.1719665527344,287.2655944824219,293.5042724609375,291.60479736328125,1.0,0.1597317159175872,1.0,0.1500000059604644,0.7003504037857056,1.0,-0.590829610824585,0.021059650927782,0.5697699785232544,-0.1487665623426437,0.0,0.0,0.0,24.75448989868164,25.0,416.6783142089844,-2426.519287109375,36.71255493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7288513183594,301.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.69921875,18000.0,0.0,0.0,0.0534495748579502,0.0,0.0,0.0,0.0,1.0,0.0065372302196919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380951017141342,0.0834239944815635,-0.0453288927674293,0.0,5.424452319857664e-05,0.0,0.0,3.179275751113892,0.0,0.0,0.0,0.2656315565109253,4.0,0.0,1.0
839400,293.1427917480469,297.1499938964844,293.1499938964844,0.0027554240077733,-205.86349487304688,295.2698974609375,0.5476824641227722,0.050000000745058,0.0458286665380001,294.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.5476824641227722,0.050000000745058,0.0482597909867763,293.254638671875,297.1499938964844,293.1499938964844,0.0038263257592916,-221.0005798339844,296.68914794921875,0.5476824641227722,0.050000000745058,0.0356445163488388,293.1090087890625,297.1499938964844,293.1499938964844,0.081121027469635,-2034.865234375,304.151611328125,0.7812615036964417,0.1406170129776001,0.1336834728717804,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.5476824641227722,0.050000000745058,0.2289236783981323,291.5672302246094,291.1499938964844,271.76666259765625,270.1719665527344,287.2655944824219,293.5042724609375,291.60479736328125,1.0,0.1597317159175872,1.0,0.1500000059604644,0.7003504037857056,1.0,-0.590829610824585,0.021059650927782,0.5697699785232544,-0.1487665623426437,0.0,0.0,0.0,24.75448989868164,25.0,416.6783142089844,-2426.519287109375,36.71255493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7288513183594,301.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.69921875,18000.0,0.0,0.0,0.0534495748579502,0.0,0.0,0.0,0.0,1.0,0.0065372302196919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380951017141342,0.0834239944815635,-0.0453288927674293,0.0,5.424452319857664e-05,0.0,0.0,3.179275751113892,0.0,0.0,0.0,0.2656315565109253,4.0,0.0,1.0
839460,293.13787841796875,297.1499938964844,293.1499938964844,0.0028125627432018,-217.28797912597656,294.75811767578125,0.5477657318115234,0.050000000745058,0.0458280630409717,294.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5477657318115234,0.050000000745058,0.0482591576874256,293.2494201660156,297.1499938964844,293.1499938964844,0.0039055568631738,-233.0938720703125,296.2227783203125,0.5477657318115234,0.050000000745058,0.0356440506875515,293.10797119140625,297.1499938964844,293.1499938964844,0.0887126475572586,-2198.454833984375,304.1376953125,0.783674955368042,0.1418639421463012,0.13484488427639,293.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5477657318115234,0.050000000745058,0.2289206683635711,290.8192443847656,291.1499938964844,271.7099914550781,270.1338806152344,287.2244567871094,293.4656677246094,290.52294921875,1.0,0.1598540395498275,1.0,0.1500000059604644,0.6994104981422424,1.0,-0.592217743396759,0.021144401282072,0.5710733532905579,-0.1490285843610763,0.0,0.0,0.0395870171487331,24.749292373657227,25.0,-1172.284912109375,-2583.035888671875,36.84929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,298.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17664.181640625,18000.0,0.0,0.0,0.051872119307518,0.0,0.0,0.0,0.0,1.0,0.0104081267490983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0420049130916595,0.1044728457927703,-0.0624679327011108,0.0,5.2643605158664286e-05,0.0,0.0,3.880262136459351,0.0,0.0,0.0,0.2685272991657257,4.0,0.0,1.0
839520,293.13787841796875,297.1499938964844,293.1499938964844,0.0028125627432018,-217.28797912597656,294.75811767578125,0.5477657318115234,0.050000000745058,0.0458280630409717,294.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5477657318115234,0.050000000745058,0.0482591576874256,293.2494201660156,297.1499938964844,293.1499938964844,0.0039055568631738,-233.0938720703125,296.2227783203125,0.5477657318115234,0.050000000745058,0.0356440506875515,293.10797119140625,297.1499938964844,293.1499938964844,0.0887126475572586,-2198.454833984375,304.1376953125,0.783674955368042,0.1418639421463012,0.13484488427639,293.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5477657318115234,0.050000000745058,0.2289206683635711,290.8192443847656,291.1499938964844,271.7099914550781,270.1338806152344,287.2244567871094,293.4656677246094,290.52294921875,1.0,0.1598540395498275,1.0,0.1500000059604644,0.6994104981422424,1.0,-0.592217743396759,0.021144401282072,0.5710733532905579,-0.1490285843610763,0.0,0.0,0.0395870171487331,24.749292373657227,25.0,-1172.284912109375,-2583.035888671875,36.84929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,298.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17664.181640625,18000.0,0.0,0.0,0.051872119307518,0.0,0.0,0.0,0.0,1.0,0.0104081267490983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0420049130916595,0.1044728457927703,-0.0624679327011108,0.0,5.2643605158664286e-05,0.0,0.0,3.880262136459351,0.0,0.0,0.0,0.2685272991657257,4.0,0.0,1.0
839580,293.1290283203125,297.1499938964844,293.1499938964844,0.0028653622139245,-217.3173828125,294.9722900390625,0.5479316115379333,0.050000000745058,0.0458268709480762,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5479316115379333,0.050000000745058,0.048257902264595,293.2401733398437,297.1499938964844,293.1499938964844,0.0038971565663814,-228.38868713378903,296.3703308105469,0.5479316115379333,0.050000000745058,0.0356431193649768,293.10516357421875,297.1499938964844,293.1499938964844,0.0862651094794273,-2141.702392578125,304.14678955078125,0.7867780923843384,0.143495500087738,0.1363077461719513,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5479316115379333,0.050000000745058,0.2289147078990936,291.0819396972656,291.1499938964844,271.6533203125,270.0964050292969,287.2052917480469,293.45751953125,291.281982421875,1.0,0.1599845439195633,1.0,0.1500000059604644,0.6984705328941345,1.0,-0.5939620137214661,0.0212444961071014,0.572717547416687,-0.1493492126464843,0.0,0.0,0.0654724538326263,24.73125267028809,25.0,692.9257202148438,-3486.645751953125,37.00996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.0512705333530902,0.0,0.0,0.0,0.0,1.0,0.0037356819957494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954640954732894,0.1190582960844039,-0.0235942061990499,0.0,5.203307591727935e-05,0.0,0.0,4.597833156585693,0.0,0.0,0.0,0.2712803184986114,4.0,0.0,1.0
839640,293.1290283203125,297.1499938964844,293.1499938964844,0.0028653622139245,-217.3173828125,294.9722900390625,0.5479316115379333,0.050000000745058,0.0458268709480762,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5479316115379333,0.050000000745058,0.048257902264595,293.2401733398437,297.1499938964844,293.1499938964844,0.0038971565663814,-228.38868713378903,296.3703308105469,0.5479316115379333,0.050000000745058,0.0356431193649768,293.10516357421875,297.1499938964844,293.1499938964844,0.0862651094794273,-2141.702392578125,304.14678955078125,0.7867780923843384,0.143495500087738,0.1363077461719513,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.5479316115379333,0.050000000745058,0.2289147078990936,291.0819396972656,291.1499938964844,271.6533203125,270.0964050292969,287.2052917480469,293.45751953125,291.281982421875,1.0,0.1599845439195633,1.0,0.1500000059604644,0.6984705328941345,1.0,-0.5939620137214661,0.0212444961071014,0.572717547416687,-0.1493492126464843,0.0,0.0,0.0654724538326263,24.73125267028809,25.0,692.9257202148438,-3486.645751953125,37.00996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.0512705333530902,0.0,0.0,0.0,0.0,1.0,0.0037356819957494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954640954732894,0.1190582960844039,-0.0235942061990499,0.0,5.203307591727935e-05,0.0,0.0,4.597833156585693,0.0,0.0,0.0,0.2712803184986114,4.0,0.0,1.0
839700,293.1279296875,297.1499938964844,293.1499938964844,0.0028134933672845,-210.9567108154297,295.2345275878906,0.5480150580406189,0.050000000745058,0.0458262711763381,294.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.5480150580406189,0.050000000745058,0.0482572689652442,293.23797607421875,297.1499938964844,293.1499938964844,0.003820820711553,-221.51617431640625,296.5777587890625,0.5480150580406189,0.050000000745058,0.0356426537036895,293.1041564941406,297.1499938964844,293.1499938964844,0.0845223739743232,-2102.638427734375,304.1504821777344,0.7883802056312561,0.1442613303661346,0.1370670944452285,293.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.5480150580406189,0.050000000745058,0.2289117127656936,291.4460144042969,291.1499938964844,271.625,270.077880859375,287.1856384277344,293.4397888183594,291.5291748046875,1.0,0.1600533872842788,1.0,0.1500000059604644,0.6980006098747253,1.0,-0.5948677062988281,0.0212961081415414,0.5735716223716736,-0.1495128870010376,0.0,0.0,0.0077165234833955,24.722471237182617,25.0,577.3343505859375,-3188.163818359375,37.094181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,303.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.60546875,18000.0,0.0,0.0,0.0538477972149848,0.0,0.0,0.0,0.0,1.0,0.0041043278761208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770072788000106,0.1043044254183769,-0.027297144755721,0.0,5.464866990223527e-05,0.0,0.0,4.0068182945251465,0.0,0.0,0.0,0.2693599760532379,4.0,0.0,1.0
839760,293.1272277832031,297.1499938964844,293.1499938964844,0.0027934708632528,-208.7023162841797,295.33160400390625,0.5480726957321167,0.050000000745058,0.0458258539438247,294.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.5480726957321167,0.050000000745058,0.0482568331062793,293.23638916015625,297.1499938964844,293.1499938964844,0.0037851415108889,-218.72564697265625,296.6448974609375,0.5480726957321167,0.050000000745058,0.0356423296034336,293.1036071777344,297.1499938964844,293.1499938964844,0.0843060240149498,-2096.96875,304.1507568359375,0.7898041009902954,0.1449526101350784,0.1377539932727813,293.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.5480726957321167,0.050000000745058,0.2289096266031265,291.5763854980469,291.1499938964844,271.5966796875,270.0595092773437,287.163818359375,293.41851806640625,291.5876159667969,1.0,0.160122811794281,1.0,0.1500000059604644,0.6975310444831848,1.0,-0.5956882238388062,0.0213442407548427,0.5743439793586731,-0.1496607661247253,0.0,0.0,0.0,24.717931747436523,25.0,216.1708831787109,-1621.586669921875,37.17406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7075500488281,300.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.572265625,18000.0,0.0,0.0,0.0560691580176353,0.0,0.0,0.0,0.0,1.0,0.0080889603123068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176552105695009,0.0712908431887626,-0.0536356307566165,0.0,5.690306716132909e-05,0.0,0.0,2.6978509426116943,0.0,0.0,0.0,0.2640792429447174,4.0,0.0,1.0
839820,293.12042236328125,297.1499938964844,293.1499938964844,0.0028936101589351,-224.8568115234375,294.6899719238281,0.5481618046760559,0.050000000745058,0.0458252131938934,294.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72052001953125,0.5481618046760559,0.050000000745058,0.048256155103445,293.2297668457031,297.1499938964844,293.1499938964844,0.0039090882055461,-234.70928955078125,296.0629272460937,0.5481618046760559,0.050000000745058,0.0356418341398239,293.1023864746094,297.1499938964844,293.1499938964844,0.0934700816869735,-2294.72509765625,304.1347961425781,0.7924622893333435,0.1463726609945297,0.1390530467033386,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72052001953125,0.5481618046760559,0.050000000745058,0.2289064228534698,290.6226806640625,291.1499938964844,271.5400085449219,270.0230712890625,287.1308288574219,293.3900146484375,290.4248046875,1.0,0.1602625250816345,1.0,0.1500000059604644,0.6965919733047485,1.0,-0.5972411632537842,0.0214371420443058,0.5758039951324463,-0.1499393135309219,0.0,0.0,0.0782382413744926,24.713184356689453,25.0,-634.3538208007812,-3212.531005859375,37.32952499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,300.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.271484375,18000.0,0.0,0.0,0.0522857792675495,0.0,0.0,0.0,0.0,1.0,0.0074636600911617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737644582986831,0.1239640116691589,-0.0501995533704757,0.0,5.3063420637045056e-05,0.0,0.0,4.690497875213623,0.0,0.0,0.0,0.2696488499641418,4.0,0.0,1.0
839880,293.12042236328125,297.1499938964844,293.1499938964844,0.0028936101589351,-224.8568115234375,294.6899719238281,0.5481618046760559,0.050000000745058,0.0458252131938934,294.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72052001953125,0.5481618046760559,0.050000000745058,0.048256155103445,293.2297668457031,297.1499938964844,293.1499938964844,0.0039090882055461,-234.70928955078125,296.0629272460937,0.5481618046760559,0.050000000745058,0.0356418341398239,293.1023864746094,297.1499938964844,293.1499938964844,0.0934700816869735,-2294.72509765625,304.1347961425781,0.7924622893333435,0.1463726609945297,0.1390530467033386,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72052001953125,0.5481618046760559,0.050000000745058,0.2289064228534698,290.6226806640625,291.1499938964844,271.5400085449219,270.0230712890625,287.1308288574219,293.3900146484375,290.4248046875,1.0,0.1602625250816345,1.0,0.1500000059604644,0.6965919733047485,1.0,-0.5972411632537842,0.0214371420443058,0.5758039951324463,-0.1499393135309219,0.0,0.0,0.0782382413744926,24.713184356689453,25.0,-634.3538208007812,-3212.531005859375,37.32952499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,300.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.271484375,18000.0,0.0,0.0,0.0522857792675495,0.0,0.0,0.0,0.0,1.0,0.0074636600911617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737644582986831,0.1239640116691589,-0.0501995533704757,0.0,5.3063420637045056e-05,0.0,0.0,4.690497875213623,0.0,0.0,0.0,0.2696488499641418,4.0,0.0,1.0
