time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.1127624511719,297.1499938964844,293.1499938964844,0.0028973736334592,-218.77789306640625,295.1375427246094,0.5483389496803284,0.050000000745058,0.0458239428699016,294.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5483389496803284,0.050000000745058,0.0482548177242279,293.22125244140625,297.1499938964844,293.1499938964844,0.003845315426588,-224.50112915039065,296.41473388671875,0.5483389496803284,0.050000000745058,0.0356408432126045,293.0996398925781,297.1499938964844,293.1499938964844,0.0888561457395553,-2190.59814453125,304.1478576660156,0.7958370447158813,0.1481353342533111,0.1406718492507934,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5483389496803284,0.050000000745058,0.2289000898599624,291.21728515625,291.1499938964844,271.4833374023437,269.9870910644531,287.1133728027344,293.38360595703125,291.3745422363281,1.0,0.160411074757576,1.0,0.1500000059604644,0.6956528425216675,1.0,-0.5991718769073486,0.0215464755892753,0.5776253938674927,-0.1502793282270431,0.0,0.0,0.050916526466608,24.69484138488769,25.0,671.211669921875,-3442.286376953125,37.510738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,304.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.716796875,18000.0,0.0,0.0,0.053892008960247,0.0,0.0,0.0,0.0,1.0,0.003581418422982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913570076227188,0.1133657246828079,-0.0220087189227342,0.0,5.469353709486313e-05,0.0,0.0,4.374999046325684,0.0,0.0,0.0,0.270689457654953,4.0,0.0,1.0
840000,293.1127624511719,297.1499938964844,293.1499938964844,0.0028973736334592,-218.77789306640625,295.1375427246094,0.5483389496803284,0.050000000745058,0.0458239428699016,294.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5483389496803284,0.050000000745058,0.0482548177242279,293.22125244140625,297.1499938964844,293.1499938964844,0.003845315426588,-224.50112915039065,296.41473388671875,0.5483389496803284,0.050000000745058,0.0356408432126045,293.0996398925781,297.1499938964844,293.1499938964844,0.0888561457395553,-2190.59814453125,304.1478576660156,0.7958370447158813,0.1481353342533111,0.1406718492507934,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5483389496803284,0.050000000745058,0.2289000898599624,291.21728515625,291.1499938964844,271.4833374023437,269.9870910644531,287.1133728027344,293.38360595703125,291.3745422363281,1.0,0.160411074757576,1.0,0.1500000059604644,0.6956528425216675,1.0,-0.5991718769073486,0.0215464755892753,0.5776253938674927,-0.1502793282270431,0.0,0.0,0.050916526466608,24.69484138488769,25.0,671.211669921875,-3442.286376953125,37.510738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,304.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.716796875,18000.0,0.0,0.0,0.053892008960247,0.0,0.0,0.0,0.0,1.0,0.003581418422982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913570076227188,0.1133657246828079,-0.0220087189227342,0.0,5.469353709486313e-05,0.0,0.0,4.374999046325684,0.0,0.0,0.0,0.270689457654953,4.0,0.0,1.0
840060,293.11083984375,297.1499938964844,293.1499938964844,0.0028469662647694,-212.8511199951172,295.3992004394531,0.5484664440155029,0.050000000745058,0.0458230301737785,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5484664440155029,0.050000000745058,0.0482538565993309,293.2176208496094,297.1499938964844,293.1499938964844,0.0037621818482875,-217.6306304931641,296.610107421875,0.5484664440155029,0.050000000745058,0.0356401354074478,293.098388671875,297.1499938964844,293.1499938964844,0.0879231020808219,-2168.122314453125,304.1497802734375,0.7989247441291809,0.1496668010950088,0.1421858966350555,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5484664440155029,0.050000000745058,0.2288955152034759,291.5672607421875,291.1499938964844,271.4266662597656,269.95147705078125,287.0751647949219,293.3480529785156,291.5421447753906,1.0,0.1605653315782547,1.0,0.1500000059604644,0.6947146058082581,1.0,-0.6009804010391235,0.0216510761529207,0.5793293118476868,-0.1505922973155975,0.0,0.0,0.0,24.68507194519043,25.0,-47.521121978759766,-727.1815795898438,37.68864059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,299.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18228.55078125,18000.0,0.0,0.0,0.05816600471735,0.0,0.0,0.0,0.0,1.0,0.0091817528009414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006814940366894,0.0652909353375434,-0.0584759935736656,0.0,5.903109922655858e-05,0.0,0.0,2.458378791809082,0.0,0.0,0.0,0.2632174491882324,4.0,0.0,1.0
840120,293.11083984375,297.1499938964844,293.1499938964844,0.0028469662647694,-212.8511199951172,295.3992004394531,0.5484664440155029,0.050000000745058,0.0458230301737785,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5484664440155029,0.050000000745058,0.0482538565993309,293.2176208496094,297.1499938964844,293.1499938964844,0.0037621818482875,-217.6306304931641,296.610107421875,0.5484664440155029,0.050000000745058,0.0356401354074478,293.098388671875,297.1499938964844,293.1499938964844,0.0879231020808219,-2168.122314453125,304.1497802734375,0.7989247441291809,0.1496668010950088,0.1421858966350555,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5484664440155029,0.050000000745058,0.2288955152034759,291.5672607421875,291.1499938964844,271.4266662597656,269.95147705078125,287.0751647949219,293.3480529785156,291.5421447753906,1.0,0.1605653315782547,1.0,0.1500000059604644,0.6947146058082581,1.0,-0.6009804010391235,0.0216510761529207,0.5793293118476868,-0.1505922973155975,0.0,0.0,0.0,24.68507194519043,25.0,-47.521121978759766,-727.1815795898438,37.68864059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,299.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18228.55078125,18000.0,0.0,0.0,0.05816600471735,0.0,0.0,0.0,0.0,1.0,0.0091817528009414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006814940366894,0.0652909353375434,-0.0584759935736656,0.0,5.903109922655858e-05,0.0,0.0,2.458378791809082,0.0,0.0,0.0,0.2632174491882324,4.0,0.0,1.0
840180,293.1026306152344,297.1499938964844,293.1499938964844,0.0029885524418205,-232.510498046875,294.7052307128906,0.5485615134239197,0.050000000745058,0.0458223484456539,294.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.5485615134239197,0.050000000745058,0.0482531376183033,293.2099304199219,297.1499938964844,293.1499938964844,0.0039214766584336,-235.7694702148437,295.9769897460937,0.5485615134239197,0.050000000745058,0.0356396026909351,293.0970458984375,297.1499938964844,293.1499938964844,0.0976326018571853,-2376.990478515625,304.1337890625,0.8017744421958923,0.1512410342693328,0.1436084061861038,293.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.5485615134239197,0.050000000745058,0.2288921177387237,290.5155029296875,291.1499938964844,271.3699951171875,269.9161682128906,287.04962158203125,293.3287353515625,290.4848022460937,1.0,0.1607207208871841,1.0,0.1500000059604644,0.6937763094902039,1.0,-0.6026811003684998,0.021751606836915,0.5809294581413269,-0.1508836150169372,0.0,0.0,0.105966567993164,24.680644989013672,25.0,-216.7461853027344,-3364.631591796875,37.86140823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,301.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17772.166015625,18000.0,0.0,0.0,0.0532019063830375,0.0,0.0,0.0,0.0,1.0,0.0063147079199552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819814056158065,0.1257520169019699,-0.043770607560873,0.0,5.399317160481587e-05,0.0,0.0,4.783517837524414,0.0,0.0,0.0,0.2705028355121612,4.0,0.0,1.0
840240,293.1026306152344,297.1499938964844,293.1499938964844,0.0029885524418205,-232.510498046875,294.7052307128906,0.5485615134239197,0.050000000745058,0.0458223484456539,294.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.5485615134239197,0.050000000745058,0.0482531376183033,293.2099304199219,297.1499938964844,293.1499938964844,0.0039214766584336,-235.7694702148437,295.9769897460937,0.5485615134239197,0.050000000745058,0.0356396026909351,293.0970458984375,297.1499938964844,293.1499938964844,0.0976326018571853,-2376.990478515625,304.1337890625,0.8017744421958923,0.1512410342693328,0.1436084061861038,293.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.5485615134239197,0.050000000745058,0.2288921177387237,290.5155029296875,291.1499938964844,271.3699951171875,269.9161682128906,287.04962158203125,293.3287353515625,290.4848022460937,1.0,0.1607207208871841,1.0,0.1500000059604644,0.6937763094902039,1.0,-0.6026811003684998,0.021751606836915,0.5809294581413269,-0.1508836150169372,0.0,0.0,0.105966567993164,24.680644989013672,25.0,-216.7461853027344,-3364.631591796875,37.86140823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,301.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17772.166015625,18000.0,0.0,0.0,0.0532019063830375,0.0,0.0,0.0,0.0,1.0,0.0063147079199552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819814056158065,0.1257520169019699,-0.043770607560873,0.0,5.399317160481587e-05,0.0,0.0,4.783517837524414,0.0,0.0,0.0,0.2705028355121612,4.0,0.0,1.0
840300,293.0980834960937,297.1499938964844,293.1499938964844,0.0030054990202188,-229.790756225586,294.9523010253906,0.5486502647399902,0.050000000745058,0.0458217151463031,294.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7798767089844,0.5486502647399902,0.050000000745058,0.0482524707913398,293.2051696777344,297.1499938964844,293.1499938964844,0.0039008890744298,-230.54666137695312,296.1751708984375,0.5486502647399902,0.050000000745058,0.0356391109526157,293.0956420898437,297.1499938964844,293.1499938964844,0.094611570239067,-2309.35205078125,304.1423034667969,0.8035139441490173,0.1521863341331482,0.1444619596004486,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7798767089844,0.5486502647399902,0.050000000745058,0.2288889437913894,290.8418884277344,291.1499938964844,271.3416748046875,269.89862060546875,287.0453796386719,293.3311767578125,291.0741271972656,1.0,0.1608016937971115,1.0,0.1500000059604644,0.6933072209358215,1.0,-0.6036994457244873,0.0218092259019613,0.5818901658058167,-0.1510570496320724,0.0,0.0,0.0983750969171524,24.67201805114746,25.0,577.5931396484375,-3646.486572265625,37.9589729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,304.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.9453125,18000.0,0.0,0.0,0.0537564679980278,0.0,0.0,0.0,0.0,1.0,0.0036459290422499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102159559726715,0.1247981414198875,-0.0226385816931724,0.0,5.455598147818819e-05,0.0,0.0,4.818408012390137,0.0,0.0,0.0,0.2718749642372131,4.0,0.0,1.0
840360,293.09619140625,297.1499938964844,293.1499938964844,0.0029475747141987,-221.9095153808593,295.2896423339844,0.5487421751022339,0.050000000745058,0.0458210594952106,294.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.5487421751022339,0.050000000745058,0.0482517816126346,293.2023010253906,297.1499938964844,293.1499938964844,0.003815850475803,-222.22088623046875,296.45379638671875,0.5487421751022339,0.050000000745058,0.0356386005878448,293.09454345703125,297.1499938964844,293.1499938964844,0.0919543132185936,-2250.114013671875,304.1484375,0.8052993416786194,0.1530928909778595,0.1453417688608169,293.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.5487421751022339,0.050000000745058,0.2288856655359268,291.3096008300781,291.1499938964844,271.3133239746094,269.881103515625,287.03277587890625,293.322509765625,291.43072509765625,1.0,0.1608850061893463,1.0,0.1500000059604644,0.6928384900093079,1.0,-0.6047491431236267,0.0218682996928691,0.5828808546066284,-0.1512341052293777,0.0,0.0,0.0395079143345356,24.6630973815918,25.0,623.999755859375,-3400.154052734375,38.0597038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,304.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1953125,18000.0,0.0,0.0,0.0560253635048866,0.0,0.0,0.0,0.0,1.0,0.0035442574881017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873522758483886,0.1089706718921661,-0.0216183941811323,0.0,5.685862197424285e-05,0.0,0.0,4.200438976287842,0.0,0.0,0.0,0.2701753973960876,4.0,0.0,1.0
840420,293.0939025878906,297.1499938964844,293.1499938964844,0.0029155975207686,-218.3057098388672,295.4731140136719,0.5488595366477966,0.050000000745058,0.0458202175796031,294.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.5488595366477966,0.050000000745058,0.0482508987188339,293.1986389160156,297.1499938964844,293.1499938964844,0.0037565764505416,-217.6812896728516,296.5844421386719,0.5488595366477966,0.050000000745058,0.0356379486620426,293.093505859375,297.1499938964844,293.1499938964844,0.0919564738869667,-2247.9697265625,304.1486511230469,0.8083846569061279,0.1547091007232666,0.1469184160232544,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.5488595366477966,0.050000000745058,0.2288814783096313,291.540283203125,291.1499938964844,271.25665283203125,269.84619140625,287.0069580078125,293.30224609375,291.4678039550781,1.0,0.161053255200386,1.0,0.1500000059604644,0.6919010877609253,1.0,-0.6066334247589111,0.021977650001645,0.5846558213233948,-0.1515473425388336,0.0,0.0,0.0,24.656145095825195,25.0,-332.4259948730469,-272.2100830078125,38.25038528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75341796875,299.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.935546875,18000.0,0.0,0.0,0.0597455091774463,0.0,0.0,0.0,0.0,1.0,0.0098525509238243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025254299398511,0.0635482594370842,-0.0610228329896926,0.0,6.06340981903486e-05,0.0,0.0,2.384511232376098,0.0,0.0,0.0,0.2628855407238006,4.0,0.0,1.0
840480,293.0939025878906,297.1499938964844,293.1499938964844,0.0029155975207686,-218.3057098388672,295.4731140136719,0.5488595366477966,0.050000000745058,0.0458202175796031,294.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.5488595366477966,0.050000000745058,0.0482508987188339,293.1986389160156,297.1499938964844,293.1499938964844,0.0037565764505416,-217.6812896728516,296.5844421386719,0.5488595366477966,0.050000000745058,0.0356379486620426,293.093505859375,297.1499938964844,293.1499938964844,0.0919564738869667,-2247.9697265625,304.1486511230469,0.8083846569061279,0.1547091007232666,0.1469184160232544,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.5488595366477966,0.050000000745058,0.2288814783096313,291.540283203125,291.1499938964844,271.25665283203125,269.84619140625,287.0069580078125,293.30224609375,291.4678039550781,1.0,0.161053255200386,1.0,0.1500000059604644,0.6919010877609253,1.0,-0.6066334247589111,0.021977650001645,0.5846558213233948,-0.1515473425388336,0.0,0.0,0.0,24.656145095825195,25.0,-332.4259948730469,-272.2100830078125,38.25038528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75341796875,299.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.935546875,18000.0,0.0,0.0,0.0597455091774463,0.0,0.0,0.0,0.0,1.0,0.0098525509238243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025254299398511,0.0635482594370842,-0.0610228329896926,0.0,6.06340981903486e-05,0.0,0.0,2.384511232376098,0.0,0.0,0.0,0.2628855407238006,4.0,0.0,1.0
840540,293.0841979980469,297.1499938964844,293.1499938964844,0.0030872060451656,-239.60867309570312,294.8103942871094,0.5489798784255981,0.050000000745058,0.0458193607628345,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5489798784255981,0.050000000745058,0.0482499934732914,293.1898803710937,297.1499938964844,293.1499938964844,0.0039355172775685,-236.0933532714844,295.97186279296875,0.5489798784255981,0.050000000745058,0.0356372818350791,293.091796875,297.1499938964844,293.1499938964844,0.1013384237885475,-2448.222900390625,304.1341552734375,0.8114158511161804,0.1564836651086807,0.1485157459974289,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5489798784255981,0.050000000745058,0.2288772016763687,290.50738525390625,291.1499938964844,271.20001220703125,269.8114318847656,286.990478515625,293.2961120605469,290.61016845703125,1.0,0.1612239480018615,1.0,0.1500000059604644,0.6909636855125427,1.0,-0.6085423231124878,0.0220886263996362,0.5864536762237549,-0.1518620997667312,0.0,0.0,0.1194531470537185,24.648914337158203,25.0,52.45540618896485,-3506.864013671875,38.444068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34783935546875,302.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.810546875,18000.0,0.0,0.0,0.0543261617422103,0.0,0.0,0.0,0.0,1.0,0.0052994471043348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900230109691619,0.1273359656333923,-0.0373129583895206,0.0,5.513414726010524e-05,0.0,0.0,4.86579704284668,0.0,0.0,0.0,0.2711881697177887,4.0,0.0,1.0
840600,293.0841979980469,297.1499938964844,293.1499938964844,0.0030872060451656,-239.60867309570312,294.8103942871094,0.5489798784255981,0.050000000745058,0.0458193607628345,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5489798784255981,0.050000000745058,0.0482499934732914,293.1898803710937,297.1499938964844,293.1499938964844,0.0039355172775685,-236.0933532714844,295.97186279296875,0.5489798784255981,0.050000000745058,0.0356372818350791,293.091796875,297.1499938964844,293.1499938964844,0.1013384237885475,-2448.222900390625,304.1341552734375,0.8114158511161804,0.1564836651086807,0.1485157459974289,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495910644531,0.5489798784255981,0.050000000745058,0.2288772016763687,290.50738525390625,291.1499938964844,271.20001220703125,269.8114318847656,286.990478515625,293.2961120605469,290.61016845703125,1.0,0.1612239480018615,1.0,0.1500000059604644,0.6909636855125427,1.0,-0.6085423231124878,0.0220886263996362,0.5864536762237549,-0.1518620997667312,0.0,0.0,0.1194531470537185,24.648914337158203,25.0,52.45540618896485,-3506.864013671875,38.444068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34783935546875,302.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.810546875,18000.0,0.0,0.0,0.0543261617422103,0.0,0.0,0.0,0.0,1.0,0.0052994471043348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900230109691619,0.1273359656333923,-0.0373129583895206,0.0,5.513414726010524e-05,0.0,0.0,4.86579704284668,0.0,0.0,0.0,0.2711881697177887,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030173477716743,-226.70591735839844,295.4391784667969,0.5491589307785034,0.050000000745058,0.0458180867135524,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5491589307785034,0.050000000745058,0.0482486523687839,293.1830749511719,297.1499938964844,293.1499938964844,0.003807709319517,-221.370346069336,296.494873046875,0.5491589307785034,0.050000000745058,0.0356362909078598,293.089599609375,297.1499938964844,293.1499938964844,0.0955055132508277,-2318.88232421875,304.1487121582031,0.8148344159126282,0.1584030240774154,0.1503416895866394,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5491589307785034,0.050000000745058,0.2288708388805389,291.37078857421875,291.1499938964844,271.1433410644531,269.7767028808594,286.9752197265625,293.28985595703125,291.46337890625,1.0,0.1614032089710235,1.0,0.1500000059604644,0.6900272369384766,1.0,-0.6107216477394104,0.0222117826342582,0.5885098576545715,-0.1522188037633896,0.0,0.0,0.0307474713772535,24.632944107055664,25.0,569.5993041992188,-3364.349609375,38.65802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,303.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.341796875,18000.0,0.0,0.0,0.0577200688421726,0.0,0.0,0.0,0.0,1.0,0.0035626518074423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839435085654258,0.1057396158576011,-0.0217961035668849,0.0,5.857853466295637e-05,0.0,0.0,4.070777893066406,0.0,0.0,0.0,0.2697584331035614,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030173477716743,-226.70591735839844,295.4391784667969,0.5491589307785034,0.050000000745058,0.0458180867135524,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5491589307785034,0.050000000745058,0.0482486523687839,293.1830749511719,297.1499938964844,293.1499938964844,0.003807709319517,-221.370346069336,296.494873046875,0.5491589307785034,0.050000000745058,0.0356362909078598,293.089599609375,297.1499938964844,293.1499938964844,0.0955055132508277,-2318.88232421875,304.1487121582031,0.8148344159126282,0.1584030240774154,0.1503416895866394,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5491589307785034,0.050000000745058,0.2288708388805389,291.37078857421875,291.1499938964844,271.1433410644531,269.7767028808594,286.9752197265625,293.28985595703125,291.46337890625,1.0,0.1614032089710235,1.0,0.1500000059604644,0.6900272369384766,1.0,-0.6107216477394104,0.0222117826342582,0.5885098576545715,-0.1522188037633896,0.0,0.0,0.0307474713772535,24.632944107055664,25.0,569.5993041992188,-3364.349609375,38.65802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,303.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.341796875,18000.0,0.0,0.0,0.0577200688421726,0.0,0.0,0.0,0.0,1.0,0.0035626518074423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839435085654258,0.1057396158576011,-0.0217961035668849,0.0,5.857853466295637e-05,0.0,0.0,4.070777893066406,0.0,0.0,0.0,0.2697584331035614,4.0,0.0,1.0
840780,293.0755920410156,297.1499938964844,293.1499938964844,0.0030013055074959,-225.1694183349609,295.5602722167969,0.549281120300293,0.050000000745058,0.0458172187209129,294.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.549281120300293,0.050000000745058,0.0482477396726608,293.1789855957031,297.1499938964844,293.1499938964844,0.0037686831783503,-218.85086059570312,296.5725402832031,0.549281120300293,0.050000000745058,0.0356356166303157,293.0885314941406,297.1499938964844,293.1499938964844,0.0964422225952148,-2336.8896484375,304.1471862792969,0.8178640007972717,0.1601520925760269,0.1520251035690307,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.549281120300293,0.050000000745058,0.2288665026426315,291.5007019042969,291.1499938964844,271.086669921875,269.7419738769531,286.9632263183594,293.28875732421875,291.37530517578125,1.0,0.1615857630968094,1.0,0.1500000059604644,0.6890907287597656,1.0,-0.612733781337738,0.022328320890665,0.5904054641723633,-0.1525419503450393,0.0,0.0,0.0,24.62643051147461,25.0,-583.7455444335938,-71.77986145019531,38.86494445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,299.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.041015625,18000.0,0.0,0.0,0.0608897544443607,0.0,0.0,0.0,0.0,1.0,0.0103015415370464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010562783572822,0.0636119246482849,-0.0625556483864784,0.0,6.179536285344511e-05,0.0,0.0,2.38177227973938,0.0,0.0,0.0,0.2627232670783996,4.0,0.0,1.0
840840,293.0755920410156,297.1499938964844,293.1499938964844,0.0030013055074959,-225.1694183349609,295.5602722167969,0.549281120300293,0.050000000745058,0.0458172187209129,294.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.549281120300293,0.050000000745058,0.0482477396726608,293.1789855957031,297.1499938964844,293.1499938964844,0.0037686831783503,-218.85086059570312,296.5725402832031,0.549281120300293,0.050000000745058,0.0356356166303157,293.0885314941406,297.1499938964844,293.1499938964844,0.0964422225952148,-2336.8896484375,304.1471862792969,0.8178640007972717,0.1601520925760269,0.1520251035690307,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.549281120300293,0.050000000745058,0.2288665026426315,291.5007019042969,291.1499938964844,271.086669921875,269.7419738769531,286.9632263183594,293.28875732421875,291.37530517578125,1.0,0.1615857630968094,1.0,0.1500000059604644,0.6890907287597656,1.0,-0.612733781337738,0.022328320890665,0.5904054641723633,-0.1525419503450393,0.0,0.0,0.0,24.62643051147461,25.0,-583.7455444335938,-71.77986145019531,38.86494445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,299.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.041015625,18000.0,0.0,0.0,0.0608897544443607,0.0,0.0,0.0,0.0,1.0,0.0103015415370464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010562783572822,0.0636119246482849,-0.0625556483864784,0.0,6.179536285344511e-05,0.0,0.0,2.38177227973938,0.0,0.0,0.0,0.2627232670783996,4.0,0.0,1.0
840900,293.0713195800781,297.1499938964844,293.1499938964844,0.0030692240688949,-236.4938507080078,295.163818359375,0.5493366122245789,0.050000000745058,0.0458168238401412,294.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5493366122245789,0.050000000745058,0.0482473224401474,293.1751708984375,297.1499938964844,293.1499938964844,0.0038512889295816,-229.56532287597656,296.20611572265625,0.5493366122245789,0.050000000745058,0.035635307431221,293.087890625,297.1499938964844,293.1499938964844,0.1032492145895958,-2482.28076171875,304.13525390625,0.8193293213844299,0.1610570251941681,0.1528535187244415,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5493366122245789,0.050000000745058,0.2288645207881927,290.8804626464844,291.1499938964844,271.0583190917969,269.7245788574219,286.9559936523437,293.2867126464844,290.55389404296875,1.0,0.1616776883602142,1.0,0.1500000059604644,0.6886225342750549,1.0,-0.6137242913246155,0.0223861448466777,0.5913380980491638,-0.1526997536420822,0.0,0.0,0.0435561686754226,24.62412643432617,25.0,-1209.4932861328125,-2809.293701171875,38.968040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,298.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17660.455078125,18000.0,0.0,0.0,0.0584565438330173,0.0,0.0,0.0,0.0,1.0,0.0089547652751207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495648495852947,0.1065796017646789,-0.0570147521793842,0.0,5.932596104685217e-05,0.0,0.0,3.969261884689331,0.0,0.0,0.0,0.2688428163528442,4.0,0.0,1.0
840960,293.0652160644531,297.1499938964844,293.1499938964844,0.003188474336639,-246.520248413086,294.9772033691406,0.549415111541748,0.050000000745058,0.0458162687718868,294.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.549415111541748,0.050000000745058,0.0482467375695705,293.1696472167969,297.1499938964844,293.1499938964844,0.0039532906375825,-236.30674743652344,296.0243835449219,0.549415111541748,0.050000000745058,0.0356348752975463,293.0867614746094,297.1499938964844,293.1499938964844,0.105001226067543,-2517.421142578125,304.1351318359375,0.8209391236305237,0.162066176533699,0.1537590324878692,293.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.549415111541748,0.050000000745058,0.2288617491722107,290.55877685546875,291.1499938964844,271.0299987792969,269.7071838378906,286.9468078613281,293.2816772460937,290.7362670898437,1.0,0.1617714166641235,1.0,0.1500000059604644,0.6881547570228577,1.0,-0.6148056983947754,0.0224480647593736,0.5923576354980469,-0.1528727263212204,0.0,0.0,0.1225068271160125,24.61827087402344,25.0,225.738998413086,-3618.3994140625,39.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36260986328125,303.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17823.259765625,18000.0,0.0,0.0,0.0554085448384285,0.0,0.0,0.0,0.0,1.0,0.0045449077151715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096283234655857,0.1276504099369049,-0.0313671827316284,0.0,5.6232627684948966e-05,0.0,0.0,4.896106243133545,0.0,0.0,0.0,0.2715852260589599,4.0,0.0,1.0
841020,293.0604858398437,297.1499938964844,293.1499938964844,0.0031054161954671,-232.9953765869141,295.5937194824219,0.5495885014533997,0.050000000745058,0.0458150394260883,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5495885014533997,0.050000000745058,0.0482454448938369,293.1634216308594,297.1499938964844,293.1499938964844,0.0038197487592697,-221.80621337890625,296.5438537597656,0.5495885014533997,0.050000000745058,0.0356339216232299,293.0848999023437,297.1499938964844,293.1499938964844,0.0994578748941421,-2395.49462890625,304.14874267578125,0.8242893815040588,0.1640445739030838,0.1556578278541565,293.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5495885014533997,0.050000000745058,0.2288556098937988,291.4098815917969,291.1499938964844,270.97332763671875,269.6722717285156,286.9326477050781,293.2761535644531,291.4806823730469,1.0,0.1619647145271301,1.0,0.1500000059604644,0.6872193217277527,1.0,-0.6170729398727417,0.0225769095122814,0.5944960713386536,-0.1532323956489563,0.0,0.0,0.0240419320762157,24.60444641113281,25.0,516.773681640625,-3336.913818359375,39.30554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,303.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.55078125,18000.0,0.0,0.0,0.0590469799935817,0.0,0.0,0.0,0.0,1.0,0.0036072735674679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811918079853057,0.103435069322586,-0.0222432613372802,0.0,5.9925176174147055e-05,0.0,0.0,3.9774792194366455,0.0,0.0,0.0,0.2694347500801086,4.0,0.0,1.0
841080,293.0604858398437,297.1499938964844,293.1499938964844,0.0031054161954671,-232.9953765869141,295.5937194824219,0.5495885014533997,0.050000000745058,0.0458150394260883,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5495885014533997,0.050000000745058,0.0482454448938369,293.1634216308594,297.1499938964844,293.1499938964844,0.0038197487592697,-221.80621337890625,296.5438537597656,0.5495885014533997,0.050000000745058,0.0356339216232299,293.0848999023437,297.1499938964844,293.1499938964844,0.0994578748941421,-2395.49462890625,304.14874267578125,0.8242893815040588,0.1640445739030838,0.1556578278541565,293.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5495885014533997,0.050000000745058,0.2288556098937988,291.4098815917969,291.1499938964844,270.97332763671875,269.6722717285156,286.9326477050781,293.2761535644531,291.4806823730469,1.0,0.1619647145271301,1.0,0.1500000059604644,0.6872193217277527,1.0,-0.6170729398727417,0.0225769095122814,0.5944960713386536,-0.1532323956489563,0.0,0.0,0.0240419320762157,24.60444641113281,25.0,516.773681640625,-3336.913818359375,39.30554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,303.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.55078125,18000.0,0.0,0.0,0.0590469799935817,0.0,0.0,0.0,0.0,1.0,0.0036072735674679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811918079853057,0.103435069322586,-0.0222432613372802,0.0,5.9925176174147055e-05,0.0,0.0,3.9774792194366455,0.0,0.0,0.0,0.2694347500801086,4.0,0.0,1.0
841140,293.0570983886719,297.1499938964844,293.1499938964844,0.0031035058200359,-233.41943359375,295.65728759765625,0.5497010350227356,0.050000000745058,0.0458142422139644,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.5497010350227356,0.050000000745058,0.0482446029782295,293.15924072265625,297.1499938964844,293.1499938964844,0.0037985751405358,-221.1591033935547,296.5721130371094,0.5497010350227356,0.050000000745058,0.0356332994997501,293.0841369628906,297.1499938964844,293.1499938964844,0.101346343755722,-2433.756103515625,304.1455383300781,0.8272661566734314,0.1658537983894348,0.1573935896158218,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.5497010350227356,0.050000000745058,0.22885163128376,291.44580078125,291.1499938964844,270.9166564941406,269.63720703125,286.9209289550781,293.2748413085937,291.2675476074219,1.0,0.1621598601341247,1.0,0.1500000059604644,0.6862838268280029,1.0,-0.6191486120223999,0.0226980540901422,0.5964505672454834,-0.1535548567771911,0.0,0.0,0.0,24.600549697875977,25.0,-793.859130859375,-0.0,39.52459335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,299.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.322265625,18000.0,0.0,0.0,0.061690904200077,0.0,0.0,0.0,0.0,1.0,0.0106546077877283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004982617683708,0.064167745411396,-0.0636694803833961,0.0,6.260842201299965e-05,0.0,0.0,2.39905858039856,0.0,0.0,0.0,0.2626334428787231,4.0,0.0,1.0
841200,293.0570983886719,297.1499938964844,293.1499938964844,0.0031035058200359,-233.41943359375,295.65728759765625,0.5497010350227356,0.050000000745058,0.0458142422139644,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.5497010350227356,0.050000000745058,0.0482446029782295,293.15924072265625,297.1499938964844,293.1499938964844,0.0037985751405358,-221.1591033935547,296.5721130371094,0.5497010350227356,0.050000000745058,0.0356332994997501,293.0841369628906,297.1499938964844,293.1499938964844,0.101346343755722,-2433.756103515625,304.1455383300781,0.8272661566734314,0.1658537983894348,0.1573935896158218,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.5497010350227356,0.050000000745058,0.22885163128376,291.44580078125,291.1499938964844,270.9166564941406,269.63720703125,286.9209289550781,293.2748413085937,291.2675476074219,1.0,0.1621598601341247,1.0,0.1500000059604644,0.6862838268280029,1.0,-0.6191486120223999,0.0226980540901422,0.5964505672454834,-0.1535548567771911,0.0,0.0,0.0,24.600549697875977,25.0,-793.859130859375,-0.0,39.52459335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,299.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.322265625,18000.0,0.0,0.0,0.061690904200077,0.0,0.0,0.0,0.0,1.0,0.0106546077877283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004982617683708,0.064167745411396,-0.0636694803833961,0.0,6.260842201299965e-05,0.0,0.0,2.39905858039856,0.0,0.0,0.0,0.2626334428787231,4.0,0.0,1.0
841260,293.04669189453125,297.1499938964844,293.1499938964844,0.0032947123982012,-253.654541015625,295.1801147460937,0.549837052822113,0.050000000745058,0.0458132810890674,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.549837052822113,0.050000000745058,0.0482435934245586,293.149658203125,297.1499938964844,293.1499938964844,0.0039788139984011,-236.8822021484375,296.1138916015625,0.549837052822113,0.050000000745058,0.0356325544416904,293.0824584960937,297.1499938964844,293.1499938964844,0.1087360978126525,-2587.27197265625,304.13641357421875,0.8303781747817993,0.1678559184074401,0.15920951962471,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.549837052822113,0.050000000745058,0.2288468331098556,290.6376037597656,291.1499938964844,270.8599853515625,269.60186767578125,286.9045104980469,293.2669982910156,290.8485717773437,1.0,0.1623577177524566,1.0,0.1500000059604644,0.6853493452072144,1.0,-0.6213188171386719,0.0228239893913269,0.598494827747345,-0.1538912951946258,0.0,0.0,0.120127186179161,24.593128204345703,25.0,343.7883605957031,-3700.56396484375,39.75102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,303.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.88671875,18000.0,0.0,0.0,0.0564451143145561,0.0,0.0,0.0,0.0,1.0,0.0039905351586639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006993427872657,0.1267869919538498,-0.0260876510292291,0.0,5.728461474063806e-05,0.0,0.0,4.877059459686279,0.0,0.0,0.0,0.2717887461185455,4.0,0.0,1.0
841320,293.04669189453125,297.1499938964844,293.1499938964844,0.0032947123982012,-253.654541015625,295.1801147460937,0.549837052822113,0.050000000745058,0.0458132810890674,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.549837052822113,0.050000000745058,0.0482435934245586,293.149658203125,297.1499938964844,293.1499938964844,0.0039788139984011,-236.8822021484375,296.1138916015625,0.549837052822113,0.050000000745058,0.0356325544416904,293.0824584960937,297.1499938964844,293.1499938964844,0.1087360978126525,-2587.27197265625,304.13641357421875,0.8303781747817993,0.1678559184074401,0.15920951962471,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.549837052822113,0.050000000745058,0.2288468331098556,290.6376037597656,291.1499938964844,270.8599853515625,269.60186767578125,286.9045104980469,293.2669982910156,290.8485717773437,1.0,0.1623577177524566,1.0,0.1500000059604644,0.6853493452072144,1.0,-0.6213188171386719,0.0228239893913269,0.598494827747345,-0.1538912951946258,0.0,0.0,0.120127186179161,24.593128204345703,25.0,343.7883605957031,-3700.56396484375,39.75102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,303.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.88671875,18000.0,0.0,0.0,0.0564451143145561,0.0,0.0,0.0,0.0,1.0,0.0039905351586639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006993427872657,0.1267869919538498,-0.0260876510292291,0.0,5.728461474063806e-05,0.0,0.0,4.877059459686279,0.0,0.0,0.0,0.2717887461185455,4.0,0.0,1.0
841380,293.0425720214844,297.1499938964844,293.1499938964844,0.0032097764778882,-240.58599853515625,295.7543334960937,0.5500014424324036,0.050000000745058,0.0458121225237846,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980712890625,0.5500014424324036,0.050000000745058,0.0482423715293407,293.1439819335937,297.1499938964844,293.1499938964844,0.0038499636575579,-223.37342834472656,296.6025695800781,0.5500014424324036,0.050000000745058,0.0356316529214382,293.0809936523437,297.1499938964844,293.1499938964844,0.1036950275301933,-2477.249755859375,304.148681640625,0.8337082862854004,0.1698686182498932,0.1611501276493072,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980712890625,0.5500014424324036,0.050000000745058,0.2288410365581512,291.4325256347656,291.1499938964844,270.8033447265625,269.5662841796875,286.8912658691406,293.2621154785156,291.4859619140625,1.0,0.162562146782875,1.0,0.1500000059604644,0.6844148635864258,1.0,-0.6236369013786316,0.0229570902884006,0.6006798148155212,-0.154248371720314,0.0,0.0,0.0195864308625459,24.58175277709961,25.0,465.3592224121094,-3318.786376953125,39.99024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,303.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.279296875,18000.0,0.0,0.0,0.0602113157510757,0.0,0.0,0.0,0.0,1.0,0.003642329480499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791418850421905,0.1017344817519187,-0.022592594847083,0.0,6.110683170845732e-05,0.0,0.0,3.908283233642578,0.0,0.0,0.0,0.2691858112812042,4.0,0.0,1.0
841440,293.0425720214844,297.1499938964844,293.1499938964844,0.0032097764778882,-240.58599853515625,295.7543334960937,0.5500014424324036,0.050000000745058,0.0458121225237846,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980712890625,0.5500014424324036,0.050000000745058,0.0482423715293407,293.1439819335937,297.1499938964844,293.1499938964844,0.0038499636575579,-223.37342834472656,296.6025695800781,0.5500014424324036,0.050000000745058,0.0356316529214382,293.0809936523437,297.1499938964844,293.1499938964844,0.1036950275301933,-2477.249755859375,304.148681640625,0.8337082862854004,0.1698686182498932,0.1611501276493072,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980712890625,0.5500014424324036,0.050000000745058,0.2288410365581512,291.4325256347656,291.1499938964844,270.8033447265625,269.5662841796875,286.8912658691406,293.2621154785156,291.4859619140625,1.0,0.162562146782875,1.0,0.1500000059604644,0.6844148635864258,1.0,-0.6236369013786316,0.0229570902884006,0.6006798148155212,-0.154248371720314,0.0,0.0,0.0195864308625459,24.58175277709961,25.0,465.3592224121094,-3318.786376953125,39.99024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,303.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.279296875,18000.0,0.0,0.0,0.0602113157510757,0.0,0.0,0.0,0.0,1.0,0.003642329480499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791418850421905,0.1017344817519187,-0.022592594847083,0.0,6.110683170845732e-05,0.0,0.0,3.908283233642578,0.0,0.0,0.0,0.2691858112812042,4.0,0.0,1.0
841500,293.0411376953125,297.1499938964844,293.1499938964844,0.0032092945184558,-240.0321502685547,295.82928466796875,0.5500582456588745,0.050000000745058,0.0458117239177227,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.503662109375,0.5500582456588745,0.050000000745058,0.048241950571537,293.1419677734375,297.1499938964844,293.1499938964844,0.0038366350345313,-222.1509552001953,296.65655517578125,0.5500582456588745,0.050000000745058,0.0356313399970531,293.0806884765625,297.1499938964844,293.1499938964844,0.1038701608777046,-2479.748779296875,304.1485900878906,0.8352265357971191,0.1708022058010101,0.162050724029541,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.503662109375,0.5500582456588745,0.050000000745058,0.2288390398025512,291.51287841796875,291.1499938964844,270.7749938964844,269.54833984375,286.8856506347656,293.2614440917969,291.5207824707031,1.0,0.1626647859811782,1.0,0.1500000059604644,0.6839476227760315,1.0,-0.6247139573097229,0.0230202954262495,0.6016936302185059,-0.1544113457202911,0.0,0.0,0.0,24.58016967773437,25.0,242.2601013183593,-2618.529296875,40.10570907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84454345703125,301.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18193.990234375,18000.0,0.0,0.0,0.0619971081614494,0.0,0.0,0.0,0.0,1.0,0.0057922601699829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0425317920744419,0.0832236111164093,-0.040691815316677,0.0,6.291918543865904e-05,0.0,0.0,3.171020030975342,0.0,0.0,0.0,0.2656469941139221,4.0,0.0,1.0
841560,293.0390319824219,297.1499938964844,293.1499938964844,0.0032215509563684,-242.8507232666016,295.7709045410156,0.5501063466072083,0.050000000745058,0.0458113811910152,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215087890625,0.5501063466072083,0.050000000745058,0.0482415929436683,293.1396484375,297.1499938964844,293.1499938964844,0.0038452188018709,-224.3990020751953,296.5897521972656,0.5501063466072083,0.050000000745058,0.0356310755014419,293.0804443359375,297.1499938964844,293.1499938964844,0.1064656227827072,-2533.816650390625,304.1439514160156,0.8366901874542236,0.1717253774404525,0.1629249453544616,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215087890625,0.5501063466072083,0.050000000745058,0.2288373410701751,291.3876342773437,291.1499938964844,270.7466735839844,269.53033447265625,286.8797607421875,293.26055908203125,291.171142578125,1.0,0.1627672761678695,1.0,0.1500000059604644,0.6834809184074402,1.0,-0.6257598996162415,0.0230822879821062,0.6026776432991028,-0.1545682996511459,0.0,0.0,0.0,24.5799560546875,25.0,-937.4837646484376,-0.0,40.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,299.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.140625,18000.0,0.0,0.0,0.0624398812651634,0.0,0.0,0.0,0.0,1.0,0.0108826169744133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003001506556756,0.0646451190114021,-0.064344972372055,0.0,6.33685413049534e-05,0.0,0.0,2.414743661880493,0.0,0.0,0.0,0.2625813484191894,4.0,0.0,1.0
841620,293.0288391113281,297.1499938964844,293.1499938964844,0.0034094608854502,-261.4837646484375,295.3985595703125,0.5502450466156006,0.050000000745058,0.045810405164957,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.5502450466156006,0.050000000745058,0.0482405647635459,293.13006591796875,297.1499938964844,293.1499938964844,0.004016310442239,-238.2550048828125,296.22265625,0.5502450466156006,0.050000000745058,0.035630315542221,293.07891845703125,297.1499938964844,293.1499938964844,0.1127009913325309,-2661.1904296875,304.1375427246094,0.8398776054382324,0.173795685172081,0.1648063659667968,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.5502450466156006,0.050000000745058,0.2288324683904647,290.7159729003906,291.1499938964844,270.69000244140625,269.4939880371094,286.8634948730469,293.25225830078125,290.93328857421875,1.0,0.1629749238491058,1.0,0.1500000059604644,0.682547390460968,1.0,-0.6280086040496826,0.023213755339384,0.6047948598861694,-0.1549077481031417,0.0,0.0,0.1155364215373992,24.57299423217773,25.0,411.7800598144531,-3749.526123046875,40.45790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,304.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.72265625,18000.0,0.0,0.0,0.0575904622673988,0.0,0.0,0.0,0.0,1.0,0.003618148388341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030014082789421,0.1253147274255752,-0.0223133191466331,0.0,5.844699626322836e-05,0.0,0.0,4.829298973083496,0.0,0.0,0.0,0.2718239724636078,4.0,0.0,1.0
841680,293.0288391113281,297.1499938964844,293.1499938964844,0.0034094608854502,-261.4837646484375,295.3985595703125,0.5502450466156006,0.050000000745058,0.045810405164957,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.5502450466156006,0.050000000745058,0.0482405647635459,293.13006591796875,297.1499938964844,293.1499938964844,0.004016310442239,-238.2550048828125,296.22265625,0.5502450466156006,0.050000000745058,0.035630315542221,293.07891845703125,297.1499938964844,293.1499938964844,0.1127009913325309,-2661.1904296875,304.1375427246094,0.8398776054382324,0.173795685172081,0.1648063659667968,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.5502450466156006,0.050000000745058,0.2288324683904647,290.7159729003906,291.1499938964844,270.69000244140625,269.4939880371094,286.8634948730469,293.25225830078125,290.93328857421875,1.0,0.1629749238491058,1.0,0.1500000059604644,0.682547390460968,1.0,-0.6280086040496826,0.023213755339384,0.6047948598861694,-0.1549077481031417,0.0,0.0,0.1155364215373992,24.57299423217773,25.0,411.7800598144531,-3749.526123046875,40.45790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,304.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.72265625,18000.0,0.0,0.0,0.0575904622673988,0.0,0.0,0.0,0.0,1.0,0.003618148388341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030014082789421,0.1253147274255752,-0.0223133191466331,0.0,5.844699626322836e-05,0.0,0.0,4.829298973083496,0.0,0.0,0.0,0.2718239724636078,4.0,0.0,1.0
