time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0251770019531,297.1499938964844,293.1499938964844,0.0033296297769993,-249.393783569336,295.9220886230469,0.5504023432731628,0.050000000745058,0.0458093024790287,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5504023432731628,0.050000000745058,0.0482394024729728,293.124755859375,297.1499938964844,293.1499938964844,0.0038978427182883,-226.020263671875,296.6718444824219,0.5504023432731628,0.050000000745058,0.0356294587254524,293.0777587890625,297.1499938964844,293.1499938964844,0.1081859841942787,-2563.344482421875,304.1485595703125,0.8432296514511108,0.1758355796337127,0.1667779684066772,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5504023432731628,0.050000000745058,0.228826954960823,291.44073486328125,291.1499938964844,270.6333312988281,269.45721435546875,286.85089111328125,293.24786376953125,291.4814758300781,1.0,0.1631882637739181,1.0,0.1500000059604644,0.6816138625144958,1.0,-0.6303644180297852,0.0233506951481103,0.6070137023925781,-0.1552608609199524,0.0,0.0,0.0174876153469085,24.563581466674805,25.0,419.4010620117188,-3311.773193359375,40.70651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80078125,18000.0,0.0,0.0,0.0613968037068843,0.0,0.0,0.0,0.0,1.0,0.0036563063040375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778733119368553,0.1006002873182296,-0.0227269809693098,0.0,6.230994767975062e-05,0.0,0.0,3.8619496822357178,0.0,0.0,0.0,0.269015908241272,4.0,0.0,1.0
841800,293.0251770019531,297.1499938964844,293.1499938964844,0.0033296297769993,-249.393783569336,295.9220886230469,0.5504023432731628,0.050000000745058,0.0458093024790287,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5504023432731628,0.050000000745058,0.0482394024729728,293.124755859375,297.1499938964844,293.1499938964844,0.0038978427182883,-226.020263671875,296.6718444824219,0.5504023432731628,0.050000000745058,0.0356294587254524,293.0777587890625,297.1499938964844,293.1499938964844,0.1081859841942787,-2563.344482421875,304.1485595703125,0.8432296514511108,0.1758355796337127,0.1667779684066772,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5504023432731628,0.050000000745058,0.228826954960823,291.44073486328125,291.1499938964844,270.6333312988281,269.45721435546875,286.85089111328125,293.24786376953125,291.4814758300781,1.0,0.1631882637739181,1.0,0.1500000059604644,0.6816138625144958,1.0,-0.6303644180297852,0.0233506951481103,0.6070137023925781,-0.1552608609199524,0.0,0.0,0.0174876153469085,24.563581466674805,25.0,419.4010620117188,-3311.773193359375,40.70651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80078125,18000.0,0.0,0.0,0.0613968037068843,0.0,0.0,0.0,0.0,1.0,0.0036563063040375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778733119368553,0.1006002873182296,-0.0227269809693098,0.0,6.230994767975062e-05,0.0,0.0,3.8619496822357178,0.0,0.0,0.0,0.269015908241272,4.0,0.0,1.0
841860,293.021484375,297.1499938964844,293.1499938964844,0.0033536541741341,-253.1194763183593,295.9119873046875,0.550502598285675,0.050000000745058,0.0458085983991622,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842163085937,0.550502598285675,0.050000000745058,0.0482386574149131,293.1203308105469,297.1499938964844,293.1499938964844,0.0039064553566277,-228.26727294921875,296.6355285644531,0.550502598285675,0.050000000745058,0.0356289073824882,293.0774230957031,297.1499938964844,293.1499938964844,0.1115744784474372,-2632.2734375,304.1427917480469,0.8462511301040649,0.1777332574129104,0.1685866117477417,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842163085937,0.550502598285675,0.050000000745058,0.2288234233856201,291.3438720703125,291.1499938964844,270.57666015625,269.4198913574219,286.8395690917969,293.24609375,291.109619140625,1.0,0.1634014844894409,1.0,0.1500000059604644,0.6806813478469849,1.0,-0.6325283646583557,0.0234798155725002,0.6090485453605652,-0.1555780470371246,0.0,0.0,0.0,24.563251495361328,25.0,-1011.4445190429688,-0.0,40.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8737487792969,298.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.72265625,18000.0,0.0,0.0,0.0633714646100997,0.0,0.0,0.0,0.0,1.0,0.0109670935198664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002466616861056,0.0648306086659431,-0.0645839422941207,0.0,6.431397923734039e-05,0.0,0.0,2.420697927474976,0.0,0.0,0.0,0.2625539004802704,4.0,0.0,1.0
841920,293.021484375,297.1499938964844,293.1499938964844,0.0033536541741341,-253.1194763183593,295.9119873046875,0.550502598285675,0.050000000745058,0.0458085983991622,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842163085937,0.550502598285675,0.050000000745058,0.0482386574149131,293.1203308105469,297.1499938964844,293.1499938964844,0.0039064553566277,-228.26727294921875,296.6355285644531,0.550502598285675,0.050000000745058,0.0356289073824882,293.0774230957031,297.1499938964844,293.1499938964844,0.1115744784474372,-2632.2734375,304.1427917480469,0.8462511301040649,0.1777332574129104,0.1685866117477417,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842163085937,0.550502598285675,0.050000000745058,0.2288234233856201,291.3438720703125,291.1499938964844,270.57666015625,269.4198913574219,286.8395690917969,293.24609375,291.109619140625,1.0,0.1634014844894409,1.0,0.1500000059604644,0.6806813478469849,1.0,-0.6325283646583557,0.0234798155725002,0.6090485453605652,-0.1555780470371246,0.0,0.0,0.0,24.563251495361328,25.0,-1011.4445190429688,-0.0,40.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8737487792969,298.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.72265625,18000.0,0.0,0.0,0.0633714646100997,0.0,0.0,0.0,0.0,1.0,0.0109670935198664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002466616861056,0.0648306086659431,-0.0645839422941207,0.0,6.431397923734039e-05,0.0,0.0,2.420697927474976,0.0,0.0,0.0,0.2625539004802704,4.0,0.0,1.0
841980,293.0116577148437,297.1499938964844,293.1499938964844,0.0035376618616282,-270.5303039550781,295.61688232421875,0.5506436824798584,0.050000000745058,0.0458076074719429,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.5506436824798584,0.050000000745058,0.0482376180589199,293.1108703613281,297.1499938964844,293.1499938964844,0.0040706912986934,-240.83428955078125,296.3363647460937,0.5506436824798584,0.050000000745058,0.0356281399726867,293.0760192871094,297.1499938964844,293.1499938964844,0.1170443668961525,-2742.2060546875,304.13818359375,0.8495222926139832,0.1798559725284576,0.1705192327499389,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.5506436824798584,0.050000000745058,0.2288184911012649,290.7705383300781,291.1499938964844,270.5199890136719,269.3820495605469,286.8235168457031,293.2375183105469,290.9828186035156,1.0,0.1636171191930771,1.0,0.1500000059604644,0.6797487735748291,1.0,-0.6348384022712708,0.023616237565875,0.6112221479415894,-0.1559183299541473,0.0,0.0,0.1119669824838638,24.55664825439453,25.0,438.8721923828125,-3778.05810546875,41.19361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,304.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.267578125,18000.0,0.0,0.0,0.058871753513813,0.0,0.0,0.0,0.0,1.0,0.0033917862456291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039284616708755,0.1239338740706443,-0.0200054105371236,0.0,5.97473444940988e-05,0.0,0.0,4.780467033386231,0.0,0.0,0.0,0.2717863917350769,4.0,0.0,1.0
842040,293.0116577148437,297.1499938964844,293.1499938964844,0.0035376618616282,-270.5303039550781,295.61688232421875,0.5506436824798584,0.050000000745058,0.0458076074719429,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.5506436824798584,0.050000000745058,0.0482376180589199,293.1108703613281,297.1499938964844,293.1499938964844,0.0040706912986934,-240.83428955078125,296.3363647460937,0.5506436824798584,0.050000000745058,0.0356281399726867,293.0760192871094,297.1499938964844,293.1499938964844,0.1170443668961525,-2742.2060546875,304.13818359375,0.8495222926139832,0.1798559725284576,0.1705192327499389,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.5506436824798584,0.050000000745058,0.2288184911012649,290.7705383300781,291.1499938964844,270.5199890136719,269.3820495605469,286.8235168457031,293.2375183105469,290.9828186035156,1.0,0.1636171191930771,1.0,0.1500000059604644,0.6797487735748291,1.0,-0.6348384022712708,0.023616237565875,0.6112221479415894,-0.1559183299541473,0.0,0.0,0.1119669824838638,24.55664825439453,25.0,438.8721923828125,-3778.05810546875,41.19361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,304.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.267578125,18000.0,0.0,0.0,0.058871753513813,0.0,0.0,0.0,0.0,1.0,0.0033917862456291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039284616708755,0.1239338740706443,-0.0200054105371236,0.0,5.97473444940988e-05,0.0,0.0,4.780467033386231,0.0,0.0,0.0,0.2717863917350769,4.0,0.0,1.0
842100,293.0095520019531,297.1499938964844,293.1499938964844,0.0034844188485294,-262.3974609375,295.9416198730469,0.5507294535636902,0.050000000745058,0.0458070077002048,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5507294535636902,0.050000000745058,0.0482369847595691,293.1079406738281,297.1499938964844,293.1499938964844,0.0039967526681721,-232.97596740722656,296.62139892578125,0.5507294535636902,0.050000000745058,0.0356276743113994,293.07537841796875,297.1499938964844,293.1499938964844,0.1137287765741348,-2671.64599609375,304.146240234375,0.8512707948684692,0.1809189766645431,0.17154361307621,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5507294535636902,0.050000000745058,0.228815495967865,291.2333068847656,291.1499938964844,270.4916687011719,269.3629150390625,286.81689453125,293.2345886230469,291.3507995605469,1.0,0.1637273132801056,1.0,0.1500000059604644,0.679282546043396,1.0,-0.6360621452331543,0.0236878134310245,0.6123743057250977,-0.1560983806848526,0.0,0.0,0.0588639825582504,24.5511474609375,25.0,561.3423461914062,-3585.099365234375,41.32368087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.48828125,18000.0,0.0,0.0,0.0607064627110958,0.0,0.0,0.0,0.0,1.0,0.0030698059126734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930874273180961,0.1099013835191726,-0.0168139562010765,0.0,6.16093457210809e-05,0.0,0.0,4.2419209480285645,0.0,0.0,0.0,0.2704439759254455,4.0,0.0,1.0
842160,293.0082092285156,297.1499938964844,293.1499938964844,0.0034647358115762,-259.3686828613281,296.0984802246094,0.5507967472076416,0.050000000745058,0.0458065383136272,294.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4118957519531,0.5507967472076416,0.050000000745058,0.0482364892959594,293.10577392578125,297.1499938964844,293.1499938964844,0.0039630271494388,-229.69973754882807,296.75299072265625,0.5507967472076416,0.050000000745058,0.0356273055076599,293.0750732421875,297.1499938964844,293.1499938964844,0.1129044294357299,-2653.151123046875,304.1483459472656,0.8529175519943237,0.1819223761558532,0.1725184023380279,293.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4118957519531,0.5507967472076416,0.050000000745058,0.2288131415843963,291.4369812011719,291.1499938964844,270.4633483886719,269.3435974121094,286.8113708496094,293.2333374023437,291.4696960449219,1.0,0.1638377755880355,1.0,0.1500000059604644,0.6788167953491211,1.0,-0.6372275948524475,0.023756954818964,0.6134706139564514,-0.1562675833702087,0.0,0.0,0.0180562511086463,24.54861068725586,25.0,384.3829956054688,-3319.79638671875,41.45076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,303.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.501953125,18000.0,0.0,0.0,0.0626431703567504,0.0,0.0,0.0,0.0,1.0,0.0036320718936622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775292962789535,0.1000013574957847,-0.0224720612168312,0.0,6.357485108310357e-05,0.0,0.0,3.8376331329345694,0.0,0.0,0.0,0.2689344882965088,4.0,0.0,1.0
842220,293.0045166015625,297.1499938964844,293.1499938964844,0.0034973702859133,-263.7346496582031,296.0935363769531,0.5508947372436523,0.050000000745058,0.045805849134922,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5508947372436523,0.050000000745058,0.0482357665896415,293.101318359375,297.1499938964844,293.1499938964844,0.0039794612675905,-232.3551177978516,296.7220153808594,0.5508947372436523,0.050000000745058,0.0356267727911472,293.07489013671875,297.1499938964844,293.1499938964844,0.1163568943738937,-2722.67578125,304.142578125,0.8559900522232056,0.1838551312685012,0.1743579506874084,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5508947372436523,0.050000000745058,0.2288097143173217,291.3369140625,291.1499938964844,270.4066772460937,269.30450439453125,286.8001708984375,293.2313842773437,291.1147155761719,1.0,0.1640577912330627,1.0,0.1500000059604644,0.6778852939605713,1.0,-0.6394287943840027,0.0238899961113929,0.6155388355255127,-0.1565822064876556,0.0,0.0,0.0,24.54926872253418,25.0,-992.2750854492188,-0.0,41.69752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,298.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.423828125,18000.0,0.0,0.0,0.0646019876003265,0.0,0.0,0.0,0.0,1.0,0.0108295539394021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003192444855812,0.0644984170794487,-0.0641791671514511,0.0,6.556280277436599e-05,0.0,0.0,2.4088778495788574,0.0,0.0,0.0,0.2625509798526764,4.0,0.0,1.0
842280,293.0045166015625,297.1499938964844,293.1499938964844,0.0034973702859133,-263.7346496582031,296.0935363769531,0.5508947372436523,0.050000000745058,0.045805849134922,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5508947372436523,0.050000000745058,0.0482357665896415,293.101318359375,297.1499938964844,293.1499938964844,0.0039794612675905,-232.3551177978516,296.7220153808594,0.5508947372436523,0.050000000745058,0.0356267727911472,293.07489013671875,297.1499938964844,293.1499938964844,0.1163568943738937,-2722.67578125,304.142578125,0.8559900522232056,0.1838551312685012,0.1743579506874084,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5508947372436523,0.050000000745058,0.2288097143173217,291.3369140625,291.1499938964844,270.4066772460937,269.30450439453125,286.8001708984375,293.2313842773437,291.1147155761719,1.0,0.1640577912330627,1.0,0.1500000059604644,0.6778852939605713,1.0,-0.6394287943840027,0.0238899961113929,0.6155388355255127,-0.1565822064876556,0.0,0.0,0.0,24.54926872253418,25.0,-992.2750854492188,-0.0,41.69752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,298.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.423828125,18000.0,0.0,0.0,0.0646019876003265,0.0,0.0,0.0,0.0,1.0,0.0108295539394021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003192444855812,0.0644984170794487,-0.0641791671514511,0.0,6.556280277436599e-05,0.0,0.0,2.4088778495788574,0.0,0.0,0.0,0.2625509798526764,4.0,0.0,1.0
842340,292.9950866699219,297.1499938964844,293.1499938964844,0.0036832587793469,-281.2155456542969,295.8248596191406,0.5510362982749939,0.050000000745058,0.0458048619329929,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5510362982749939,0.050000000745058,0.0482347272336483,293.09210205078125,297.1499938964844,293.1499938964844,0.0041457279585301,-244.9344940185547,296.4452209472656,0.5510362982749939,0.050000000745058,0.0356260053813457,293.0736083984375,297.1499938964844,293.1499938964844,0.1219101101160049,-2833.128662109375,304.1379699707031,0.8593246936798096,0.186014711856842,0.1763256192207336,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5510362982749939,0.050000000745058,0.2288047671318054,290.7846069335937,291.1499938964844,270.3500061035156,269.2646789550781,286.7843933105469,293.2228088378906,290.9894104003906,1.0,0.1642799526453018,1.0,0.1500000059604644,0.6769537925720215,1.0,-0.6417809128761292,0.0240306667983531,0.6177502274513245,-0.1569207459688186,0.0,0.0,0.1112295761704444,24.54323005676269,25.0,425.0925598144531,-3794.620361328125,41.95500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.5390625,18000.0,0.0,0.0,0.0602398850023746,0.0,0.0,0.0,0.0,1.0,0.0033124412875622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039305999875068,0.1231296211481094,-0.0191990174353122,0.0,6.113582639954984e-05,0.0,0.0,4.749693393707275,0.0,0.0,0.0,0.2717139422893524,4.0,0.0,1.0
842400,292.9950866699219,297.1499938964844,293.1499938964844,0.0036832587793469,-281.2155456542969,295.8248596191406,0.5510362982749939,0.050000000745058,0.0458048619329929,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5510362982749939,0.050000000745058,0.0482347272336483,293.09210205078125,297.1499938964844,293.1499938964844,0.0041457279585301,-244.9344940185547,296.4452209472656,0.5510362982749939,0.050000000745058,0.0356260053813457,293.0736083984375,297.1499938964844,293.1499938964844,0.1219101101160049,-2833.128662109375,304.1379699707031,0.8593246936798096,0.186014711856842,0.1763256192207336,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5510362982749939,0.050000000745058,0.2288047671318054,290.7846069335937,291.1499938964844,270.3500061035156,269.2646789550781,286.7843933105469,293.2228088378906,290.9894104003906,1.0,0.1642799526453018,1.0,0.1500000059604644,0.6769537925720215,1.0,-0.6417809128761292,0.0240306667983531,0.6177502274513245,-0.1569207459688186,0.0,0.0,0.1112295761704444,24.54323005676269,25.0,425.0925598144531,-3794.620361328125,41.95500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.5390625,18000.0,0.0,0.0,0.0602398850023746,0.0,0.0,0.0,0.0,1.0,0.0033124412875622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039305999875068,0.1231296211481094,-0.0191990174353122,0.0,6.113582639954984e-05,0.0,0.0,4.749693393707275,0.0,0.0,0.0,0.2717139422893524,4.0,0.0,1.0
842460,292.99169921875,297.1499938964844,293.1499938964844,0.0036151593085378,-270.4860534667969,296.28436279296875,0.5511888861656189,0.050000000745058,0.0458038002252578,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5511888861656189,0.050000000745058,0.0482336059212684,293.0870666503906,297.1499938964844,293.1499938964844,0.0040454431436955,-234.3868560791016,296.8467102050781,0.5511888861656189,0.050000000745058,0.0356251783668994,293.0728454589844,297.1499938964844,293.1499938964844,0.1178356930613517,-2746.295654296875,304.1481018066406,0.8627732992172241,0.1881122887134552,0.1783546954393386,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5511888861656189,0.050000000745058,0.2287994623184204,291.4226989746094,291.1499938964844,270.2933654785156,269.2245178222656,286.7723999023437,293.21856689453125,291.4520874023437,1.0,0.1645068228244781,1.0,0.1500000059604644,0.6760232448577881,1.0,-0.6442061066627502,0.0241754632443189,0.6200306415557861,-0.1572691947221756,0.0,0.0,0.0212670005857944,24.535877227783203,25.0,364.1588134765625,-3345.298828125,42.2204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.302734375,18000.0,0.0,0.0,0.0638898536562919,0.0,0.0,0.0,0.0,1.0,0.0035663694143295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781586468219757,0.099954217672348,-0.0217955689877271,0.0,6.484008190454915e-05,0.0,0.0,3.8361756801605225,0.0,0.0,0.0,0.2689487636089325,4.0,0.0,1.0
842520,292.99169921875,297.1499938964844,293.1499938964844,0.0036151593085378,-270.4860534667969,296.28436279296875,0.5511888861656189,0.050000000745058,0.0458038002252578,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5511888861656189,0.050000000745058,0.0482336059212684,293.0870666503906,297.1499938964844,293.1499938964844,0.0040454431436955,-234.3868560791016,296.8467102050781,0.5511888861656189,0.050000000745058,0.0356251783668994,293.0728454589844,297.1499938964844,293.1499938964844,0.1178356930613517,-2746.295654296875,304.1481018066406,0.8627732992172241,0.1881122887134552,0.1783546954393386,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5511888861656189,0.050000000745058,0.2287994623184204,291.4226989746094,291.1499938964844,270.2933654785156,269.2245178222656,286.7723999023437,293.21856689453125,291.4520874023437,1.0,0.1645068228244781,1.0,0.1500000059604644,0.6760232448577881,1.0,-0.6442061066627502,0.0241754632443189,0.6200306415557861,-0.1572691947221756,0.0,0.0,0.0212670005857944,24.535877227783203,25.0,364.1588134765625,-3345.298828125,42.2204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.302734375,18000.0,0.0,0.0,0.0638898536562919,0.0,0.0,0.0,0.0,1.0,0.0035663694143295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781586468219757,0.099954217672348,-0.0217955689877271,0.0,6.484008190454915e-05,0.0,0.0,3.8361756801605225,0.0,0.0,0.0,0.2689487636089325,4.0,0.0,1.0
842580,292.9881591796875,297.1499938964844,293.1499938964844,0.0036522776354104,-274.5219116210937,296.3147277832031,0.5512862801551819,0.050000000745058,0.0458031184971332,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.5512862801551819,0.050000000745058,0.0482328906655311,293.0826416015625,297.1499938964844,293.1499938964844,0.004064290318638,-236.581283569336,296.8493957519531,0.5512862801551819,0.050000000745058,0.0356246493756771,293.0727844238281,297.1499938964844,293.1499938964844,0.1206797435879707,-2802.552978515625,304.1435546875,0.8658950924873352,0.1900757998228073,0.1802243441343307,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.5512862801551819,0.050000000745058,0.2287960648536682,291.3690490722656,291.1499938964844,270.2368469238281,269.1844177246094,286.7611694335937,293.2164306640625,291.1991271972656,1.0,0.1647327691316604,1.0,0.1500000059604644,0.6750927567481995,1.0,-0.6464434862136841,0.0243126545101404,0.6221308708190918,-0.1575874835252761,0.0,0.0,0.0,24.53713035583496,25.0,-830.744140625,-13.663137435913086,42.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,298.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18141.568359375,18000.0,0.0,0.0,0.0660610869526863,0.0,0.0,0.0,0.0,1.0,0.0103901019319891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007641023839823,0.0635791569948196,-0.0628150552511215,0.0,6.70436056680046e-05,0.0,0.0,2.37751579284668,0.0,0.0,0.0,0.2625942826271057,4.0,0.0,1.0
842640,292.9881591796875,297.1499938964844,293.1499938964844,0.0036522776354104,-274.5219116210937,296.3147277832031,0.5512862801551819,0.050000000745058,0.0458031184971332,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.5512862801551819,0.050000000745058,0.0482328906655311,293.0826416015625,297.1499938964844,293.1499938964844,0.004064290318638,-236.581283569336,296.8493957519531,0.5512862801551819,0.050000000745058,0.0356246493756771,293.0727844238281,297.1499938964844,293.1499938964844,0.1206797435879707,-2802.552978515625,304.1435546875,0.8658950924873352,0.1900757998228073,0.1802243441343307,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.5512862801551819,0.050000000745058,0.2287960648536682,291.3690490722656,291.1499938964844,270.2368469238281,269.1844177246094,286.7611694335937,293.2164306640625,291.1991271972656,1.0,0.1647327691316604,1.0,0.1500000059604644,0.6750927567481995,1.0,-0.6464434862136841,0.0243126545101404,0.6221308708190918,-0.1575874835252761,0.0,0.0,0.0,24.53713035583496,25.0,-830.744140625,-13.663137435913086,42.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,298.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18141.568359375,18000.0,0.0,0.0,0.0660610869526863,0.0,0.0,0.0,0.0,1.0,0.0103901019319891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007641023839823,0.0635791569948196,-0.0628150552511215,0.0,6.70436056680046e-05,0.0,0.0,2.37751579284668,0.0,0.0,0.0,0.2625942826271057,4.0,0.0,1.0
842700,292.983642578125,297.1499938964844,293.1499938964844,0.003778776153922,-291.58660888671875,295.9283752441406,0.5513409376144409,0.050000000745058,0.0458027385175228,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841491699219,0.5513409376144409,0.050000000745058,0.0482324883341789,293.0783386230469,297.1499938964844,293.1499938964844,0.0041937436908483,-250.47254943847656,296.4745788574219,0.5513409376144409,0.050000000745058,0.0356243513524532,293.07244873046875,297.1499938964844,293.1499938964844,0.1293503940105438,-2977.911376953125,304.1289978027344,0.8674854636192322,0.1911232471466064,0.1811730861663818,293.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841491699219,0.5513409376144409,0.050000000745058,0.2287941724061966,290.6712951660156,291.1499938964844,270.2086181640625,269.1643981933594,286.7539367675781,293.2133483886719,290.47900390625,1.0,0.1648457050323486,1.0,0.1500000059604644,0.6746274828910828,1.0,-0.6475784778594971,0.0243823453783988,0.6231961250305176,-0.1577503681182861,0.0,0.0,0.0884338468313217,24.536808013916016,25.0,-602.9037475585938,-3367.705810546875,42.60400772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,300.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.458984375,18000.0,0.0,0.0,0.062530368566513,0.0,0.0,0.0,0.0,1.0,0.006126519292593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757587477564811,0.1183295473456382,-0.0425707958638668,0.0,6.3460371166002e-05,0.0,0.0,4.48515510559082,0.0,0.0,0.0,0.2694455683231354,4.0,0.0,1.0
842760,292.9790954589844,297.1499938964844,293.1499938964844,0.0038490770384669,-293.8725280761719,296.0166015625,0.5514242649078369,0.050000000745058,0.0458021610975265,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5514242649078369,0.050000000745058,0.0482318811118602,293.0736694335937,297.1499938964844,293.1499938964844,0.004244134761393,-250.80213928222656,296.543212890625,0.5514242649078369,0.050000000745058,0.0356239043176174,293.0716552734375,297.1499938964844,293.1499938964844,0.127452477812767,-2936.851318359375,304.13653564453125,0.8692534565925598,0.1922562271356582,0.1822096705436706,293.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5514242649078369,0.050000000745058,0.228791281580925,290.7465515136719,291.1499938964844,270.1803894042969,269.14434814453125,286.7455139160156,293.2081298828125,290.9441833496094,1.0,0.1649603247642517,1.0,0.1500000059604644,0.674162745475769,1.0,-0.6488170623779297,0.0244569815695285,0.6243600845336914,-0.1579309701919555,0.0,0.0,0.114520214498043,24.532102584838867,25.0,365.4323120117188,-3801.690185546875,42.73992156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,303.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.1171875,18000.0,0.0,0.0,0.0615876764059066,0.0,0.0,0.0,0.0,1.0,0.003395632142201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030945032835006,0.1231260523200035,-0.0200315453112125,0.0,6.250366277527064e-05,0.0,0.0,4.74495267868042,0.0,0.0,0.0,0.2716372907161712,4.0,0.0,1.0
842820,292.9756164550781,297.1499938964844,293.1499938964844,0.003781070234254,-282.73712158203125,296.4794921875,0.551580548286438,0.050000000745058,0.0458010770380497,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.551580548286438,0.050000000745058,0.0482307411730289,293.0684814453125,297.1499938964844,293.1499938964844,0.0041454760357737,-240.0924224853516,296.9529724121094,0.551580548286438,0.050000000745058,0.0356230586767196,293.0709228515625,297.1499938964844,293.1499938964844,0.1229847371578216,-2842.80615234375,304.14776611328125,0.8727623224258423,0.194395050406456,0.1842758953571319,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.551580548286438,0.050000000745058,0.2287858575582504,291.3974609375,291.1499938964844,270.12408447265625,269.1043395996094,286.7331237792969,293.2034606933594,291.4288330078125,1.0,0.1651926785707473,1.0,0.1500000059604644,0.6732332706451416,1.0,-0.6512866020202637,0.0246066134423017,0.6266800165176392,-0.1582899987697601,0.0,0.0,0.0274650380015373,24.524627685546875,25.0,362.7130432128906,-3392.63134765625,43.01399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,303.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.42578125,18000.0,0.0,0.0,0.0650202706456184,0.0,0.0,0.0,0.0,1.0,0.003448162227869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079954020678997,0.1005411744117736,-0.0205871555954217,0.0,6.598731124540791e-05,0.0,0.0,3.861104249954224,0.0,0.0,0.0,0.269077867269516,4.0,0.0,1.0
842880,292.9756164550781,297.1499938964844,293.1499938964844,0.003781070234254,-282.73712158203125,296.4794921875,0.551580548286438,0.050000000745058,0.0458010770380497,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.551580548286438,0.050000000745058,0.0482307411730289,293.0684814453125,297.1499938964844,293.1499938964844,0.0041454760357737,-240.0924224853516,296.9529724121094,0.551580548286438,0.050000000745058,0.0356230586767196,293.0709228515625,297.1499938964844,293.1499938964844,0.1229847371578216,-2842.80615234375,304.14776611328125,0.8727623224258423,0.194395050406456,0.1842758953571319,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.551580548286438,0.050000000745058,0.2287858575582504,291.3974609375,291.1499938964844,270.12408447265625,269.1043395996094,286.7331237792969,293.2034606933594,291.4288330078125,1.0,0.1651926785707473,1.0,0.1500000059604644,0.6732332706451416,1.0,-0.6512866020202637,0.0246066134423017,0.6266800165176392,-0.1582899987697601,0.0,0.0,0.0274650380015373,24.524627685546875,25.0,362.7130432128906,-3392.63134765625,43.01399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,303.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.42578125,18000.0,0.0,0.0,0.0650202706456184,0.0,0.0,0.0,0.0,1.0,0.003448162227869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079954020678997,0.1005411744117736,-0.0205871555954217,0.0,6.598731124540791e-05,0.0,0.0,3.861104249954224,0.0,0.0,0.0,0.269077867269516,4.0,0.0,1.0
842940,292.9722595214844,297.1499938964844,293.1499938964844,0.0038213492371141,-285.9285888671875,296.5562744140625,0.5516798496246338,0.050000000745058,0.0458003878593444,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.5516798496246338,0.050000000745058,0.0482300110161304,293.0641174316406,297.1499938964844,293.1499938964844,0.0041652666404843,-241.42225646972656,297.00054931640625,0.5516798496246338,0.050000000745058,0.0356225222349166,293.0709533691406,297.1499938964844,293.1499938964844,0.1248127371072769,-2877.68310546875,304.145263671875,0.8759312033653259,0.1963911354541778,0.1861795932054519,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.5516798496246338,0.050000000745058,0.2287824153900146,291.4115905761719,291.1499938964844,270.0679016113281,269.0643615722656,286.72174072265625,293.201171875,291.3370361328125,1.0,0.1654240638017654,1.0,0.1500000059604644,0.6723038554191589,1.0,-0.6535648107528687,0.0247484222054481,0.6288163661956787,-0.1586183607578277,0.0,0.0,0.0,24.525997161865234,25.0,-419.8404235839844,-493.5906066894531,43.27719879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,298.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18191.72265625,18000.0,0.0,0.0,0.0675230547785759,0.0,0.0,0.0,0.0,1.0,0.0093296356499195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045164148323237,0.063520461320877,-0.0590040497481823,0.0,6.852731894468889e-05,0.0,0.0,2.384684085845948,0.0,0.0,0.0,0.2628563642501831,4.0,0.0,1.0
843000,292.9722595214844,297.1499938964844,293.1499938964844,0.0038213492371141,-285.9285888671875,296.5562744140625,0.5516798496246338,0.050000000745058,0.0458003878593444,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.5516798496246338,0.050000000745058,0.0482300110161304,293.0641174316406,297.1499938964844,293.1499938964844,0.0041652666404843,-241.42225646972656,297.00054931640625,0.5516798496246338,0.050000000745058,0.0356225222349166,293.0709533691406,297.1499938964844,293.1499938964844,0.1248127371072769,-2877.68310546875,304.145263671875,0.8759312033653259,0.1963911354541778,0.1861795932054519,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.5516798496246338,0.050000000745058,0.2287824153900146,291.4115905761719,291.1499938964844,270.0679016113281,269.0643615722656,286.72174072265625,293.201171875,291.3370361328125,1.0,0.1654240638017654,1.0,0.1500000059604644,0.6723038554191589,1.0,-0.6535648107528687,0.0247484222054481,0.6288163661956787,-0.1586183607578277,0.0,0.0,0.0,24.525997161865234,25.0,-419.8404235839844,-493.5906066894531,43.27719879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,298.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18191.72265625,18000.0,0.0,0.0,0.0675230547785759,0.0,0.0,0.0,0.0,1.0,0.0093296356499195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045164148323237,0.063520461320877,-0.0590040497481823,0.0,6.852731894468889e-05,0.0,0.0,2.384684085845948,0.0,0.0,0.0,0.2628563642501831,4.0,0.0,1.0
843060,292.9637756347656,297.1499938964844,293.1499938964844,0.00403484236449,-308.7007141113281,296.190185546875,0.5518091917037964,0.050000000745058,0.0457994900643825,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5518091917037964,0.050000000745058,0.0482290685176849,293.0556335449219,297.1499938964844,293.1499938964844,0.0043656220659613,-258.5931396484375,296.6279296875,0.5518091917037964,0.050000000745058,0.0356218256056308,293.070068359375,297.1499938964844,293.1499938964844,0.1339261680841446,-3058.18505859375,304.1332397460937,0.8792614340782166,0.1985711604356765,0.1881634891033172,293.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5518091917037964,0.050000000745058,0.2287779450416565,290.6498718261719,291.1499938964844,270.0118713378906,269.0244445800781,286.7064819335937,293.19366455078125,290.8226318359375,1.0,0.1656562238931656,1.0,0.1500000059604644,0.6713755130767822,1.0,-0.6559371948242188,0.0248955003917217,0.6310417056083679,-0.1589643657207489,0.0,0.0,0.1202351152896881,24.52271270751953,25.0,212.9148712158203,-3760.210205078125,43.54727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,303.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17853.462890625,18000.0,0.0,0.0,0.0629391744732856,0.0,0.0,0.0,0.0,1.0,0.003812450915575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989700183272361,0.1232322975993156,-0.0242622755467891,0.0,6.387526082107797e-05,0.0,0.0,4.734239101409912,0.0,0.0,0.0,0.2713669538497925,4.0,0.0,1.0
843120,292.9637756347656,297.1499938964844,293.1499938964844,0.00403484236449,-308.7007141113281,296.190185546875,0.5518091917037964,0.050000000745058,0.0457994900643825,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5518091917037964,0.050000000745058,0.0482290685176849,293.0556335449219,297.1499938964844,293.1499938964844,0.0043656220659613,-258.5931396484375,296.6279296875,0.5518091917037964,0.050000000745058,0.0356218256056308,293.070068359375,297.1499938964844,293.1499938964844,0.1339261680841446,-3058.18505859375,304.1332397460937,0.8792614340782166,0.1985711604356765,0.1881634891033172,293.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.5518091917037964,0.050000000745058,0.2287779450416565,290.6498718261719,291.1499938964844,270.0118713378906,269.0244445800781,286.7064819335937,293.19366455078125,290.8226318359375,1.0,0.1656562238931656,1.0,0.1500000059604644,0.6713755130767822,1.0,-0.6559371948242188,0.0248955003917217,0.6310417056083679,-0.1589643657207489,0.0,0.0,0.1202351152896881,24.52271270751953,25.0,212.9148712158203,-3760.210205078125,43.54727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,303.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17853.462890625,18000.0,0.0,0.0,0.0629391744732856,0.0,0.0,0.0,0.0,1.0,0.003812450915575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989700183272361,0.1232322975993156,-0.0242622755467891,0.0,6.387526082107797e-05,0.0,0.0,4.734239101409912,0.0,0.0,0.0,0.2713669538497925,4.0,0.0,1.0
843180,292.9598999023437,297.1499938964844,293.1499938964844,0.0039649857208132,-296.3500061035156,296.6790771484375,0.5519755482673645,0.050000000745058,0.0457983426749706,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.5519755482673645,0.050000000745058,0.0482278615236282,293.050048828125,297.1499938964844,293.1499938964844,0.0042656296864151,-247.00245666503903,297.0673217773437,0.5519755482673645,0.050000000745058,0.0356209315359592,293.0692138671875,297.1499938964844,293.1499938964844,0.1284421235322952,-2944.427001953125,304.1472473144531,0.8828434944152832,0.2007714211940765,0.1902800649404525,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.5519755482673645,0.050000000745058,0.2287722080945968,291.3526611328125,291.1499938964844,269.9559936523437,268.9845275878906,286.69342041015625,293.1880187988281,291.3946228027344,1.0,0.1658936589956283,1.0,0.1500000059604644,0.6704472303390503,1.0,-0.6584665775299072,0.0250508021563291,0.6334158182144165,-0.1593354046344757,0.0,0.0,0.0375085100531578,24.514101028442383,25.0,384.2606201171875,-3469.875,43.83085250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,303.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.958984375,18000.0,0.0,0.0,0.0659334510564804,0.0,0.0,0.0,0.0,1.0,0.0032756545115262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833575204014778,0.102198801934719,-0.0188412796705961,0.0,6.69140717945993e-05,0.0,0.0,3.929823398590088,0.0,0.0,0.0,0.2693726122379303,4.0,0.0,1.0
843240,292.9598999023437,297.1499938964844,293.1499938964844,0.0039649857208132,-296.3500061035156,296.6790771484375,0.5519755482673645,0.050000000745058,0.0457983426749706,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.5519755482673645,0.050000000745058,0.0482278615236282,293.050048828125,297.1499938964844,293.1499938964844,0.0042656296864151,-247.00245666503903,297.0673217773437,0.5519755482673645,0.050000000745058,0.0356209315359592,293.0692138671875,297.1499938964844,293.1499938964844,0.1284421235322952,-2944.427001953125,304.1472473144531,0.8828434944152832,0.2007714211940765,0.1902800649404525,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.5519755482673645,0.050000000745058,0.2287722080945968,291.3526611328125,291.1499938964844,269.9559936523437,268.9845275878906,286.69342041015625,293.1880187988281,291.3946228027344,1.0,0.1658936589956283,1.0,0.1500000059604644,0.6704472303390503,1.0,-0.6584665775299072,0.0250508021563291,0.6334158182144165,-0.1593354046344757,0.0,0.0,0.0375085100531578,24.514101028442383,25.0,384.2606201171875,-3469.875,43.83085250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,303.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.958984375,18000.0,0.0,0.0,0.0659334510564804,0.0,0.0,0.0,0.0,1.0,0.0032756545115262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833575204014778,0.102198801934719,-0.0188412796705961,0.0,6.69140717945993e-05,0.0,0.0,3.929823398590088,0.0,0.0,0.0,0.2693726122379303,4.0,0.0,1.0
843300,292.9584350585937,297.1499938964844,293.1499938964844,0.0039777602069079,-296.789794921875,296.75128173828125,0.5520327687263489,0.050000000745058,0.0457979477941989,294.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.5520327687263489,0.050000000745058,0.0482274442911148,293.0478820800781,297.1499938964844,293.1499938964844,0.0042678178288042,-246.72964477539065,297.1241455078125,0.5520327687263489,0.050000000745058,0.0356206260621547,293.0691833496094,297.1499938964844,293.1499938964844,0.1287707984447479,-2949.815673828125,304.1471252441406,0.884484052658081,0.2017985582351684,0.1912680864334106,293.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.5520327687263489,0.050000000745058,0.228770226240158,291.41436767578125,291.1499938964844,269.9281311035156,268.964599609375,286.6877746582031,293.1867980957031,291.41851806640625,1.0,0.1660123020410537,1.0,0.1500000059604644,0.6699830293655396,1.0,-0.6596486568450928,0.0251249950379133,0.6345236897468567,-0.1595074087381363,0.0,0.0,0.0130989095196127,24.51384735107422,25.0,215.9653778076172,-3298.987548828125,43.96808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,302.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.125,18000.0,0.0,0.0,0.067447654902935,0.0,0.0,0.0,0.0,1.0,0.0037784066516906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737200528383255,0.0976570323109626,-0.0239369757473468,0.0,6.84507904225029e-05,0.0,0.0,3.737795829772949,0.0,0.0,0.0,0.268464058637619,4.0,0.0,1.0
843360,292.9566650390625,297.1499938964844,293.1499938964844,0.0040058530867099,-298.8605651855469,296.7878112792969,0.5520813465118408,0.050000000745058,0.0457976087927818,294.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.5520813465118408,0.050000000745058,0.0482270903885364,293.0456237792969,297.1499938964844,293.1499938964844,0.0042855213396251,-247.74972534179688,297.1468505859375,0.5520813465118408,0.050000000745058,0.0356203615665435,293.0692443847656,297.1499938964844,293.1499938964844,0.1296303123235702,-2965.9169921875,304.1460876464844,0.886067807674408,0.2028103023767471,0.1922293752431869,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.5520813465118408,0.050000000745058,0.2287685424089431,291.41339111328125,291.1499938964844,269.9002990722656,268.94464111328125,286.68194580078125,293.1855163574219,291.4044189453125,1.0,0.1661305129528045,1.0,0.1500000059604644,0.6695194244384766,1.0,-0.6607991456985474,0.0251979455351829,0.6356012225151062,-0.1596745252609253,0.0,0.0,0.0,24.514896392822266,25.0,29.00407791137696,-2441.533203125,44.103424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,300.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.787109375,18000.0,0.0,0.0,0.0686472654342651,0.0,0.0,0.0,0.0,1.0,0.0063519738614559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344661027193069,0.0786049664020538,-0.0441388636827468,0.0,6.966824730625376e-05,0.0,0.0,2.9838457107543945,0.0,0.0,0.0,0.2649539113044739,4.0,0.0,1.0
843420,292.94940185546875,297.1499938964844,293.1499938964844,0.0042150137014687,-323.4828186035156,296.39801025390625,0.5521963238716125,0.050000000745058,0.0457968153059482,294.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.5521963238716125,0.050000000745058,0.0482262521982193,293.0381774902344,297.1499938964844,293.1499938964844,0.0044839256443083,-266.5411682128906,296.74884033203125,0.5521963238716125,0.050000000745058,0.0356197468936443,293.0686950683594,297.1499938964844,293.1499938964844,0.1410009860992431,-3190.208740234375,304.1283264160156,0.8893187642097473,0.2049618661403656,0.194195345044136,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.5521963238716125,0.050000000745058,0.2287645787000656,290.58251953125,291.1499938964844,269.84478759765625,268.9048156738281,286.67340087890625,293.1863098144531,290.6068420410156,1.0,0.1663670092821121,1.0,0.1500000059604644,0.6685922145843506,1.0,-0.6631510257720947,0.0253469571471214,0.6378040909767151,-0.1600181758403778,0.0,0.0,0.1128962412476539,24.51423072814941,25.0,-164.15774536132812,-3569.138671875,44.37785720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,301.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.748046875,18000.0,0.0,0.0,0.0647431313991546,0.0,0.0,0.0,0.0,1.0,0.0049204751849174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858749002218246,0.1203583851456642,-0.0344834886491298,0.0,6.570605182787403e-05,0.0,0.0,4.5899658203125,0.0,0.0,0.0,0.2703507840633392,4.0,0.0,1.0
843480,292.94940185546875,297.1499938964844,293.1499938964844,0.0042150137014687,-323.4828186035156,296.39801025390625,0.5521963238716125,0.050000000745058,0.0457968153059482,294.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.5521963238716125,0.050000000745058,0.0482262521982193,293.0381774902344,297.1499938964844,293.1499938964844,0.0044839256443083,-266.5411682128906,296.74884033203125,0.5521963238716125,0.050000000745058,0.0356197468936443,293.0686950683594,297.1499938964844,293.1499938964844,0.1410009860992431,-3190.208740234375,304.1283264160156,0.8893187642097473,0.2049618661403656,0.194195345044136,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.5521963238716125,0.050000000745058,0.2287645787000656,290.58251953125,291.1499938964844,269.84478759765625,268.9048156738281,286.67340087890625,293.1863098144531,290.6068420410156,1.0,0.1663670092821121,1.0,0.1500000059604644,0.6685922145843506,1.0,-0.6631510257720947,0.0253469571471214,0.6378040909767151,-0.1600181758403778,0.0,0.0,0.1128962412476539,24.51423072814941,25.0,-164.15774536132812,-3569.138671875,44.37785720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,301.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.748046875,18000.0,0.0,0.0,0.0647431313991546,0.0,0.0,0.0,0.0,1.0,0.0049204751849174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858749002218246,0.1203583851456642,-0.0344834886491298,0.0,6.570605182787403e-05,0.0,0.0,4.5899658203125,0.0,0.0,0.0,0.2703507840633392,4.0,0.0,1.0
