time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.9433288574219,297.1499938964844,293.1499938964844,0.0041757896542549,-312.1307678222656,296.8744506835937,0.5523908138275146,0.050000000745058,0.0457954816520214,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.5523908138275146,0.050000000745058,0.0482248477637767,293.0309143066406,297.1499938964844,293.1499938964844,0.0044139130041003,-255.7053985595703,297.1803283691406,0.5523908138275146,0.050000000745058,0.035618707537651,293.0673217773437,297.1499938964844,293.1499938964844,0.1344815343618393,-3056.43994140625,304.1459350585937,0.893057107925415,0.2073074132204055,0.196411982178688,293.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.5523908138275146,0.050000000745058,0.2287579029798507,291.26580810546875,291.1499938964844,269.7895202636719,268.864990234375,286.6761169433594,293.20330810546875,291.336181640625,1.0,0.1666101366281509,1.0,0.1500000059604644,0.6676650643348694,1.0,-0.6657987236976624,0.0255108103156089,0.6402879357337952,-0.1604092568159103,0.0,0.0,0.053093034774065,24.501747131347656,25.0,432.7252502441406,-3588.24951171875,44.67498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,303.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.501953125,18000.0,0.0,0.0,0.0665483996272087,0.0,0.0,0.0,0.0,1.0,0.0030641010962426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891723111271858,0.1059139296412468,-0.0167416185140609,0.0,6.753815978299826e-05,0.0,0.0,4.080811500549316,0.0,0.0,0.0,0.2699246704578399,4.0,0.0,1.0
843600,292.9433288574219,297.1499938964844,293.1499938964844,0.0041757896542549,-312.1307678222656,296.8744506835937,0.5523908138275146,0.050000000745058,0.0457954816520214,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.5523908138275146,0.050000000745058,0.0482248477637767,293.0309143066406,297.1499938964844,293.1499938964844,0.0044139130041003,-255.7053985595703,297.1803283691406,0.5523908138275146,0.050000000745058,0.035618707537651,293.0673217773437,297.1499938964844,293.1499938964844,0.1344815343618393,-3056.43994140625,304.1459350585937,0.893057107925415,0.2073074132204055,0.196411982178688,293.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.5523908138275146,0.050000000745058,0.2287579029798507,291.26580810546875,291.1499938964844,269.7895202636719,268.864990234375,286.6761169433594,293.20330810546875,291.336181640625,1.0,0.1666101366281509,1.0,0.1500000059604644,0.6676650643348694,1.0,-0.6657987236976624,0.0255108103156089,0.6402879357337952,-0.1604092568159103,0.0,0.0,0.053093034774065,24.501747131347656,25.0,432.7252502441406,-3588.24951171875,44.67498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,303.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.501953125,18000.0,0.0,0.0,0.0665483996272087,0.0,0.0,0.0,0.0,1.0,0.0030641010962426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891723111271858,0.1059139296412468,-0.0167416185140609,0.0,6.753815978299826e-05,0.0,0.0,4.080811500549316,0.0,0.0,0.0,0.2699246704578399,4.0,0.0,1.0
843660,292.9396667480469,297.1499938964844,293.1499938964844,0.0042068175971508,-313.2173156738281,297.0281677246094,0.552520215511322,0.050000000745058,0.04579459130764,294.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.552520215511322,0.050000000745058,0.0482239089906215,293.0260314941406,297.1499938964844,293.1499938964844,0.0044239219278097,-255.3485870361328,297.30450439453125,0.552520215511322,0.050000000745058,0.0356180146336555,293.067138671875,297.1499938964844,293.1499938964844,0.1350803822278976,-3065.80224609375,304.1460876464844,0.8964336514472961,0.2094376534223556,0.198465958237648,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.552520215511322,0.050000000745058,0.228753462433815,291.3959045410156,291.1499938964844,269.73443603515625,268.8251647949219,286.6624755859375,293.1973876953125,291.39385986328125,1.0,0.1668546795845031,1.0,0.1500000059604644,0.6667389869689941,1.0,-0.6682554483413696,0.0256666950881481,0.64258873462677,-0.1607683151960373,0.0,0.0,0.0070185041986405,24.4995231628418,25.0,135.17520141601562,-3268.451904296875,44.96266555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,302.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.0692914202809333,0.0,0.0,0.0,0.0,1.0,0.0039685228839516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711462870240211,0.096994362771511,-0.0258480738848447,0.0,7.032197754597291e-05,0.0,0.0,3.7063066959381104,0.0,0.0,0.0,0.2682243883609772,4.0,0.0,1.0
843720,292.9396667480469,297.1499938964844,293.1499938964844,0.0042068175971508,-313.2173156738281,297.0281677246094,0.552520215511322,0.050000000745058,0.04579459130764,294.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.552520215511322,0.050000000745058,0.0482239089906215,293.0260314941406,297.1499938964844,293.1499938964844,0.0044239219278097,-255.3485870361328,297.30450439453125,0.552520215511322,0.050000000745058,0.0356180146336555,293.067138671875,297.1499938964844,293.1499938964844,0.1350803822278976,-3065.80224609375,304.1460876464844,0.8964336514472961,0.2094376534223556,0.198465958237648,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.552520215511322,0.050000000745058,0.228753462433815,291.3959045410156,291.1499938964844,269.73443603515625,268.8251647949219,286.6624755859375,293.1973876953125,291.39385986328125,1.0,0.1668546795845031,1.0,0.1500000059604644,0.6667389869689941,1.0,-0.6682554483413696,0.0256666950881481,0.64258873462677,-0.1607683151960373,0.0,0.0,0.0070185041986405,24.4995231628418,25.0,135.17520141601562,-3268.451904296875,44.96266555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,302.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.0692914202809333,0.0,0.0,0.0,0.0,1.0,0.0039685228839516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711462870240211,0.096994362771511,-0.0258480738848447,0.0,7.032197754597291e-05,0.0,0.0,3.7063066959381104,0.0,0.0,0.0,0.2682243883609772,4.0,0.0,1.0
843780,292.9342956542969,297.1499938964844,293.1499938964844,0.0043307607993483,-329.01873779296875,296.8594055175781,0.552626371383667,0.050000000745058,0.0457938611507415,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.552626371383667,0.050000000745058,0.04822314158082,293.0200500488281,297.1499938964844,293.1499938964844,0.0045339218340814,-267.023193359375,297.1170349121094,0.552626371383667,0.050000000745058,0.0356174483895301,293.0669860839844,297.1499938964844,293.1499938964844,0.143824353814125,-3237.0087890625,304.131591796875,0.8996461629867554,0.2115634381771087,0.2004467695951461,293.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.552626371383667,0.050000000745058,0.2287498116493225,290.934326171875,291.1499938964844,269.6795959472656,268.785400390625,286.6546630859375,293.1993103027344,290.6380615234375,1.0,0.1670980602502823,1.0,0.1500000059604644,0.6658129692077637,1.0,-0.6706257462501526,0.025819543749094,0.6448062062263489,-0.161113902926445,0.0,0.0,0.0477449186146259,24.50081443786621,25.0,-1002.7145385742188,-3220.532958984375,45.24547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,298.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.265625,18000.0,0.0,0.0,0.0683257356286048,0.0,0.0,0.0,0.0,1.0,0.0066870902664959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657357797026634,0.1115220859646797,-0.045786302536726,0.0,6.934193515917286e-05,0.0,0.0,4.192255973815918,0.0,0.0,0.0,0.2691186368465423,4.0,0.0,1.0
843840,292.9342956542969,297.1499938964844,293.1499938964844,0.0043307607993483,-329.01873779296875,296.8594055175781,0.552626371383667,0.050000000745058,0.0457938611507415,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.552626371383667,0.050000000745058,0.04822314158082,293.0200500488281,297.1499938964844,293.1499938964844,0.0045339218340814,-267.023193359375,297.1170349121094,0.552626371383667,0.050000000745058,0.0356174483895301,293.0669860839844,297.1499938964844,293.1499938964844,0.143824353814125,-3237.0087890625,304.131591796875,0.8996461629867554,0.2115634381771087,0.2004467695951461,293.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.552626371383667,0.050000000745058,0.2287498116493225,290.934326171875,291.1499938964844,269.6795959472656,268.785400390625,286.6546630859375,293.1993103027344,290.6380615234375,1.0,0.1670980602502823,1.0,0.1500000059604644,0.6658129692077637,1.0,-0.6706257462501526,0.025819543749094,0.6448062062263489,-0.161113902926445,0.0,0.0,0.0477449186146259,24.50081443786621,25.0,-1002.7145385742188,-3220.532958984375,45.24547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,298.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.265625,18000.0,0.0,0.0,0.0683257356286048,0.0,0.0,0.0,0.0,1.0,0.0066870902664959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657357797026634,0.1115220859646797,-0.045786302536726,0.0,6.934193515917286e-05,0.0,0.0,4.192255973815918,0.0,0.0,0.0,0.2691186368465423,4.0,0.0,1.0
843900,292.9292907714844,297.1499938964844,293.1499938964844,0.0044649606570601,-339.4248046875,296.76483154296875,0.552712619304657,0.050000000745058,0.0457932688295841,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.552712619304657,0.050000000745058,0.0482225194573402,293.0150451660156,297.1499938964844,293.1499938964844,0.0046562757343053,-274.38287353515625,297.01226806640625,0.552712619304657,0.050000000745058,0.0356169864535331,293.0661926269531,297.1499938964844,293.1499938964844,0.1458209007978439,-3273.596923828125,304.1318359375,0.901435911655426,0.2127742022275924,0.2015310823917389,293.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.552712619304657,0.050000000745058,0.2287468612194061,290.6675720214844,291.1499938964844,269.6522827148437,268.7655029296875,286.66192626953125,293.2149963378906,290.8153076171875,1.0,0.1672212928533554,1.0,0.1500000059604644,0.6653499007225037,1.0,-0.6719214916229248,0.0259015932679176,0.6460198760032654,-0.1613048911094665,0.0,0.0,0.1140039265155792,24.496437072753903,25.0,143.5920867919922,-3741.564208984375,45.39480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,303.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.0546875,18000.0,0.0,0.0,0.065859816968441,0.0,0.0,0.0,0.0,1.0,0.0039360737428069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956446155905723,0.1211500763893127,-0.0255054607987403,0.0,6.683934043394402e-05,0.0,0.0,4.647666931152344,0.0,0.0,0.0,0.2710206806659698,4.0,0.0,1.0
843960,292.9260559082031,297.1499938964844,293.1499938964844,0.0044251312501728,-331.470703125,297.0411682128906,0.5528197288513184,0.050000000745058,0.0457925386726856,294.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.5528197288513184,0.050000000745058,0.0482217483222484,293.01123046875,297.1499938964844,293.1499938964844,0.0046020946465432,-267.3091735839844,297.267578125,0.5528197288513184,0.050000000745058,0.0356164202094078,293.0653991699219,297.1499938964844,293.1499938964844,0.1417759656906128,-3191.87109375,304.14239501953125,0.9033575654029846,0.2139924019575119,0.2026848495006561,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.5528197288513184,0.050000000745058,0.2287432104349136,291.0855712890625,291.1499938964844,269.6250305175781,268.7456359863281,286.66473388671875,293.2255859375,291.2059936523437,1.0,0.1673468351364135,1.0,0.1500000059604644,0.6648874878883362,1.0,-0.673299252986908,0.0259877666831016,0.6473114490509033,-0.1615080684423446,0.0,0.0,0.07632827013731,24.4890365600586,25.0,446.2216796875,-3742.478759765625,45.55082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,304.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.066780038177967,0.0,0.0,0.0,0.0,1.0,0.0029747460503131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968715250492096,0.1127393916249275,-0.0158678647130727,0.0,6.777324597351253e-05,0.0,0.0,4.350297451019287,0.0,0.0,0.0,0.2707164287567138,4.0,0.0,1.0
844020,292.921875,297.1499938964844,293.1499938964844,0.004427729640156,-328.8175964355469,297.2850646972656,0.5529786348342896,0.050000000745058,0.0457914508879184,294.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.5529786348342896,0.050000000745058,0.0482206046581268,293.0057373046875,297.1499938964844,293.1499938964844,0.0045830602757632,-264.0191345214844,297.4810791015625,0.5529786348342896,0.050000000745058,0.03561557456851,293.0649108886719,297.1499938964844,293.1499938964844,0.1407919228076934,-3169.624755859375,304.1461486816406,0.9070038199424744,0.2162381708621978,0.2048597484827041,293.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.5529786348342896,0.050000000745058,0.228737786412239,291.3724670410156,291.1499938964844,269.5707092285156,268.70587158203125,286.654052734375,293.2235107421875,291.3760681152344,1.0,0.1675996035337448,1.0,0.1500000059604644,0.6639626026153564,1.0,-0.6758992671966553,0.0261535439640283,0.6497457027435303,-0.1618878543376922,0.0,0.0,0.0198901183903217,24.482973098754883,25.0,196.32174682617188,-3358.827880859375,45.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,302.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.0695040076971054,0.0,0.0,0.0,0.0,1.0,0.0036958591081202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752037763595581,0.098296046257019,-0.0230922698974609,0.0,7.05377315171063e-05,0.0,0.0,3.763684272766113,0.0,0.0,0.0,0.2685748636722564,4.0,0.0,1.0
844080,292.921875,297.1499938964844,293.1499938964844,0.004427729640156,-328.8175964355469,297.2850646972656,0.5529786348342896,0.050000000745058,0.0457914508879184,294.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.5529786348342896,0.050000000745058,0.0482206046581268,293.0057373046875,297.1499938964844,293.1499938964844,0.0045830602757632,-264.0191345214844,297.4810791015625,0.5529786348342896,0.050000000745058,0.03561557456851,293.0649108886719,297.1499938964844,293.1499938964844,0.1407919228076934,-3169.624755859375,304.1461486816406,0.9070038199424744,0.2162381708621978,0.2048597484827041,293.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.5529786348342896,0.050000000745058,0.228737786412239,291.3724670410156,291.1499938964844,269.5707092285156,268.70587158203125,286.654052734375,293.2235107421875,291.3760681152344,1.0,0.1675996035337448,1.0,0.1500000059604644,0.6639626026153564,1.0,-0.6758992671966553,0.0261535439640283,0.6497457027435303,-0.1618878543376922,0.0,0.0,0.0198901183903217,24.482973098754883,25.0,196.32174682617188,-3358.827880859375,45.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,302.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.0695040076971054,0.0,0.0,0.0,0.0,1.0,0.0036958591081202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752037763595581,0.098296046257019,-0.0230922698974609,0.0,7.05377315171063e-05,0.0,0.0,3.763684272766113,0.0,0.0,0.0,0.2685748636722564,4.0,0.0,1.0
844140,292.9175720214844,297.1499938964844,293.1499938964844,0.0045025912113487,-334.8531188964844,297.3515930175781,0.553088903427124,0.050000000745058,0.0457906983792781,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.553088903427124,0.050000000745058,0.0482198111712932,293.00048828125,297.1499938964844,293.1499938964844,0.0046382378786802,-267.64361572265625,297.5221862792969,0.553088903427124,0.050000000745058,0.0356149859726429,293.0649108886719,297.1499938964844,293.1499938964844,0.1433812975883484,-3218.16943359375,304.1429443359375,0.9104607701301576,0.2183905392885208,0.2068977653980255,293.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.553088903427124,0.050000000745058,0.228734016418457,291.3292236328125,291.1499938964844,269.51666259765625,268.6661376953125,286.6450500488281,293.2235717773437,291.25518798828125,1.0,0.1678511947393417,1.0,0.1500000059604644,0.6630377173423767,1.0,-0.6783380508422852,0.0263127274811267,0.6520252823829651,-0.1622414141893386,0.0,0.0,0.0,24.484346389770508,25.0,-443.4364013671875,-707.0851440429688,46.15077972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,298.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.078125,18000.0,0.0,0.0,0.0710580125451088,0.0,0.0,0.0,0.0,1.0,0.0092006716877222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064494973048567,0.0649327337741851,-0.0584832318127155,0.0,7.211484626168385e-05,0.0,0.0,2.438851833343506,0.0,0.0,0.0,0.2629458606243133,4.0,0.0,1.0
844200,292.9175720214844,297.1499938964844,293.1499938964844,0.0045025912113487,-334.8531188964844,297.3515930175781,0.553088903427124,0.050000000745058,0.0457906983792781,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.553088903427124,0.050000000745058,0.0482198111712932,293.00048828125,297.1499938964844,293.1499938964844,0.0046382378786802,-267.64361572265625,297.5221862792969,0.553088903427124,0.050000000745058,0.0356149859726429,293.0649108886719,297.1499938964844,293.1499938964844,0.1433812975883484,-3218.16943359375,304.1429443359375,0.9104607701301576,0.2183905392885208,0.2068977653980255,293.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.553088903427124,0.050000000745058,0.228734016418457,291.3292236328125,291.1499938964844,269.51666259765625,268.6661376953125,286.6450500488281,293.2235717773437,291.25518798828125,1.0,0.1678511947393417,1.0,0.1500000059604644,0.6630377173423767,1.0,-0.6783380508422852,0.0263127274811267,0.6520252823829651,-0.1622414141893386,0.0,0.0,0.0,24.484346389770508,25.0,-443.4364013671875,-707.0851440429688,46.15077972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,298.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.078125,18000.0,0.0,0.0,0.0710580125451088,0.0,0.0,0.0,0.0,1.0,0.0092006716877222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064494973048567,0.0649327337741851,-0.0584832318127155,0.0,7.211484626168385e-05,0.0,0.0,2.438851833343506,0.0,0.0,0.0,0.2629458606243133,4.0,0.0,1.0
844260,292.9091186523437,297.1499938964844,293.1499938964844,0.0047187716700136,-355.58404541015625,297.16375732421875,0.5532469153404236,0.050000000745058,0.0457896217703819,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.5532469153404236,0.050000000745058,0.0482186749577522,292.9917297363281,297.1499938964844,293.1499938964844,0.0048354910686612,-282.751220703125,297.31298828125,0.5532469153404236,0.050000000745058,0.0356141477823257,293.0637512207031,297.1499938964844,293.1499938964844,0.151199460029602,-3367.236328125,304.1341247558594,0.9142729043960572,0.220778077840805,0.2090661078691482,293.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.5532469153404236,0.050000000745058,0.228728637099266,290.7738342285156,291.1499938964844,269.4629211425781,268.6264343261719,286.6543884277344,293.2478332519531,290.9279479980469,1.0,0.1681047976016998,1.0,0.1500000059604644,0.662114143371582,1.0,-0.6809300780296326,0.0264802780002355,0.6544498205184937,-0.1626191437244415,0.0,0.0,0.1029388681054115,24.47852897644043,25.0,232.9462432861328,-3774.1259765625,46.457740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,303.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.30859375,18000.0,0.0,0.0,0.0670632421970367,0.0,0.0,0.0,0.0,1.0,0.0036459481343626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968136414885521,0.1193852052092552,-0.0225715618580579,0.0,6.806066812714562e-05,0.0,0.0,4.58807897567749,0.0,0.0,0.0,0.2709967792034149,4.0,0.0,1.0
844320,292.9091186523437,297.1499938964844,293.1499938964844,0.0047187716700136,-355.58404541015625,297.16375732421875,0.5532469153404236,0.050000000745058,0.0457896217703819,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.5532469153404236,0.050000000745058,0.0482186749577522,292.9917297363281,297.1499938964844,293.1499938964844,0.0048354910686612,-282.751220703125,297.31298828125,0.5532469153404236,0.050000000745058,0.0356141477823257,293.0637512207031,297.1499938964844,293.1499938964844,0.151199460029602,-3367.236328125,304.1341247558594,0.9142729043960572,0.220778077840805,0.2090661078691482,293.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.5532469153404236,0.050000000745058,0.228728637099266,290.7738342285156,291.1499938964844,269.4629211425781,268.6264343261719,286.6543884277344,293.2478332519531,290.9279479980469,1.0,0.1681047976016998,1.0,0.1500000059604644,0.662114143371582,1.0,-0.6809300780296326,0.0264802780002355,0.6544498205184937,-0.1626191437244415,0.0,0.0,0.1029388681054115,24.47852897644043,25.0,232.9462432861328,-3774.1259765625,46.457740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,303.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.30859375,18000.0,0.0,0.0,0.0670632421970367,0.0,0.0,0.0,0.0,1.0,0.0036459481343626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968136414885521,0.1193852052092552,-0.0225715618580579,0.0,6.806066812714562e-05,0.0,0.0,4.58807897567749,0.0,0.0,0.0,0.2709967792034149,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0046760877594351,-346.3207092285156,297.5450134277344,0.5534404516220093,0.050000000745058,0.0457883067429065,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5534404516220093,0.050000000745058,0.0482172928750515,292.98516845703125,297.1499938964844,293.1499938964844,0.004770278930664,-274.2878112792969,297.6635131835937,0.5534404516220093,0.050000000745058,0.0356131270527839,293.062744140625,297.1499938964844,293.1499938964844,0.1469759047031402,-3281.461669921875,304.145751953125,0.9184123873710632,0.2231682986021042,0.2113671898841858,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5534404516220093,0.050000000745058,0.2287220656871795,291.31787109375,291.1499938964844,269.4095153808594,268.58673095703125,286.65216064453125,293.2572631835937,291.3421936035156,1.0,0.1683648824691772,1.0,0.1500000059604644,0.6611905694007874,1.0,-0.6836794018745422,0.0266564730554819,0.6570228934288025,-0.1630182564258575,0.0,0.0,0.0354340597987175,24.467849731445312,25.0,288.0729064941406,-3481.862060546875,46.77970504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,303.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.568359375,18000.0,0.0,0.0,0.0693605840206146,0.0,0.0,0.0,0.0,1.0,0.0034293800126761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810505971312522,0.101438283920288,-0.0203876812011003,0.0,7.039217598503456e-05,0.0,0.0,3.8947653770446777,0.0,0.0,0.0,0.2691571414470672,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0046760877594351,-346.3207092285156,297.5450134277344,0.5534404516220093,0.050000000745058,0.0457883067429065,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5534404516220093,0.050000000745058,0.0482172928750515,292.98516845703125,297.1499938964844,293.1499938964844,0.004770278930664,-274.2878112792969,297.6635131835937,0.5534404516220093,0.050000000745058,0.0356131270527839,293.062744140625,297.1499938964844,293.1499938964844,0.1469759047031402,-3281.461669921875,304.145751953125,0.9184123873710632,0.2231682986021042,0.2113671898841858,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5534404516220093,0.050000000745058,0.2287220656871795,291.31787109375,291.1499938964844,269.4095153808594,268.58673095703125,286.65216064453125,293.2572631835937,291.3421936035156,1.0,0.1683648824691772,1.0,0.1500000059604644,0.6611905694007874,1.0,-0.6836794018745422,0.0266564730554819,0.6570228934288025,-0.1630182564258575,0.0,0.0,0.0354340597987175,24.467849731445312,25.0,288.0729064941406,-3481.862060546875,46.77970504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,303.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.568359375,18000.0,0.0,0.0,0.0693605840206146,0.0,0.0,0.0,0.0,1.0,0.0034293800126761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810505971312522,0.101438283920288,-0.0203876812011003,0.0,7.039217598503456e-05,0.0,0.0,3.8947653770446777,0.0,0.0,0.0,0.2691571414470672,4.0,0.0,1.0
844500,292.9017333984375,297.1499938964844,293.1499938964844,0.0047054104506969,-348.0226135253906,297.6099548339844,0.5535075664520264,0.050000000745058,0.0457878485321998,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.5535075664520264,0.050000000745058,0.0482168085873127,292.9824523925781,297.1499938964844,293.1499938964844,0.0047896448522806,-275.0771179199219,297.7157897949219,0.5535075664520264,0.050000000745058,0.0356127731502056,293.06268310546875,297.1499938964844,293.1499938964844,0.1476105451583862,-3292.537353515625,304.1453552246094,0.9203190207481384,0.224287673830986,0.2124416828155517,293.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.5535075664520264,0.050000000745058,0.2287197858095169,291.3514404296875,291.1499938964844,269.3829040527344,268.56689453125,286.6474914550781,293.2567443847656,291.3519897460937,1.0,0.1684949994087219,1.0,0.1500000059604644,0.6607288122177124,1.0,-0.684964656829834,0.0267406944185495,0.6582239270210266,-0.1632029861211776,0.0,0.0,0.0182510651648044,24.467090606689453,25.0,155.96307373046875,-3356.52490234375,46.93574142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,302.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28125,18000.0,0.0,0.0,0.0704504698514938,0.0,0.0,0.0,0.0,1.0,0.003793247975409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741660594940185,0.0982470512390136,-0.0240809917449951,0.0,7.149826706154272e-05,0.0,0.0,3.75914478302002,0.0,0.0,0.0,0.268495112657547,4.0,0.0,1.0
844560,292.8995056152344,297.1499938964844,293.1499938964844,0.0047460403293371,-350.84039306640625,297.6558837890625,0.5535657405853271,0.050000000745058,0.0457874536514282,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5535657405853271,0.050000000745058,0.0482163913547992,292.979736328125,297.1499938964844,293.1499938964844,0.0048201722092926,-276.7298278808594,297.7492980957031,0.5535657405853271,0.050000000745058,0.0356124639511108,293.06268310546875,297.1499938964844,293.1499938964844,0.1485877335071563,-3310.277587890625,304.1444091796875,0.9221702218055724,0.2253928929567337,0.2134900391101837,293.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5535657405853271,0.050000000745058,0.2287178039550781,291.346923828125,291.1499938964844,269.3564147949219,268.54705810546875,286.6439208984375,293.2577514648437,291.34344482421875,1.0,0.1686247587203979,1.0,0.1500000059604644,0.66026771068573,1.0,-0.6862190961837769,0.026823678985238,0.6593953967094421,-0.1633825898170471,0.0,0.0,0.0055099665187299,24.46768569946289,25.0,67.883544921875,-3226.071044921875,47.08997344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,301.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.08984375,18000.0,0.0,0.0,0.0713186785578727,0.0,0.0,0.0,0.0,1.0,0.0042738118208944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670220106840133,0.0958810597658157,-0.028859045356512,0.0,7.237939280457795e-05,0.0,0.0,3.6599817276000977,0.0,0.0,0.0,0.267801433801651,4.0,0.0,1.0
844620,292.8933410644531,297.1499938964844,293.1499938964844,0.0049266233108937,-371.2551879882813,297.4950866699219,0.5536887049674988,0.050000000745058,0.0457866191864013,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159240722656,0.5536887049674988,0.050000000745058,0.0482155121862888,292.97296142578125,297.1499938964844,293.1499938964844,0.0049818051047623,-291.6404724121094,297.5655822753906,0.5536887049674988,0.050000000745058,0.0356118120253086,293.0623474121094,297.1499938964844,293.1499938964844,0.1585553884506225,-3500.8515625,304.1285400390625,0.925902545452118,0.2276698499917984,0.2155986726284027,293.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159240722656,0.5536887049674988,0.050000000745058,0.2287136316299438,290.820556640625,291.1499938964844,269.3036499023437,268.50738525390625,286.6435241699219,293.2684936523437,290.64013671875,1.0,0.1688841134309768,1.0,0.1500000059604644,0.6593454480171204,1.0,-0.6887418031692505,0.0269911419600248,0.6617506742477417,-0.1637429147958755,0.0,0.0,0.0657858327031135,24.467863082885746,25.0,-567.1825561523438,-3383.617919921875,47.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,299.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.51171875,18000.0,0.0,0.0,0.0693307220935821,0.0,0.0,0.0,0.0,1.0,0.0058129299432039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729915350675582,0.113603800535202,-0.0406122617423534,0.0,7.036186434561387e-05,0.0,0.0,4.306336402893066,0.0,0.0,0.0,0.2689544558525085,4.0,0.0,1.0
844680,292.8933410644531,297.1499938964844,293.1499938964844,0.0049266233108937,-371.2551879882813,297.4950866699219,0.5536887049674988,0.050000000745058,0.0457866191864013,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159240722656,0.5536887049674988,0.050000000745058,0.0482155121862888,292.97296142578125,297.1499938964844,293.1499938964844,0.0049818051047623,-291.6404724121094,297.5655822753906,0.5536887049674988,0.050000000745058,0.0356118120253086,293.0623474121094,297.1499938964844,293.1499938964844,0.1585553884506225,-3500.8515625,304.1285400390625,0.925902545452118,0.2276698499917984,0.2155986726284027,293.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159240722656,0.5536887049674988,0.050000000745058,0.2287136316299438,290.820556640625,291.1499938964844,269.3036499023437,268.50738525390625,286.6435241699219,293.2684936523437,290.64013671875,1.0,0.1688841134309768,1.0,0.1500000059604644,0.6593454480171204,1.0,-0.6887418031692505,0.0269911419600248,0.6617506742477417,-0.1637429147958755,0.0,0.0,0.0657858327031135,24.467863082885746,25.0,-567.1825561523438,-3383.617919921875,47.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,299.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.51171875,18000.0,0.0,0.0,0.0693307220935821,0.0,0.0,0.0,0.0,1.0,0.0058129299432039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729915350675582,0.113603800535202,-0.0406122617423534,0.0,7.036186434561387e-05,0.0,0.0,4.306336402893066,0.0,0.0,0.0,0.2689544558525085,4.0,0.0,1.0
844740,292.88592529296875,297.1499938964844,293.1499938964844,0.0049728173762559,-367.9390869140625,297.7724304199219,0.5538923144340515,0.050000000745058,0.0457852408289909,294.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5538923144340515,0.050000000745058,0.0482140630483627,292.96466064453125,297.1499938964844,293.1499938964844,0.00500592822209,-287.8710632324219,297.8159484863281,0.5538923144340515,0.050000000745058,0.0356107428669929,293.0609130859375,297.1499938964844,293.1499938964844,0.1545362025499344,-3418.71142578125,304.1427917480469,0.93014657497406,0.2301822304725647,0.217944398522377,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5538923144340515,0.050000000745058,0.2287067621946334,291.1561584472656,291.1499938964844,269.251220703125,268.4677124023437,286.65557861328125,293.2964782714844,291.23468017578125,1.0,0.1691491901874542,1.0,0.1500000059604644,0.6584231853485107,1.0,-0.6915440559387207,0.0271733328700065,0.6643707156181335,-0.1641442775726318,0.0,0.0,0.0586765632033348,24.456207275390625,25.0,360.9485778808594,-3654.305419921875,47.73233413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,303.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.0690170377492904,0.0,0.0,0.0,0.0,1.0,0.0032827646937221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896790102124214,0.1085909307003021,-0.0189119167625904,0.0,7.00435193721205e-05,0.0,0.0,4.180101871490479,0.0,0.0,0.0,0.2700714766979217,4.0,0.0,1.0
844800,292.88592529296875,297.1499938964844,293.1499938964844,0.0049728173762559,-367.9390869140625,297.7724304199219,0.5538923144340515,0.050000000745058,0.0457852408289909,294.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5538923144340515,0.050000000745058,0.0482140630483627,292.96466064453125,297.1499938964844,293.1499938964844,0.00500592822209,-287.8710632324219,297.8159484863281,0.5538923144340515,0.050000000745058,0.0356107428669929,293.0609130859375,297.1499938964844,293.1499938964844,0.1545362025499344,-3418.71142578125,304.1427917480469,0.93014657497406,0.2301822304725647,0.217944398522377,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5538923144340515,0.050000000745058,0.2287067621946334,291.1561584472656,291.1499938964844,269.251220703125,268.4677124023437,286.65557861328125,293.2964782714844,291.23468017578125,1.0,0.1691491901874542,1.0,0.1500000059604644,0.6584231853485107,1.0,-0.6915440559387207,0.0271733328700065,0.6643707156181335,-0.1641442775726318,0.0,0.0,0.0586765632033348,24.456207275390625,25.0,360.9485778808594,-3654.305419921875,47.73233413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,303.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.0690170377492904,0.0,0.0,0.0,0.0,1.0,0.0032827646937221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896790102124214,0.1085909307003021,-0.0189119167625904,0.0,7.00435193721205e-05,0.0,0.0,4.180101871490479,0.0,0.0,0.0,0.2700714766979217,4.0,0.0,1.0
844860,292.8812255859375,297.1499938964844,293.1499938964844,0.0050144442357122,-368.8728942871094,297.958984375,0.5540471076965332,0.050000000745058,0.045784194022417,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5540471076965332,0.050000000745058,0.0482129603624343,292.9587707519531,297.1499938964844,293.1499938964844,0.0050274664536118,-287.5628662109375,297.97833251953125,0.5540471076965332,0.050000000745058,0.0356099307537078,293.0605773925781,297.1499938964844,293.1499938964844,0.1547045707702636,-3419.145751953125,304.14459228515625,0.9340993165969848,0.2325082123279571,0.2201825380325317,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5540471076965332,0.050000000745058,0.2287015318870544,291.325927734375,291.1499938964844,269.1991882324219,268.4280700683594,286.649658203125,293.2995300292969,291.3261108398437,1.0,0.1694168001413345,1.0,0.1500000059604644,0.6575021743774414,1.0,-0.6942203044891357,0.027350490912795,0.6668698191642761,-0.1645221263170242,0.0,0.0,0.0186725985258817,24.452301025390625,25.0,135.40167236328125,-3367.462890625,48.059837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,302.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.095703125,18000.0,0.0,0.0,0.0711095780134201,0.0,0.0,0.0,0.0,1.0,0.0038518370129168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07393479347229,0.0986105650663375,-0.0246757734566926,0.0,7.216717494884506e-05,0.0,0.0,3.772141218185425,0.0,0.0,0.0,0.26850226521492,4.0,0.0,1.0
844920,292.8812255859375,297.1499938964844,293.1499938964844,0.0050144442357122,-368.8728942871094,297.958984375,0.5540471076965332,0.050000000745058,0.045784194022417,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5540471076965332,0.050000000745058,0.0482129603624343,292.9587707519531,297.1499938964844,293.1499938964844,0.0050274664536118,-287.5628662109375,297.97833251953125,0.5540471076965332,0.050000000745058,0.0356099307537078,293.0605773925781,297.1499938964844,293.1499938964844,0.1547045707702636,-3419.145751953125,304.14459228515625,0.9340993165969848,0.2325082123279571,0.2201825380325317,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5540471076965332,0.050000000745058,0.2287015318870544,291.325927734375,291.1499938964844,269.1991882324219,268.4280700683594,286.649658203125,293.2995300292969,291.3261108398437,1.0,0.1694168001413345,1.0,0.1500000059604644,0.6575021743774414,1.0,-0.6942203044891357,0.027350490912795,0.6668698191642761,-0.1645221263170242,0.0,0.0,0.0186725985258817,24.452301025390625,25.0,135.40167236328125,-3367.462890625,48.059837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,302.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.095703125,18000.0,0.0,0.0,0.0711095780134201,0.0,0.0,0.0,0.0,1.0,0.0038518370129168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07393479347229,0.0986105650663375,-0.0246757734566926,0.0,7.216717494884506e-05,0.0,0.0,3.772141218185425,0.0,0.0,0.0,0.26850226521492,4.0,0.0,1.0
844980,292.8764038085937,297.1499938964844,293.1499938964844,0.0051088528707623,-375.6495971679688,298.0493469238281,0.5541678667068481,0.050000000745058,0.0457833781838417,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.5541678667068481,0.050000000745058,0.0482120998203754,292.9529724121094,297.1499938964844,293.1499938964844,0.0051014795899391,-291.7998962402344,298.0447692871094,0.5541678667068481,0.050000000745058,0.0356092937290668,293.0605773925781,297.1499938964844,293.1499938964844,0.1571661978960037,-3463.915283203125,304.1422119140625,0.9377946853637696,0.234775498509407,0.2223240882158279,293.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.5541678667068481,0.050000000745058,0.2286974489688873,291.2949523925781,291.1499938964844,269.1475524902344,268.388427734375,286.6465148925781,293.3061828613281,291.25592041015625,1.0,0.1696833968162536,1.0,0.1500000059604644,0.6565811634063721,1.0,-0.6967827677726746,0.027523236349225,0.6692595481872559,-0.1648799479007721,0.0,0.0,0.0002412295725662,24.45354652404785,25.0,-219.6273803710937,-1952.063720703125,48.38091659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,299.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.388671875,18000.0,0.0,0.0,0.0723208338022232,0.0,0.0,0.0,0.0,1.0,0.0077496315352618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218773689121007,0.0737319812178611,-0.0518546141684055,0.0,7.339644798776135e-05,0.0,0.0,2.783026933670044,0.0,0.0,0.0,0.2641396820545196,4.0,0.0,1.0
845040,292.8764038085937,297.1499938964844,293.1499938964844,0.0051088528707623,-375.6495971679688,298.0493469238281,0.5541678667068481,0.050000000745058,0.0457833781838417,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.5541678667068481,0.050000000745058,0.0482120998203754,292.9529724121094,297.1499938964844,293.1499938964844,0.0051014795899391,-291.7998962402344,298.0447692871094,0.5541678667068481,0.050000000745058,0.0356092937290668,293.0605773925781,297.1499938964844,293.1499938964844,0.1571661978960037,-3463.915283203125,304.1422119140625,0.9377946853637696,0.234775498509407,0.2223240882158279,293.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.5541678667068481,0.050000000745058,0.2286974489688873,291.2949523925781,291.1499938964844,269.1475524902344,268.388427734375,286.6465148925781,293.3061828613281,291.25592041015625,1.0,0.1696833968162536,1.0,0.1500000059604644,0.6565811634063721,1.0,-0.6967827677726746,0.027523236349225,0.6692595481872559,-0.1648799479007721,0.0,0.0,0.0002412295725662,24.45354652404785,25.0,-219.6273803710937,-1952.063720703125,48.38091659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,299.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.388671875,18000.0,0.0,0.0,0.0723208338022232,0.0,0.0,0.0,0.0,1.0,0.0077496315352618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218773689121007,0.0737319812178611,-0.0518546141684055,0.0,7.339644798776135e-05,0.0,0.0,2.783026933670044,0.0,0.0,0.0,0.2641396820545196,4.0,0.0,1.0
845100,292.8730773925781,297.1499938964844,293.1499938964844,0.0052209086716175,-388.4415893554688,297.9530029296875,0.554233968257904,0.050000000745058,0.0457829311490058,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.554233968257904,0.050000000745058,0.0482116304337978,292.9493408203125,297.1499938964844,293.1499938964844,0.0052023846656084,-301.18365478515625,297.9356689453125,0.554233968257904,0.050000000745058,0.035608947277069,293.06036376953125,297.1499938964844,293.1499938964844,0.1634759306907653,-3583.64111328125,304.1319885253906,0.9396530985832214,0.2359503954648971,0.2234073728322982,293.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.554233968257904,0.050000000745058,0.2286952137947082,290.9718933105469,291.1499938964844,269.12188720703125,268.3686218261719,286.64849853515625,293.3140563964844,290.8017578125,1.0,0.169816717505455,1.0,0.1500000059604644,0.6561206579208374,1.0,-0.6980786323547363,0.0276107601821422,0.6704678535461426,-0.1650601923465728,0.0,0.0,0.0415614582598209,24.453319549560547,25.0,-567.1259155273438,-3328.539794921875,48.54287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,297.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.298828125,18000.0,0.0,0.0,0.0708663538098335,0.0,0.0,0.0,0.0,1.0,0.005887892562896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698915719985961,0.1109496876597404,-0.0410581231117248,0.0,7.192033808678389e-05,0.0,0.0,4.196704387664795,0.0,0.0,0.0,0.2688328623771667,4.0,0.0,1.0
845160,292.86895751953125,297.1499938964844,293.1499938964844,0.0053174206987023,-394.2354431152344,297.9694519042969,0.5543245077133179,0.050000000745058,0.0457823202013969,294.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.866943359375,0.5543245077133179,0.050000000745058,0.0482109896838665,292.9449768066406,297.1499938964844,293.1499938964844,0.0052881459705531,-305.1621398925781,297.93927001953125,0.5543245077133179,0.050000000745058,0.0356084704399108,293.0597229003906,297.1499938964844,293.1499938964844,0.1641883552074432,-3594.72265625,304.1343078613281,0.941645622253418,0.2372098267078399,0.2245588302612304,293.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.866943359375,0.5543245077133179,0.050000000745058,0.2286921739578247,290.8788452148437,291.1499938964844,269.0963134765625,268.34881591796875,286.6572265625,293.3309326171875,290.9798583984375,1.0,0.1699513792991638,1.0,0.1500000059604644,0.6556608080863953,1.0,-0.6994547247886658,0.0277025084942579,0.6717522144317627,-0.1652521938085556,0.0,0.0,0.0738169327378273,24.44948005676269,25.0,118.7554702758789,-3616.289794921875,48.71101379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,302.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.58203125,18000.0,0.0,0.0,0.0696036219596862,0.0,0.0,0.0,0.0,1.0,0.004216288216412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860660150647163,0.1143571585416793,-0.0282911416143178,0.0,7.063882367219776e-05,0.0,0.0,4.37819242477417,0.0,0.0,0.0,0.2700800597667694,4.0,0.0,1.0
845220,292.8632202148437,297.1499938964844,293.1499938964844,0.005316459108144,-389.0849304199219,298.2611999511719,0.5545111298561096,0.050000000745058,0.0457810685038566,294.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.5545111298561096,0.050000000745058,0.0482096672058105,292.9380798339844,297.1499938964844,293.1499938964844,0.0052677178755402,-300.2103881835937,298.2089538574219,0.5545111298561096,0.050000000745058,0.0356074981391429,293.0589599609375,297.1499938964844,293.1499938964844,0.1613932251930236,-3537.926513671875,304.1436462402344,0.9456414580345154,0.2396558672189712,0.2268974930047989,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.5545111298561096,0.050000000745058,0.2286859154701233,291.2635192871094,291.1499938964844,269.04547119140625,268.3092041015625,286.6605834960937,293.3462829589844,291.2804870605469,1.0,0.1702242344617843,1.0,0.1500000059604644,0.6547410488128662,1.0,-0.7022497057914734,0.0278889965265989,0.6743606925010681,-0.1656383872032165,0.0,0.0,0.0269854646176099,24.44135475158692,25.0,194.63673400878903,-3442.572265625,49.05344772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,302.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.21484375,18000.0,0.0,0.0,0.0710737109184265,0.0,0.0,0.0,0.0,1.0,0.003858620300889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771146118640899,0.1018809378147125,-0.0247663296759128,0.0,7.213078060885891e-05,0.0,0.0,3.903532981872559,0.0,0.0,0.0,0.2689577937126159,4.0,0.0,1.0
845280,292.8632202148437,297.1499938964844,293.1499938964844,0.005316459108144,-389.0849304199219,298.2611999511719,0.5545111298561096,0.050000000745058,0.0457810685038566,294.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.5545111298561096,0.050000000745058,0.0482096672058105,292.9380798339844,297.1499938964844,293.1499938964844,0.0052677178755402,-300.2103881835937,298.2089538574219,0.5545111298561096,0.050000000745058,0.0356074981391429,293.0589599609375,297.1499938964844,293.1499938964844,0.1613932251930236,-3537.926513671875,304.1436462402344,0.9456414580345154,0.2396558672189712,0.2268974930047989,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.5545111298561096,0.050000000745058,0.2286859154701233,291.2635192871094,291.1499938964844,269.04547119140625,268.3092041015625,286.6605834960937,293.3462829589844,291.2804870605469,1.0,0.1702242344617843,1.0,0.1500000059604644,0.6547410488128662,1.0,-0.7022497057914734,0.0278889965265989,0.6743606925010681,-0.1656383872032165,0.0,0.0,0.0269854646176099,24.44135475158692,25.0,194.63673400878903,-3442.572265625,49.05344772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,302.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.21484375,18000.0,0.0,0.0,0.0710737109184265,0.0,0.0,0.0,0.0,1.0,0.003858620300889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771146118640899,0.1018809378147125,-0.0247663296759128,0.0,7.213078060885891e-05,0.0,0.0,3.903532981872559,0.0,0.0,0.0,0.2689577937126159,4.0,0.0,1.0
