time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.858154296875,297.1499938964844,293.1499938964844,0.0054085901938378,-394.75823974609375,298.3825378417969,0.5546484589576721,0.050000000745058,0.0457801446318626,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.5546484589576721,0.050000000745058,0.0482086949050426,292.9319763183594,297.1499938964844,293.1499938964844,0.0053392522968351,-303.6362609863281,298.3075256347656,0.5546484589576721,0.050000000745058,0.0356067791581153,293.058837890625,297.1499938964844,293.1499938964844,0.1631941199302673,-3569.486572265625,304.1427001953125,0.9492868185043336,0.2419850826263427,0.2291109263896942,293.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.5546484589576721,0.050000000745058,0.2286812961101532,291.28338623046875,291.1499938964844,268.9950561523437,268.2696228027344,286.6591796875,293.3543701171875,291.2803039550781,1.0,0.1704971939325332,1.0,0.1500000059604644,0.6538213491439819,1.0,-0.7048974633216858,0.0280694011598825,0.6768280267715454,-0.1659982204437255,0.0,0.0,0.0066239284351468,24.440778732299805,25.0,38.67814254760742,-3204.664306640625,49.38808441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99859619140625,301.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.89453125,18000.0,0.0,0.0,0.0724192410707473,0.0,0.0,0.0,0.0,1.0,0.0045658149756491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643725842237472,0.0959415808320045,-0.0315689966082572,0.0,7.349632505793124e-05,0.0,0.0,3.659412384033203,0.0,0.0,0.0,0.2677196860313415,4.0,0.0,1.0
845400,292.858154296875,297.1499938964844,293.1499938964844,0.0054085901938378,-394.75823974609375,298.3825378417969,0.5546484589576721,0.050000000745058,0.0457801446318626,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.5546484589576721,0.050000000745058,0.0482086949050426,292.9319763183594,297.1499938964844,293.1499938964844,0.0053392522968351,-303.6362609863281,298.3075256347656,0.5546484589576721,0.050000000745058,0.0356067791581153,293.058837890625,297.1499938964844,293.1499938964844,0.1631941199302673,-3569.486572265625,304.1427001953125,0.9492868185043336,0.2419850826263427,0.2291109263896942,293.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.5546484589576721,0.050000000745058,0.2286812961101532,291.28338623046875,291.1499938964844,268.9950561523437,268.2696228027344,286.6591796875,293.3543701171875,291.2803039550781,1.0,0.1704971939325332,1.0,0.1500000059604644,0.6538213491439819,1.0,-0.7048974633216858,0.0280694011598825,0.6768280267715454,-0.1659982204437255,0.0,0.0,0.0066239284351468,24.440778732299805,25.0,38.67814254760742,-3204.664306640625,49.38808441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99859619140625,301.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.89453125,18000.0,0.0,0.0,0.0724192410707473,0.0,0.0,0.0,0.0,1.0,0.0045658149756491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643725842237472,0.0959415808320045,-0.0315689966082572,0.0,7.349632505793124e-05,0.0,0.0,3.659412384033203,0.0,0.0,0.0,0.2677196860313415,4.0,0.0,1.0
845460,292.8522033691406,297.1499938964844,293.1499938964844,0.0055764452554285,-409.6159362792969,298.3833312988281,0.5547841191291809,0.050000000745058,0.0457792319357395,294.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.5547841191291809,0.050000000745058,0.0482077375054359,292.9252014160156,297.1499938964844,293.1499938964844,0.0054838405922055,-314.0832824707031,298.2832336425781,0.5547841191291809,0.050000000745058,0.0356060676276683,293.05859375,297.1499938964844,293.1499938964844,0.1693559885025024,-3683.637451171875,304.13446044921875,0.9528366923332214,0.2443453818559646,0.2313138842582702,293.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.5547841191291809,0.050000000745058,0.2286767363548278,291.0203857421875,291.1499938964844,268.9450988769531,268.2300720214844,286.6636047363281,293.3699645996094,290.9644775390625,1.0,0.1707699596881866,1.0,0.1500000059604644,0.6529030203819275,1.0,-0.7075327038764954,0.028250303119421,0.6792824268341064,-0.1663524508476257,0.0,0.0,0.0341838672757148,24.44050979614257,25.0,-218.927734375,-3354.3681640625,49.72319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,299.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.181640625,18000.0,0.0,0.0,0.0716125294566154,0.0,0.0,0.0,0.0,1.0,0.0053134094923734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711460560560226,0.108528047800064,-0.0373819880187511,0.0,7.267761247931048e-05,0.0,0.0,4.12494421005249,0.0,0.0,0.0,0.268614798784256,4.0,0.0,1.0
845520,292.8522033691406,297.1499938964844,293.1499938964844,0.0055764452554285,-409.6159362792969,298.3833312988281,0.5547841191291809,0.050000000745058,0.0457792319357395,294.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.5547841191291809,0.050000000745058,0.0482077375054359,292.9252014160156,297.1499938964844,293.1499938964844,0.0054838405922055,-314.0832824707031,298.2832336425781,0.5547841191291809,0.050000000745058,0.0356060676276683,293.05859375,297.1499938964844,293.1499938964844,0.1693559885025024,-3683.637451171875,304.13446044921875,0.9528366923332214,0.2443453818559646,0.2313138842582702,293.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.5547841191291809,0.050000000745058,0.2286767363548278,291.0203857421875,291.1499938964844,268.9450988769531,268.2300720214844,286.6636047363281,293.3699645996094,290.9644775390625,1.0,0.1707699596881866,1.0,0.1500000059604644,0.6529030203819275,1.0,-0.7075327038764954,0.028250303119421,0.6792824268341064,-0.1663524508476257,0.0,0.0,0.0341838672757148,24.44050979614257,25.0,-218.927734375,-3354.3681640625,49.72319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,299.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.181640625,18000.0,0.0,0.0,0.0716125294566154,0.0,0.0,0.0,0.0,1.0,0.0053134094923734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711460560560226,0.108528047800064,-0.0373819880187511,0.0,7.267761247931048e-05,0.0,0.0,4.12494421005249,0.0,0.0,0.0,0.268614798784256,4.0,0.0,1.0
845580,292.84576416015625,297.1499938964844,293.1499938964844,0.0056480523198843,-410.7792053222656,298.5783996582031,0.5549582839012146,0.050000000745058,0.0457780659198761,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5549582839012146,0.050000000745058,0.0482065081596374,292.9178161621094,297.1499938964844,293.1499938964844,0.0055357590317726,-314.11181640625,298.4569702148437,0.5549582839012146,0.050000000745058,0.0356051623821258,293.0578918457031,297.1499938964844,293.1499938964844,0.1683964133262634,-3661.681884765625,304.1413269042969,0.956523895263672,0.2468033134937286,0.2336259931325912,293.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5549582839012146,0.050000000745058,0.2286709249019622,291.1894836425781,291.1499938964844,268.8955993652344,268.1905212402344,286.67340087890625,293.3929138183594,291.2176208496094,1.0,0.1710456609725952,1.0,0.1500000059604644,0.6519847512245178,1.0,-0.7102965712547302,0.0284388344734907,0.6818577647209167,-0.166721224784851,0.0,0.0,0.0228369142860174,24.434738159179688,25.0,142.4171600341797,-3423.984619140625,50.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,302.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.0717576593160629,0.0,0.0,0.0,0.0,1.0,0.0042492719367146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753310769796371,0.103971354663372,-0.0286402758210897,0.0,7.28248996892944e-05,0.0,0.0,3.977935791015625,0.0,0.0,0.0,0.2689709365367889,4.0,0.0,1.0
845640,292.84576416015625,297.1499938964844,293.1499938964844,0.0056480523198843,-410.7792053222656,298.5783996582031,0.5549582839012146,0.050000000745058,0.0457780659198761,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5549582839012146,0.050000000745058,0.0482065081596374,292.9178161621094,297.1499938964844,293.1499938964844,0.0055357590317726,-314.11181640625,298.4569702148437,0.5549582839012146,0.050000000745058,0.0356051623821258,293.0578918457031,297.1499938964844,293.1499938964844,0.1683964133262634,-3661.681884765625,304.1413269042969,0.956523895263672,0.2468033134937286,0.2336259931325912,293.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5549582839012146,0.050000000745058,0.2286709249019622,291.1894836425781,291.1499938964844,268.8955993652344,268.1905212402344,286.67340087890625,293.3929138183594,291.2176208496094,1.0,0.1710456609725952,1.0,0.1500000059604644,0.6519847512245178,1.0,-0.7102965712547302,0.0284388344734907,0.6818577647209167,-0.166721224784851,0.0,0.0,0.0228369142860174,24.434738159179688,25.0,142.4171600341797,-3423.984619140625,50.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,302.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.0717576593160629,0.0,0.0,0.0,0.0,1.0,0.0042492719367146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753310769796371,0.103971354663372,-0.0286402758210897,0.0,7.28248996892944e-05,0.0,0.0,3.977935791015625,0.0,0.0,0.0,0.2689709365367889,4.0,0.0,1.0
845700,292.843017578125,297.1499938964844,293.1499938964844,0.0056872931309044,-412.5955200195313,298.6592712402344,0.5550363063812256,0.050000000745058,0.0457775443792343,294.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.5550363063812256,0.050000000745058,0.0482059605419635,292.9144592285156,297.1499938964844,293.1499938964844,0.0055652279406785,-315.0877685546875,298.52752685546875,0.5550363063812256,0.050000000745058,0.0356047563254833,293.05780029296875,297.1499938964844,293.1499938964844,0.1688568145036697,-3668.88525390625,304.1420288085937,0.9582904577255248,0.2479882836341858,0.2347625344991684,293.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.5550363063812256,0.050000000745058,0.2286683171987533,291.23858642578125,291.1499938964844,268.8710327148437,268.1707458496094,286.67462158203125,293.3992004394531,291.2436828613281,1.0,0.171184092760086,1.0,0.1500000059604644,0.651525616645813,1.0,-0.7116556763648987,0.0285324119031429,0.6831232905387878,-0.1668999046087265,0.0,0.0,0.0116217713803052,24.43330192565918,25.0,90.99424743652344,-3349.369873046875,50.24264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,302.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96875,18000.0,0.0,0.0,0.072291299700737,0.0,0.0,0.0,0.0,1.0,0.0043384809978306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071375235915184,0.1008576601743698,-0.029482427984476,0.0,7.336647831834853e-05,0.0,0.0,3.8537116050720215,0.0,0.0,0.0,0.2685534656047821,4.0,0.0,1.0
845760,292.8402709960937,297.1499938964844,293.1499938964844,0.005741168744862,-415.914794921875,298.7203369140625,0.5550899505615234,0.050000000745058,0.0457771830260753,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.5550899505615234,0.050000000745058,0.0482055805623531,292.910400390625,297.1499938964844,293.1499938964844,0.00561089720577,-317.3137512207031,298.5798034667969,0.5550899505615234,0.050000000745058,0.0356044769287109,293.0582275390625,297.1499938964844,293.1499938964844,0.16985984146595,-3686.4267578125,304.14166259765625,0.9599037170410156,0.2490691393613815,0.2358333021402359,293.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.5550899505615234,0.050000000745058,0.2286665141582489,291.24078369140625,291.1499938964844,268.8465576171875,268.1509704589844,286.6761474609375,293.4058532714844,291.2330017089844,1.0,0.171321615576744,1.0,0.1500000059604644,0.6510671377182007,1.0,-0.7129374146461487,0.0286223515868186,0.6843150854110718,-0.167065218091011,0.0,0.0,0.0051824962720274,24.435503005981445,25.0,-4.856284141540527,-3008.990966796875,50.41035079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,301.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.775390625,18000.0,0.0,0.0,0.0726934224367141,0.0,0.0,0.0,0.0,1.0,0.005417373497039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540352389216423,0.0922006070613861,-0.0381653644144535,0.0,7.377457950497046e-05,0.0,0.0,3.5081307888031006,0.0,0.0,0.0,0.2670059204101562,4.0,0.0,1.0
845820,292.8353271484375,297.1499938964844,293.1499938964844,0.0058812689967453,-427.4134216308594,298.7444763183594,0.5551179051399231,0.050000000745058,0.0457769930362701,294.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5551179051399231,0.050000000745058,0.0482053756713867,292.9020080566406,297.1499938964844,293.1499938964844,0.00573933403939,-325.7632751464844,298.59185791015625,0.5551179051399231,0.050000000745058,0.035604327917099,293.05963134765625,297.1499938964844,293.1499938964844,0.174168974161148,-3765.443603515625,304.1364440917969,0.962113320827484,0.2506487965583801,0.2373719215393066,293.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5551179051399231,0.050000000745058,0.2286655455827713,291.0604553222656,291.1499938964844,268.8077087402344,268.1193542480469,286.6819763183594,293.4215087890625,291.02813720703125,1.0,0.1715368926525116,1.0,0.1500000059604644,0.65033358335495,1.0,-0.7147822380065918,0.0287564508616924,0.6860257983207703,-0.1672964245080948,0.0,0.0,0.0267756842076778,24.447418212890625,25.0,-131.81251525878906,-3352.880615234375,50.66313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,300.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.037109375,18000.0,0.0,0.0,0.0720303356647491,0.0,0.0,0.0,0.0,1.0,0.0051209740340709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707427784800529,0.106777086853981,-0.0360343120992183,0.0,7.310163346119225e-05,0.0,0.0,4.062150001525879,0.0,0.0,0.0,0.2686313688755035,4.0,0.0,1.0
845880,292.8339538574219,297.1499938964844,293.1499938964844,0.0059139989316463,-429.3440551757813,298.7617492675781,0.5551193952560425,0.050000000745058,0.0457769781351089,294.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5551193952560425,0.050000000745058,0.0482053644955158,292.8995361328125,297.1499938964844,293.1499938964844,0.0057704765349626,-327.216796875,298.607177734375,0.5551193952560425,0.050000000745058,0.0356043167412281,293.06005859375,297.1499938964844,293.1499938964844,0.1744997650384903,-3770.949462890625,304.1368713378906,0.962622880935669,0.2510253489017486,0.2377361208200454,293.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5551193952560425,0.050000000745058,0.2286655008792877,291.04022216796875,291.1499938964844,268.79803466796875,268.1114807128906,286.6846618652344,293.4271545410156,291.05670166015625,1.0,0.1715897023677826,1.0,0.1500000059604644,0.6501501798629761,1.0,-0.7152191996574402,0.0287888571619987,0.6864303350448608,-0.1673501133918762,0.0,0.0,0.0322522595524787,24.45115089416504,25.0,-12.55251693725586,-3397.005859375,50.72426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,301.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.87109375,18000.0,0.0,0.0,0.0718542113900184,0.0,0.0,0.0,0.0,1.0,0.0048307045362889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731318369507789,0.1069332733750343,-0.0338014364242553,0.0,7.292289228644222e-05,0.0,0.0,4.076550483703613,0.0,0.0,0.0,0.2688860297203064,4.0,0.0,1.0
845940,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9562683105469,0.5550990700721741,0.0,0.045777104794979,294.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.5550990700721741,0.0,0.0482054986059665,292.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7991638183594,0.5550990700721741,0.0,0.0356044173240661,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.964937686920166,0.0,0.2394405603408813,293.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.5550990700721741,0.0,0.2286661267280578,291.2066955566406,294.1499938964844,268.75,268.0719909667969,286.69342041015625,293.4499816894531,291.21795654296875,0.0,0.0,1.0,0.1500000059604644,0.6492331624031067,1.0,-0.7172660231590271,0.0289444811642169,0.6883215308189392,-0.1675945222377777,0.0,0.0,0.0,24.47351837158203,60.0,92.56129455566406,-3378.592529296875,51.01725387573242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,301.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18438.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725037902593612,0.0725080594420433,-4.268463726475602e-06,0.0,0.0,0.0,0.0,2.8226397037506104,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9562683105469,0.5550990700721741,0.0,0.045777104794979,294.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.5550990700721741,0.0,0.0482054986059665,292.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7991638183594,0.5550990700721741,0.0,0.0356044173240661,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.964937686920166,0.0,0.2394405603408813,293.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.5550990700721741,0.0,0.2286661267280578,291.2066955566406,294.1499938964844,268.75,268.0719909667969,286.69342041015625,293.4499816894531,291.21795654296875,0.0,0.0,1.0,0.1500000059604644,0.6492331624031067,1.0,-0.7172660231590271,0.0289444811642169,0.6883215308189392,-0.1675945222377777,0.0,0.0,0.0,24.47351837158203,60.0,92.56129455566406,-3378.592529296875,51.01725387573242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,301.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18438.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725037902593612,0.0725080594420433,-4.268463726475602e-06,0.0,0.0,0.0,0.0,2.8226397037506104,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.68377685546875,0.0,0.0,0.0002574972459115,293.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.000271157012321,292.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5931396484375,0.0,0.0,0.0002002756373258,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7863464355469,0.0,0.0,0.000970937020611,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0012862520525231,291.2159423828125,294.1499938964844,268.7041931152344,268.0342102050781,284.5232238769531,289.9400634765625,291.1902160644531,0.0,0.0,0.6000000238418579,0.1500000059604644,0.7895399332046509,1.0,-0.002434070687741,0.0003866241895593,0.0020474465563893,-0.0150768114253878,0.0,0.0,0.0,-0.0153578761965036,60.0,-70.23892211914062,-0.0,-8.755247904446151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.302315937522418e-20,5.892059202003501e-20,-5.897432644810828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.68377685546875,0.0,0.0,0.0002574972459115,293.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.000271157012321,292.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5931396484375,0.0,0.0,0.0002002756373258,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7863464355469,0.0,0.0,0.000970937020611,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0012862520525231,291.2159423828125,294.1499938964844,268.7041931152344,268.0342102050781,284.5232238769531,289.9400634765625,291.1902160644531,0.0,0.0,0.6000000238418579,0.1500000059604644,0.7895399332046509,1.0,-0.002434070687741,0.0003866241895593,0.0020474465563893,-0.0150768114253878,0.0,0.0,0.0,-0.0153578761965036,60.0,-70.23892211914062,-0.0,-8.755247904446151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.302315937522418e-20,5.892059202003501e-20,-5.897432644810828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6425476074219,0.0,0.0,9.884774772217496e-05,293.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001040914357872,292.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5527648925781,0.0,0.0,7.688158075325191e-05,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.71026611328125,0.0,0.0,0.0001246295723831,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004937649937346,291.2160949707031,294.1499938964844,268.6827087402344,268.0166015625,284.281982421875,287.5032653808594,291.1849060058594,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8596932888031006,1.0,-0.0010778402211144,0.0003473258111625,0.0007305143517442,-0.0147835854440927,0.0,0.0,0.0,-0.0081364708021283,60.0,-44.3846321105957,-0.0,-7.92163774576693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.52034969752993e-21,-1.1227201285147204e-20,3.706851183720489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6145935058594,0.0,0.0,9.417295950697736e-05,293.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.916866110870616e-05,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5253601074219,0.0,0.0,7.324563193833455e-05,292.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6869812011719,0.0,0.0,9.974038403015584e-05,293.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004704134189523,291.2162170410156,294.1499938964844,268.6621398925781,267.9997863769531,284.1399841308594,285.2808837890625,291.1829833984375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9298466444015504,1.0,-0.0010041288333013,0.0003431338409427,0.0006609949632547,-0.0146852284669876,0.0,0.0,0.0,-0.0077306814491748,60.0,-26.217714309692383,-0.0,-6.874419966607094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9521013178787474e-21,-7.558600338511973e-21,2.6064986167364417e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.587158203125,0.0,0.0,9.401550778420642e-05,293.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.900285658659412e-05,292.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4984741210937,0.0,0.0,7.312317029573023e-05,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6653137207031,0.0,0.0,9.90152984741144e-05,292.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004696269461419,291.2162780761719,294.1499938964844,268.6424865722656,267.9837341308594,284.0018615722656,283.3277282714844,291.18231201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017772438004,0.0003409602504689,0.0006608170224353,-0.0145977986976504,0.0,0.0,0.0,-0.0077020251192152,60.0,-19.344575881958008,-0.0,-6.842293487352435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941956642368252e-21,7.547968159583825e-21,-2.6060111133187896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5599060058594,0.0,0.0,9.398355905432254e-05,293.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.896921255858616e-05,292.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4718017578125,0.0,0.0,7.30983229004778e-05,292.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438293457031,0.0,0.0,9.896967094391584e-05,292.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0004694673116318,291.21636962890625,294.1499938964844,268.6236877441406,267.96844482421875,283.86492919921875,281.6122741699219,291.1820068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014221770688,0.0003389054036233,0.0006625168025493,-0.0145046189427375,0.0,0.0,0.0,-0.0076843993738293,60.0,-16.85471534729004,-0.0,-6.837444033180874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384492027005704e-21,-7.542714270224406e-21,2.604265269472227e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5059509277344,0.0,0.0,9.391996718477458e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.890225192066282e-05,292.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4189453125,0.0,0.0,7.304886821657419e-05,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012878417969,0.0,0.0,9.890245564747602e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0004691497015301,291.2165222167969,294.1499938964844,268.58856201171875,267.9400939941406,283.5943298339844,278.7800598144531,291.1812744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007439414039,0.0003344540309626,0.000666289939545,-0.0143016735091805,0.0,0.0,0.0,-0.0076466775499284,60.0,-15.638774871826172,-0.0,-6.828184950791183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5059509277344,0.0,0.0,9.391996718477458e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.890225192066282e-05,292.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4189453125,0.0,0.0,7.304886821657419e-05,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012878417969,0.0,0.0,9.890245564747602e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0004691497015301,291.2165222167969,294.1499938964844,268.58856201171875,267.9400939941406,283.5943298339844,278.7800598144531,291.1812744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007439414039,0.0003344540309626,0.000666289939545,-0.0143016735091805,0.0,0.0,0.0,-0.0076466775499284,60.0,-15.638774871826172,-0.0,-6.828184950791183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4527282714844,0.0,0.0,9.385034354636446e-05,293.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.88289320957847e-05,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3667907714844,0.0,0.0,7.299471326405182e-05,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592956542969,0.0,0.0,9.882913582259788e-05,292.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004688018816523,291.2166748046875,294.1499938964844,268.5566101074219,267.9144897460937,283.328125,276.58807373046875,291.179931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000015608966,0.00032957555959,0.0006704260013066,-0.0140792559832334,0.0,0.0,0.0,-0.0076053421944379,60.0,-15.487590789794922,-0.0,-6.818057585178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4527282714844,0.0,0.0,9.385034354636446e-05,293.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.88289320957847e-05,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3667907714844,0.0,0.0,7.299471326405182e-05,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592956542969,0.0,0.0,9.882913582259788e-05,292.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004688018816523,291.2166748046875,294.1499938964844,268.5566101074219,267.9144897460937,283.328125,276.58807373046875,291.179931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000015608966,0.00032957555959,0.0006704260013066,-0.0140792559832334,0.0,0.0,0.0,-0.0076053421944379,60.0,-15.487590789794922,-0.0,-6.818057585178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.400146484375,0.0,0.0,9.377559035783634e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.875021351035684e-05,292.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3153076171875,0.0,0.0,7.293657108675689e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5178527832031,0.0,0.0,9.875041723717004e-05,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004684285086113,291.216796875,294.1499938964844,268.5275573730469,267.8914794921875,283.0663146972656,274.8868408203125,291.1778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992046980187,0.0003243383835069,0.000674866256304,-0.0138404797762632,0.0,0.0,0.0,-0.0075609670020639,60.0,-15.474447250366213,-0.0,-6.807194807834095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.400146484375,0.0,0.0,9.377559035783634e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.875021351035684e-05,292.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3153076171875,0.0,0.0,7.293657108675689e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5178527832031,0.0,0.0,9.875041723717004e-05,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004684285086113,291.216796875,294.1499938964844,268.5275573730469,267.8914794921875,283.0663146972656,274.8868408203125,291.1778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992046980187,0.0003243383835069,0.000674866256304,-0.0138404797762632,0.0,0.0,0.0,-0.0075609670020639,60.0,-15.474447250366213,-0.0,-6.807194807834095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3482971191406,0.0,0.0,9.369666804559527e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.866710024653004e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.26446533203125,0.0,0.0,7.287518383236602e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769287109375,0.0,0.0,9.86672966973856e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004680342390201,291.2169189453125,294.1499938964844,268.5011901855469,267.870849609375,282.808837890625,273.5619506835937,291.17510986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983632480725,0.0003188089758623,0.0006795542431063,-0.0135883772745728,0.0,0.0,0.0,-0.007514115422964,60.0,-15.476511001586914,-0.0,-6.795735174591755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3482971191406,0.0,0.0,9.369666804559527e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.866710024653004e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.26446533203125,0.0,0.0,7.287518383236602e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769287109375,0.0,0.0,9.86672966973856e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004680342390201,291.2169189453125,294.1499938964844,268.5011901855469,267.870849609375,282.808837890625,273.5619506835937,291.17510986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983632480725,0.0003188089758623,0.0006795542431063,-0.0135883772745728,0.0,0.0,0.0,-0.007514115422964,60.0,-15.476511001586914,-0.0,-6.795735174591755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3226013183594,0.0,0.0,9.365592268295586e-05,293.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.86242012004368e-05,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23931884765625,0.0,0.0,7.284349703695625e-05,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4566650390625,0.0,0.0,9.862439765129238e-05,292.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0004678307450376,291.21697998046875,294.1499938964844,268.4889831542969,267.8613586425781,282.6817321777344,273.0127258300781,291.1734924316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979289025068,0.0003159547923132,0.0006819741101935,-0.0134582454338669,0.0,0.0,0.0,-0.007489931769669,60.0,-15.477538108825684,-0.0,-6.789823459030232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2970886230469,0.0,0.0,9.361447882838549e-05,293.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.858055273070931e-05,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2143249511719,0.0,0.0,7.281126454472542e-05,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4365539550781,0.0,0.0,9.85807491815649e-05,292.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0004676237003877,291.2170104980469,294.1499938964844,268.47735595703125,267.8524169921875,282.5556945800781,272.52655029296875,291.1717224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974871063604,0.0003130513068754,0.0006844357703812,-0.0133258663117885,0.0,0.0,0.0,-0.007465329952538,60.0,-15.47804832458496,-0.0,-6.7838122674857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24658203125,0.0,0.0,9.35299030970782e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.849149500951172e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648254394531,0.0,0.0,7.274548261193559e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966979980469,0.0,0.0,9.849168418440968e-05,292.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004672012291848,291.21710205078125,294.1499938964844,268.4557800292969,267.8360290527344,282.3068542480469,271.7130432128906,291.1677551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965854696929,0.000307126349071,0.000689459091518,-0.0130557250231504,0.0,0.0,0.0,-0.0074151274748146,60.0,-15.477331161499023,-0.0,-6.771554694751103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24658203125,0.0,0.0,9.35299030970782e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.849149500951172e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648254394531,0.0,0.0,7.274548261193559e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966979980469,0.0,0.0,9.849168418440968e-05,292.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004672012291848,291.21710205078125,294.1499938964844,268.4557800292969,267.8360290527344,282.3068542480469,271.7130432128906,291.1677551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965854696929,0.000307126349071,0.000689459091518,-0.0130557250231504,0.0,0.0,0.0,-0.0074151274748146,60.0,-15.477331161499023,-0.0,-6.771554694751103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1967163085937,0.0,0.0,9.344376303488389e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.840077836997808e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1159973144531,0.0,0.0,7.267847831826657e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.0,0.0,9.840096754487604e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004667709290515,291.2171630859375,294.1499938964844,268.436279296875,267.82147216796875,282.062255859375,271.07147216796875,291.1632385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956671856343,0.0003010916989296,0.0006945754867047,-0.0127805788069963,0.0,0.0,0.0,-0.0073639950715005,60.0,-15.474416732788086,-0.0,-6.759081117024834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1967163085937,0.0,0.0,9.344376303488389e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.840077836997808e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1159973144531,0.0,0.0,7.267847831826657e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.0,0.0,9.840096754487604e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004667709290515,291.2171630859375,294.1499938964844,268.436279296875,267.82147216796875,282.062255859375,271.07147216796875,291.1632385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956671856343,0.0003010916989296,0.0006945754867047,-0.0127805788069963,0.0,0.0,0.0,-0.0073639950715005,60.0,-15.474416732788086,-0.0,-6.759081117024834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.14752197265625,0.0,0.0,9.3356822617352e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.83092322712764e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0677795410156,0.0,0.0,7.261086284415796e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31854248046875,0.0,0.0,9.830942144617438e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004663366707973,291.2172241210937,294.1499938964844,268.41864013671875,267.8085632324219,281.8218994140625,270.5630798339844,291.158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947404032573,0.0002950014022644,0.0006997390300966,-0.0125028928741812,0.0,0.0,0.0,-0.0073123909533023,60.0,-15.46958351135254,-0.0,-6.746503800059146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.14752197265625,0.0,0.0,9.3356822617352e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.83092322712764e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0677795410156,0.0,0.0,7.261086284415796e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31854248046875,0.0,0.0,9.830942144617438e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004663366707973,291.2172241210937,294.1499938964844,268.41864013671875,267.8085632324219,281.8218994140625,270.5630798339844,291.158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947404032573,0.0002950014022644,0.0006997390300966,-0.0125028928741812,0.0,0.0,0.0,-0.0073123909533023,60.0,-15.46958351135254,-0.0,-6.746503800059146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0989685058594,0.0,0.0,9.326980216428638e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.821759158512576e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.02020263671875,0.0,0.0,7.254318188643083e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2802429199219,0.0,0.0,9.821778076002374e-05,292.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004659019759856,291.2172546386719,294.1499938964844,268.4026184082031,267.797119140625,281.5856628417969,270.15802001953125,291.1527099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938128059729,0.0002889054594561,0.0007049072883091,-0.0122249471023678,0.0,0.0,0.0,-0.0072607398033142,60.0,-15.463129997253418,-0.0,-6.733927193636191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
