time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847440,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0989685058594,0.0,0.0,9.326980216428638e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.821759158512576e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.02020263671875,0.0,0.0,7.254318188643083e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2802429199219,0.0,0.0,9.821778076002374e-05,292.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004659019759856,291.2172546386719,294.1499938964844,268.4026184082031,267.797119140625,281.5856628417969,270.15802001953125,291.1527099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938128059729,0.0002889054594561,0.0007049072883091,-0.0122249471023678,0.0,0.0,0.0,-0.0072607398033142,60.0,-15.463129997253418,-0.0,-6.733927193636191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0749206542969,0.0,0.0,9.322647383669393e-05,293.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.817196405492724e-05,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99664306640625,0.0,0.0,7.250947965076193e-05,292.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2612609863281,0.0,0.0,9.817214595386758e-05,292.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004656855307985,291.21728515625,294.1499938964844,268.3951721191406,267.7918701171875,281.4691162109375,269.98699951171875,291.1498107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933508699759,0.0002858699881471,0.0007074808818288,-0.0120865432545542,0.0,0.0,0.0,-0.007235019467771,60.0,-15.459385871887209,-0.0,-6.727668733219616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.051025390625,0.0,0.0,9.318336378782988e-05,293.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.812656935537234e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9732666015625,0.0,0.0,7.247595203807577e-05,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.242431640625,0.0,0.0,9.81267512543127e-05,292.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004654701915569,291.21728515625,294.1499938964844,268.3880310058594,267.78692626953125,281.35357666015625,269.8337097167969,291.14678955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928912622854,0.0002828501455951,0.000710041145794,-0.011948850005865,0.0,0.0,0.0,-0.007209432311356,60.0,-15.455344200134276,-0.0,-6.721445799939829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00372314453125,0.0,0.0,9.309810411650687e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.803678403841332e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9269104003906,0.0,0.0,7.240963896038011e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051086425781,0.0,0.0,9.803696593735368e-05,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0004650443152058,291.21728515625,294.1499938964844,268.3746643066406,267.7778625488281,281.1255187988281,269.5722961425781,291.1404724121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919824078679,0.0002768776321318,0.0007151048048399,-0.0116765275597572,0.0,0.0,0.0,-0.0071588265709578,60.0,-15.446508407592772,-0.0,-6.709146305183823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00372314453125,0.0,0.0,9.309810411650687e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.803678403841332e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9269104003906,0.0,0.0,7.240963896038011e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051086425781,0.0,0.0,9.803696593735368e-05,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0004650443152058,291.21728515625,294.1499938964844,268.3746643066406,267.7778625488281,281.1255187988281,269.5722961425781,291.1404724121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919824078679,0.0002768776321318,0.0007151048048399,-0.0116765275597572,0.0,0.0,0.0,-0.0071588265709578,60.0,-15.446508407592772,-0.0,-6.709146305183823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95703125,0.0,0.0,9.301457612309604e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.794883226277308e-05,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.88116455078125,0.0,0.0,7.234467193484306e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1682434082031,0.0,0.0,9.79490068857558e-05,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0004646270826924,291.2172546386719,294.1499938964844,268.3622741699219,267.7696533203125,280.90142822265625,269.3605041503906,291.1337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910920634865,0.0002710263361223,0.0007200657273642,-0.0114097287878394,0.0,0.0,0.0,-0.0071092476136982,60.0,-15.436885833740234,-0.0,-6.697107579611838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95703125,0.0,0.0,9.301457612309604e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.794883226277308e-05,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.88116455078125,0.0,0.0,7.234467193484306e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1682434082031,0.0,0.0,9.79490068857558e-05,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0004646270826924,291.2172546386719,294.1499938964844,268.3622741699219,267.7696533203125,280.90142822265625,269.3605041503906,291.1337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910920634865,0.0002710263361223,0.0007200657273642,-0.0114097287878394,0.0,0.0,0.0,-0.0071092476136982,60.0,-15.436885833740234,-0.0,-6.697107579611838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91094970703125,0.0,0.0,9.293327457271516e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.786320879356936e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83599853515625,0.0,0.0,7.22814365872182e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,9.786339069250972e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004642209387384,291.2172241210937,294.1499938964844,268.3506774902344,267.7621765136719,280.6812744140625,269.18780517578125,291.12677001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902253514155,0.0002653308038134,0.0007248945184983,-0.0111500294879078,0.0,0.0,0.0,-0.0070609888061881,60.0,-15.426732063293455,-0.0,-6.685399256411986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91094970703125,0.0,0.0,9.293327457271516e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.786320879356936e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83599853515625,0.0,0.0,7.22814365872182e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,9.786339069250972e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004642209387384,291.2172241210937,294.1499938964844,268.3506774902344,267.7621765136719,280.6812744140625,269.18780517578125,291.12677001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902253514155,0.0002653308038134,0.0007248945184983,-0.0111500294879078,0.0,0.0,0.0,-0.0070609888061881,60.0,-15.426732063293455,-0.0,-6.685399256411986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8654479980469,0.0,0.0,9.285463602282108e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.778040111996232e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7914123535156,0.0,0.0,7.222027488751337e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.095947265625,0.0,0.0,9.778057574294508e-05,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004638281243387,291.2171630859375,294.1499938964844,268.3396301269531,267.7552185058594,280.4649658203125,269.046142578125,291.11944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989387044683,0.0002598220307845,0.0007295649847947,-0.0108988434076309,0.0,0.0,0.0,-0.0070143123157322,60.0,-15.416292190551758,-0.0,-6.674085284430475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8654479980469,0.0,0.0,9.285463602282108e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.778040111996232e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7914123535156,0.0,0.0,7.222027488751337e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.095947265625,0.0,0.0,9.778057574294508e-05,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004638281243387,291.2171630859375,294.1499938964844,268.3396301269531,267.7552185058594,280.4649658203125,269.046142578125,291.11944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989387044683,0.0002598220307845,0.0007295649847947,-0.0108988434076309,0.0,0.0,0.0,-0.0070143123157322,60.0,-15.416292190551758,-0.0,-6.674085284430475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8428955078125,0.0,0.0,9.281644452130422e-05,293.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.774018690222874e-05,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.76934814453125,0.0,0.0,7.219056715257466e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,9.774035424925388e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004636373487301,291.2171325683594,294.1499938964844,268.3342590332031,267.7518615722656,280.3582458496094,268.9849548339844,291.1156921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889799403026,0.0002571464865468,0.0007318333955481,-0.0107768448069691,0.0,0.0,0.0,-0.0069916415959596,60.0,-15.41103744506836,-0.0,-6.668593499625787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8205261230469,0.0,0.0,9.277906065108256e-05,293.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.77008166955784e-05,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7474060058594,0.0,0.0,7.216149242594838e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604858398437,0.0,0.0,9.770099131856114e-05,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004634506185539,291.2170715332031,294.1499938964844,268.3289489746094,267.7485656738281,280.25244140625,268.9292297363281,291.1118469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885813342407,0.0002545277238823,0.000734053668566,-0.0106574343517422,0.0,0.0,0.0,-0.0069694528356194,60.0,-15.405797958374023,-0.0,-6.663220375457969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7761535644531,0.0,0.0,9.270689770346507e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.762482659425586e-05,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7039489746094,0.0,0.0,7.210536568891257e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0254821777344,0.0,0.0,9.76250012172386e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004630901676137,291.2169494628906,294.1499938964844,268.3183898925781,267.7420959472656,280.0436096191406,268.83184814453125,291.1039733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878120617941,0.0002494723594281,0.0007383397314697,-0.0104269199073314,0.0,0.0,0.0,-0.0069266180507838,60.0,-15.395479202270508,-0.0,-6.652853556943229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7761535644531,0.0,0.0,9.270689770346507e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.762482659425586e-05,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7039489746094,0.0,0.0,7.210536568891257e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0254821777344,0.0,0.0,9.76250012172386e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004630901676137,291.2169494628906,294.1499938964844,268.3183898925781,267.7420959472656,280.0436096191406,268.83184814453125,291.1039733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878120617941,0.0002494723594281,0.0007383397314697,-0.0104269199073314,0.0,0.0,0.0,-0.0069266180507838,60.0,-15.395479202270508,-0.0,-6.652853556943229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7323608398437,0.0,0.0,9.263846004614606e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.755275823408738e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6610412597656,0.0,0.0,7.20521347830072e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.99090576171875,0.0,0.0,9.75529255811125e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004627482849173,291.2168273925781,294.1499938964844,268.3077697753906,267.73553466796875,279.83843994140625,268.750244140625,291.0958557128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870824869722,0.0002446776488795,0.0007424047798849,-0.0102082891389727,0.0,0.0,0.0,-0.0068859918974339,60.0,-15.385546684265137,-0.0,-6.64302959307861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7323608398437,0.0,0.0,9.263846004614606e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.755275823408738e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6610412597656,0.0,0.0,7.20521347830072e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.99090576171875,0.0,0.0,9.75529255811125e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004627482849173,291.2168273925781,294.1499938964844,268.3077697753906,267.73553466796875,279.83843994140625,268.750244140625,291.0958557128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870824869722,0.0002446776488795,0.0007424047798849,-0.0102082891389727,0.0,0.0,0.0,-0.0068859918974339,60.0,-15.385546684265137,-0.0,-6.64302959307861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,9.257401688955724e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.748489537741988e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6186828613281,0.0,0.0,7.20020107110031e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,9.748506272444502e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004624263674486,291.2166748046875,294.1499938964844,268.2968444824219,267.728759765625,279.63677978515625,268.6812438964844,291.0875244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863954037427,0.0002401629171799,0.0007462325156666,-0.0100024230778217,0.0,0.0,0.0,-0.0068477378226816,60.0,-15.376208305358888,-0.0,-6.63378543208637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,9.257401688955724e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.748489537741988e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6186828613281,0.0,0.0,7.20020107110031e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,9.748506272444502e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004624263674486,291.2166748046875,294.1499938964844,268.2968444824219,267.728759765625,279.63677978515625,268.6812438964844,291.0875244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863954037427,0.0002401629171799,0.0007462325156666,-0.0100024230778217,0.0,0.0,0.0,-0.0068477378226816,60.0,-15.376208305358888,-0.0,-6.63378543208637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464233398437,0.0,0.0,9.251381561625748e-05,293.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.742149995872752e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57684326171875,0.0,0.0,7.195518992375582e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92303466796875,0.0,0.0,9.742166730575264e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004621256666723,291.2164611816406,294.1499938964844,268.285400390625,267.7215576171875,279.4385986328125,268.6223449707031,291.0790100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857536060735,0.0002359453646931,0.0007498082704842,-0.0098101068288087,0.0,0.0,0.0,-0.006812002044171,60.0,-15.367666244506836,-0.0,-6.625155890560563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464233398437,0.0,0.0,9.251381561625748e-05,293.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.742149995872752e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57684326171875,0.0,0.0,7.195518992375582e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92303466796875,0.0,0.0,9.742166730575264e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004621256666723,291.2164611816406,294.1499938964844,268.285400390625,267.7215576171875,279.4385986328125,268.6223449707031,291.0790100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857536060735,0.0002359453646931,0.0007498082704842,-0.0098101068288087,0.0,0.0,0.0,-0.006812002044171,60.0,-15.367666244506836,-0.0,-6.625155890560563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6252746582031,0.0,0.0,9.248537389794365e-05,293.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.739155211718752e-05,292.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.0,0.0,7.193307101260871e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90631103515625,0.0,0.0,9.739171946421266e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0004619836108759,291.21636962890625,294.1499938964844,268.2794494628906,267.7177429199219,279.3407592773437,268.5960388183594,291.0746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854503441601,0.0002339528437005,0.0007514975732192,-0.009719249792397,0.0,0.0,0.0,-0.0067951190285384,60.0,-15.36375331878662,-0.0,-6.621080927970979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.604248046875,0.0,0.0,9.245807450497524e-05,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.73628120846115e-05,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355224609375,0.0,0.0,7.191183976829052e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88970947265625,0.0,0.0,9.736297215567902e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004618472594302,291.2162475585937,294.1499938964844,268.27325439453125,267.7137145996094,279.2438049316406,268.5715637207031,291.0702819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009851593058556,0.0002320403000339,0.0007531190640293,-0.0096320388838648,0.0,0.0,0.0,-0.0067789135500788,60.0,-15.360112190246582,-0.0,-6.617170811296091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625915527344,0.0,0.0,9.240700455848128e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.730902820592746e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49468994140625,0.0,0.0,7.187211303971708e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568115234375,0.0,0.0,9.730918827699496e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004615921352524,291.21600341796875,294.1499938964844,268.2601623535156,267.705078125,279.0522766113281,268.5272521972656,291.0613708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846148313954,0.0002284618822159,0.0007561529055237,-0.0094688655808568,0.0,0.0,0.0,-0.0067485934123396,60.0,-15.353734016418455,-0.0,-6.609857194916914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625915527344,0.0,0.0,9.240700455848128e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.730902820592746e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49468994140625,0.0,0.0,7.187211303971708e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568115234375,0.0,0.0,9.730918827699496e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004615921352524,291.21600341796875,294.1499938964844,268.2601623535156,267.705078125,279.0522766113281,268.5272521972656,291.0613708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846148313954,0.0002284618822159,0.0007561529055237,-0.0094688655808568,0.0,0.0,0.0,-0.0067485934123396,60.0,-15.353734016418455,-0.0,-6.609857194916914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5214233398437,0.0,0.0,9.236078039975836e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.726035204948856e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4543762207031,0.0,0.0,7.18361625331454e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82427978515625,0.0,0.0,9.726051212055609e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004613612254615,291.2157287597656,294.1499938964844,268.2459411621094,267.6954345703125,278.86395263671875,268.4880065917969,291.05230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841219289228,0.0002252231206512,0.0007588987937197,-0.009321179240942,0.0,0.0,0.0,-0.006721151061356,60.0,-15.348724365234377,-0.0,-6.603242042046986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5214233398437,0.0,0.0,9.236078039975836e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.726035204948856e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4543762207031,0.0,0.0,7.18361625331454e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82427978515625,0.0,0.0,9.726051212055609e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004613612254615,291.2157287597656,294.1499938964844,268.2459411621094,267.6954345703125,278.86395263671875,268.4880065917969,291.05230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841219289228,0.0002252231206512,0.0007588987937197,-0.009321179240942,0.0,0.0,0.0,-0.006721151061356,60.0,-15.348724365234377,-0.0,-6.603242042046986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48077392578125,0.0,0.0,9.231959120370448e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.72169727901928e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,7.180412649177015e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.0,0.0,9.721712558530272e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004611554613802,291.2154235839844,294.1499938964844,268.2303466796875,267.6846008300781,278.6787109375,268.4527893066406,291.0430908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836826939135,0.0002223364863311,0.0007613461930304,-0.0091895489022135,0.0,0.0,0.0,-0.0066966917365789,60.0,-15.345261573791504,-0.0,-6.597348800596592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48077392578125,0.0,0.0,9.231959120370448e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.72169727901928e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,7.180412649177015e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.0,0.0,9.721712558530272e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004611554613802,291.2154235839844,294.1499938964844,268.2303466796875,267.6846008300781,278.6787109375,268.4527893066406,291.0430908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836826939135,0.0002223364863311,0.0007613461930304,-0.0091895489022135,0.0,0.0,0.0,-0.0066966917365789,60.0,-15.345261573791504,-0.0,-6.597348800596592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4405822753906,0.0,0.0,9.228359704138712e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.717907232698052e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3751525878906,0.0,0.0,7.177613588282838e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,9.717922512209044e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0004609756870195,291.2150573730469,294.1499938964844,268.2131652832031,267.6723937988281,278.4965209960937,268.4206848144531,291.03375244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832988725975,0.0002198142028646,0.0007634846260771,-0.0090745333582162,0.0,0.0,0.0,-0.0066753202117979,60.0,-15.34352684020996,-0.0,-6.59220091847601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4405822753906,0.0,0.0,9.228359704138712e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.717907232698052e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3751525878906,0.0,0.0,7.177613588282838e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,9.717922512209044e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0004609756870195,291.2150573730469,294.1499938964844,268.2131652832031,267.6723937988281,278.4965209960937,268.4206848144531,291.03375244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832988725975,0.0002198142028646,0.0007634846260771,-0.0090745333582162,0.0,0.0,0.0,-0.0066753202117979,60.0,-15.34352684020996,-0.0,-6.59220091847601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4206848144531,0.0,0.0,9.226761176250876e-05,293.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.716223576106132e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35565185546875,0.0,0.0,7.176369399530813e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7446594238281,0.0,0.0,9.71623885561712e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004608958261087,291.2148742675781,294.1499938964844,268.20391845703125,267.66571044921875,278.4065246582031,268.4055480957031,291.029052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983128324151,0.0002186935889767,0.0007644346915185,-0.0090234335511922,0.0,0.0,0.0,-0.0066658249124884,60.0,-15.34336280822754,-0.0,-6.58991510249507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.40087890625,0.0,0.0,9.225298708770424e-05,293.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.71468398347497e-05,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,7.175232894951478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72900390625,0.0,0.0,9.71469926298596e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0004608227754943,291.2146911621094,294.1499938964844,268.1941833496094,267.6585998535156,278.3172302246094,268.390869140625,291.0242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829723276197,0.0002176687703467,0.000765303557273,-0.0089767016470432,0.0,0.0,0.0,-0.006657141726464,60.0,-15.34369945526123,-0.0,-6.587823975223729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616638183594,0.0,0.0,9.222795051755384e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.71204717643559e-05,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978210449219,0.0,0.0,7.173285121098161e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.697998046875,0.0,0.0,9.712061728350818e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.000460697687231,291.2142639160156,294.1499938964844,268.1732177734375,267.6430358886719,278.1407775878906,268.3627319335937,291.01470947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827051544561,0.0002159131690859,0.0007667919853702,-0.0088966460898518,0.0,0.0,0.0,-0.0066422661766409,60.0,-15.34596061706543,-0.0,-6.584243550378234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616638183594,0.0,0.0,9.222795051755384e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.71204717643559e-05,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978210449219,0.0,0.0,7.173285121098161e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.697998046875,0.0,0.0,9.712061728350818e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.000460697687231,291.2142639160156,294.1499938964844,268.1732177734375,267.6430358886719,278.1407775878906,268.3627319335937,291.01470947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827051544561,0.0002159131690859,0.0007667919853702,-0.0088966460898518,0.0,0.0,0.0,-0.0066422661766409,60.0,-15.34596061706543,-0.0,-6.584243550378234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3228759765625,0.0,0.0,9.220867650583386e-05,293.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.710017184261233e-05,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25982666015625,0.0,0.0,7.171785546233878e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673278808594,0.0,0.0,9.710032463772222e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004606014117598,291.2138061523437,294.1499938964844,268.1499938964844,267.6255187988281,277.9670715332031,268.33563232421875,291.0050048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824994485825,0.0002145614416804,0.0007679379777982,-0.0088350065052509,0.0,0.0,0.0,-0.0066308127716183,60.0,-15.350494384765623,-0.0,-6.581488065648955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3228759765625,0.0,0.0,9.220867650583386e-05,293.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.710017184261233e-05,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25982666015625,0.0,0.0,7.171785546233878e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673278808594,0.0,0.0,9.710032463772222e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004606014117598,291.2138061523437,294.1499938964844,268.1499938964844,267.6255187988281,277.9670715332031,268.33563232421875,291.0050048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824994485825,0.0002145614416804,0.0007679379777982,-0.0088350065052509,0.0,0.0,0.0,-0.0066308127716183,60.0,-15.350494384765623,-0.0,-6.581488065648955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845458984375,0.0,0.0,9.21953105716966e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.70861001405865e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2222900390625,0.0,0.0,7.170746539486572e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63702392578125,0.0,0.0,9.708624565973878e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004605346766766,291.2133178710937,294.1499938964844,268.124267578125,267.6058654785156,277.79595947265625,268.3090209960937,290.9952087402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823567233979,0.0002136236143996,0.0007687330944463,-0.0087922411039471,0.0,0.0,0.0,-0.0066228662617504,60.0,-15.35750675201416,-0.0,-6.579575995147027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845458984375,0.0,0.0,9.21953105716966e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.70861001405865e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2222900390625,0.0,0.0,7.170746539486572e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63702392578125,0.0,0.0,9.708624565973878e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004605346766766,291.2133178710937,294.1499938964844,268.124267578125,267.6058654785156,277.79595947265625,268.3090209960937,290.9952087402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823567233979,0.0002136236143996,0.0007687330944463,-0.0087922411039471,0.0,0.0,0.0,-0.0066228662617504,60.0,-15.35750675201416,-0.0,-6.579575995147027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
