time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2466735839844,0.0,0.0,9.218764898832887e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.707803110359237e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1851501464844,0.0,0.0,7.170149910962209e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070251464844,0.0,0.0,9.707817662274464e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004604963760357,291.2127990722656,294.1499938964844,268.0959777832031,267.58416748046875,277.6274108886719,268.282470703125,290.9853210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822747670114,0.0002130849024979,0.0007691897917538,-0.0087676765397191,0.0,0.0,0.0,-0.0066183018498122,60.0,-15.367130279541016,-0.0,-6.57847749607754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2466735839844,0.0,0.0,9.218764898832887e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.707803110359237e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1851501464844,0.0,0.0,7.170149910962209e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070251464844,0.0,0.0,9.707817662274464e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004604963760357,291.2127990722656,294.1499938964844,268.0959777832031,267.58416748046875,277.6274108886719,268.282470703125,290.9853210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822747670114,0.0002130849024979,0.0007691897917538,-0.0087676765397191,0.0,0.0,0.0,-0.0066183018498122,60.0,-15.367130279541016,-0.0,-6.57847749607754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,9.21858663787134e-05,293.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.70761539065279e-05,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.166748046875,0.0,0.0,7.17001166776754e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,9.70762994256802e-05,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004604874993674,291.2125244140625,294.1499938964844,268.0809631347656,267.5726013183594,277.5440368652344,268.26910400390625,290.9803466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822555584833,0.0002129592030541,0.000769296369981,-0.0087619442492723,0.0,0.0,0.0,-0.0066172364167869,60.0,-15.372897148132324,-0.0,-6.578221700692667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209228515625,0.0,0.0,9.218541526934132e-05,293.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.707568096928298e-05,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1484375,0.0,0.0,7.169976743170992e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.577392578125,0.0,0.0,9.707581921247764e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004604852292686,291.21221923828125,294.1499938964844,268.0653381347656,267.560546875,277.4612731933594,268.2555847167969,290.9753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822505526244,0.0002129264903487,0.0007693241350352,-0.0087604522705078,0.0,0.0,0.0,-0.0066169593483209,60.0,-15.3792724609375,-0.0,-6.578154909675504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17218017578125,0.0,0.0,9.218839841196314e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.70788169070147e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1121520996094,0.0,0.0,7.170208846218884e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480651855469,0.0,0.0,9.707896242616698e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004605001304298,291.21160888671875,294.1499938964844,268.03253173828125,267.53515625,277.2974853515625,268.22802734375,290.96533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822821011766,0.0002131333167199,0.0007691487553529,-0.0087698837742209,0.0,0.0,0.0,-0.0066187116317451,60.0,-15.393770217895508,-0.0,-6.57857626151781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17218017578125,0.0,0.0,9.218839841196314e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.70788169070147e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1121520996094,0.0,0.0,7.170208846218884e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480651855469,0.0,0.0,9.707896242616698e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004605001304298,291.21160888671875,294.1499938964844,268.03253173828125,267.53515625,277.2974853515625,268.22802734375,290.96533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822821011766,0.0002131333167199,0.0007691487553529,-0.0087698837742209,0.0,0.0,0.0,-0.0066187116317451,60.0,-15.393770217895508,-0.0,-6.57857626151781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,9.21964310691692e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.70872861216776e-05,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762634277344,0.0,0.0,7.170833850977942e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190734863281,0.0,0.0,9.708742436487228e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000460540264612,291.2109375,294.1499938964844,267.99774169921875,267.50811767578125,277.13592529296875,268.1995849609375,290.9552001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823673171922,0.000213694103877,0.0007686732569709,-0.0087954560294747,0.0,0.0,0.0,-0.0066234632395207,60.0,-15.410475730895996,-0.0,-6.579719524779648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,9.21964310691692e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.70872861216776e-05,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762634277344,0.0,0.0,7.170833850977942e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190734863281,0.0,0.0,9.708742436487228e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000460540264612,291.2109375,294.1499938964844,267.99774169921875,267.50811767578125,277.13592529296875,268.1995849609375,290.9552001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823673171922,0.000213694103877,0.0007686732569709,-0.0087954560294747,0.0,0.0,0.0,-0.0066234632395207,60.0,-15.410475730895996,-0.0,-6.579719524779648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,9.22094113775529e-05,293.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.710095037007704e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.040771484375,0.0,0.0,7.17184302629903e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,9.71010813373141e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004606050788424,291.2102355957031,294.1499938964844,267.9611511230469,267.4795837402344,276.9765625,268.1700744628906,290.94500732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825052693486,0.0002146007172996,0.0007679046248085,-0.0088367974385619,0.0,0.0,0.0,-0.0066311447881162,60.0,-15.429239273071287,-0.0,-6.58156764643536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,9.22094113775529e-05,293.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.710095037007704e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.040771484375,0.0,0.0,7.17184302629903e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,9.71010813373141e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004606050788424,291.2102355957031,294.1499938964844,267.9611511230469,267.4795837402344,276.9765625,268.1700744628906,290.94500732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825052693486,0.0002146007172996,0.0007679046248085,-0.0088367974385619,0.0,0.0,0.0,-0.0066311447881162,60.0,-15.429239273071287,-0.0,-6.58156764643536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635070800781,0.0,0.0,9.222724474966526e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.711972961667924e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0056457519531,0.0,0.0,7.173230551416054e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,9.711986785987392e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004606941947713,291.2095031738281,294.1499938964844,267.9230041503906,267.4496765136719,276.8193054199219,268.1392822265625,290.93475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826951427385,0.0002158478164346,0.000766847282648,-0.008893665857613,0.0,0.0,0.0,-0.0066417115740478,60.0,-15.449923515319824,-0.0,-6.584110678886645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635070800781,0.0,0.0,9.222724474966526e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.711972961667924e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0056457519531,0.0,0.0,7.173230551416054e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,9.711986785987392e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004606941947713,291.2095031738281,294.1499938964844,267.9230041503906,267.4496765136719,276.8193054199219,268.1392822265625,290.93475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826951427385,0.0002158478164346,0.000766847282648,-0.008893665857613,0.0,0.0,0.0,-0.0066417115740478,60.0,-15.449923515319824,-0.0,-6.584110678886645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0457458496094,0.0,0.0,9.223797678714618e-05,293.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.713102917885408e-05,292.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882507324219,0.0,0.0,7.174065103754401e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,9.713116742204876e-05,292.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004607477749232,291.2091064453125,294.1499938964844,267.90338134765625,267.43426513671875,276.7414245605469,268.1234130859375,290.9295959472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828092297539,0.00021659808408,0.0007662111893296,-0.0089278779923915,0.0,0.0,0.0,-0.0066480687819421,60.0,-15.46095085144043,-0.0,-6.585640477396737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.028076171875,0.0,0.0,9.224990935763344e-05,293.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.714359475765376e-05,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.970947265625,0.0,0.0,7.17499278835021e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,9.714372572489084e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0004608073795679,291.2087097167969,294.1499938964844,267.8834228515625,267.4185791015625,276.6640930175781,268.107177734375,290.9244384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00098293623887,0.0002174326073145,0.0007655036170035,-0.0089659327641129,0.0,0.0,0.0,-0.0066551398485898,60.0,-15.472406387329102,-0.0,-6.587342227248882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.0,0.0,9.22773833735846e-05,293.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.717253124108538e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93658447265625,0.0,0.0,7.177129737101495e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,9.717266220832244e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004609446332324,291.2078552246094,294.1499938964844,267.8426513671875,267.3863830566406,276.5108337402344,268.0736389160156,290.9140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832286741584,0.000219354595174,0.0007638740935362,-0.0090535758063197,0.0,0.0,0.0,-0.0066714249551296,60.0,-15.496529579162598,-0.0,-6.591263002064808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.0,0.0,9.22773833735846e-05,293.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.717253124108538e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93658447265625,0.0,0.0,7.177129737101495e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,9.717266220832244e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004609446332324,291.2078552246094,294.1499938964844,267.8426513671875,267.3863830566406,276.5108337402344,268.0736389160156,290.9140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832286741584,0.000219354595174,0.0007638740935362,-0.0090535758063197,0.0,0.0,0.0,-0.0066714249551296,60.0,-15.496529579162598,-0.0,-6.591263002064808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9583740234375,0.0,0.0,9.23096959013492e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.72065536188893e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9026184082031,0.0,0.0,7.179642852861434e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.378662109375,0.0,0.0,9.720668458612636e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004611060430761,291.2069702148437,294.1499938964844,267.8008728027344,267.353271484375,276.3594970703125,268.03863525390625,290.9036560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835726814344,0.0002216152643086,0.0007619574316777,-0.0091566620394587,0.0,0.0,0.0,-0.006690579932183,60.0,-15.522204399108888,-0.0,-6.595876556048097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9583740234375,0.0,0.0,9.23096959013492e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.72065536188893e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9026184082031,0.0,0.0,7.179642852861434e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.378662109375,0.0,0.0,9.720668458612636e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004611060430761,291.2069702148437,294.1499938964844,267.8008728027344,267.353271484375,276.3594970703125,268.03863525390625,290.9036560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835726814344,0.0002216152643086,0.0007619574316777,-0.0091566620394587,0.0,0.0,0.0,-0.006690579932183,60.0,-15.522204399108888,-0.0,-6.595876556048097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.924072265625,0.0,0.0,9.23468978726305e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.724572737468408e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,7.182536501204595e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,9.724585834192112e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0004612918710336,291.2060546875,294.1499938964844,267.7582702636719,267.3193359375,276.2100830078125,268.0021667480469,290.8931884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009839687263593,0.0002242180053144,0.0007597507210448,-0.0092753460630774,0.0,0.0,0.0,-0.0067126331850886,60.0,-15.549304962158203,-0.0,-6.601189284083375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.924072265625,0.0,0.0,9.23468978726305e-05,293.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.724572737468408e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,7.182536501204595e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,9.724585834192112e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0004612918710336,291.2060546875,294.1499938964844,267.7582702636719,267.3193359375,276.2100830078125,268.0021667480469,290.8931884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009839687263593,0.0002242180053144,0.0007597507210448,-0.0092753460630774,0.0,0.0,0.0,-0.0067126331850886,60.0,-15.549304962158203,-0.0,-6.601189284083375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8901672363281,0.0,0.0,9.238904749508948e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.72901179920882e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,7.185815047705546e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.729024168336764e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004615024372469,291.2050476074219,294.1499938964844,267.7150573730469,267.2847900390625,276.0624694824219,267.9642028808594,290.8826599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844176238402,0.000227167722187,0.0007572498871013,-0.0094098523259162,0.0,0.0,0.0,-0.006737626157701,60.0,-15.57770824432373,-0.0,-6.60721326539715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8901672363281,0.0,0.0,9.238904749508948e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.72901179920882e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,7.185815047705546e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.729024168336764e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004615024372469,291.2050476074219,294.1499938964844,267.7150573730469,267.2847900390625,276.0624694824219,267.9642028808594,290.8826599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844176238402,0.000227167722187,0.0007572498871013,-0.0094098523259162,0.0,0.0,0.0,-0.006737626157701,60.0,-15.57770824432373,-0.0,-6.60721326539715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8733215332031,0.0,0.0,9.241201769327743e-05,293.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.731431055115536e-05,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192443847656,0.0,0.0,7.187601295299828e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.73144342424348e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004616171645466,291.2045288085937,294.1499938964844,267.6932678222656,267.267333984375,275.98931884765625,267.9447021484375,290.8773803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846622124314,0.0002287753013661,0.0007558868965134,-0.0094831576570868,0.0,0.0,0.0,-0.0067512476816773,60.0,-15.592351913452148,-0.0,-6.610498104464568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,9.24362539080903e-05,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.73398273345083e-05,292.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028564453125,0.0,0.0,7.189486495917663e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.733995102578774e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004617382364813,291.2040100097656,294.1499938964844,267.67138671875,267.2497253417969,275.9165954589844,267.92486572265625,290.8721008300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849203051999,0.0002304713998455,0.0007544489344581,-0.0095604984089732,0.0,0.0,0.0,-0.0067656189203262,60.0,-15.607282638549805,-0.0,-6.61396342138687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,9.248858987120911e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.739493543747813e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.770263671875,0.0,0.0,7.193556666607037e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,9.739505912875757e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004619996470864,291.2029113769531,294.1499938964844,267.62750244140625,267.2143249511719,275.7723999023437,267.88427734375,290.86151123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854775853455,0.0002341338840778,0.0007513437303714,-0.0097275050356984,0.0,0.0,0.0,-0.0067966510541737,60.0,-15.637924194335938,-0.0,-6.62145112073631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,9.248858987120911e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.739493543747813e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.770263671875,0.0,0.0,7.193556666607037e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,9.739505912875757e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004619996470864,291.2029113769531,294.1499938964844,267.62750244140625,267.2143249511719,275.7723999023437,267.88427734375,290.86151123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854775853455,0.0002341338840778,0.0007513437303714,-0.0097275050356984,0.0,0.0,0.0,-0.0067966510541737,60.0,-15.637924194335938,-0.0,-6.62145112073631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7904357910156,0.0,0.0,9.254621545551343e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.745562419993804e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380065917969,0.0,0.0,7.198039384093136e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.745574789121748e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004622875130735,291.2017822265625,294.1499938964844,267.58355712890625,267.1787109375,275.6298828125,267.8423767089844,290.8508605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860914433375,0.0002381673984928,0.0007479240302927,-0.009911430068314,0.0,0.0,0.0,-0.0068308277986943,60.0,-15.66957664489746,-0.0,-6.629701942983959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7904357910156,0.0,0.0,9.254621545551343e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.745562419993804e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380065917969,0.0,0.0,7.198039384093136e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.745574789121748e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004622875130735,291.2017822265625,294.1499938964844,267.58355712890625,267.1787109375,275.6298828125,267.8423767089844,290.8508605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860914433375,0.0002381673984928,0.0007479240302927,-0.009911430068314,0.0,0.0,0.0,-0.0068308277986943,60.0,-15.66957664489746,-0.0,-6.629701942983959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75787353515625,0.0,0.0,9.260922524845228e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.752197365742175e-05,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060852050781,0.0,0.0,7.202939741546288e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,9.75220973487012e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004626022709999,291.2005615234375,294.1499938964844,267.5397644042969,267.1430358886719,275.48895263671875,267.79937744140625,290.8401794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867624612525,0.0002425774291623,0.000744185061194,-0.0101125221699476,0.0,0.0,0.0,-0.006868194323033,60.0,-15.702088356018066,-0.0,-6.638728677899054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75787353515625,0.0,0.0,9.260922524845228e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.752197365742175e-05,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060852050781,0.0,0.0,7.202939741546288e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,9.75220973487012e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004626022709999,291.2005615234375,294.1499938964844,267.5397644042969,267.1430358886719,275.48895263671875,267.79937744140625,290.8401794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867624612525,0.0002425774291623,0.000744185061194,-0.0101125221699476,0.0,0.0,0.0,-0.006868194323033,60.0,-15.702088356018066,-0.0,-6.638728677899054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7256164550781,0.0,0.0,9.267778659705073e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.759417298482732e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744689941406,0.0,0.0,7.208272290881723e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,9.759429667610676e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004629447357729,291.1993103027344,294.1499938964844,267.4963073730469,267.1074523925781,275.3496398925781,267.75537109375,290.8294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874927345663,0.0002473763597663,0.0007401163456961,-0.0103313466534018,0.0,0.0,0.0,-0.006908856332302,60.0,-15.73538303375244,-0.0,-6.648558326105558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7256164550781,0.0,0.0,9.267778659705073e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.759417298482732e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744689941406,0.0,0.0,7.208272290881723e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,9.759429667610676e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004629447357729,291.1993103027344,294.1499938964844,267.4963073730469,267.1074523925781,275.3496398925781,267.75537109375,290.8294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874927345663,0.0002473763597663,0.0007401163456961,-0.0103313466534018,0.0,0.0,0.0,-0.006908856332302,60.0,-15.73538303375244,-0.0,-6.648558326105558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096252441406,0.0,0.0,9.271422459278256e-05,293.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.763254638528451e-05,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587829589844,0.0,0.0,7.211106276372448e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,9.763266280060634e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004631267511285,291.1986694335937,294.1499938964844,267.4747619628906,267.0897521972656,275.2806091308594,267.7330322265625,290.8240661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878808632493,0.0002499268157407,0.0007379539893008,-0.0104476418346166,0.0,0.0,0.0,-0.0069304662756621,60.0,-15.75229835510254,-0.0,-6.653785789012545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6936950683594,0.0,0.0,9.27520522964187e-05,293.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.767238225322215e-05,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431579589844,0.0,0.0,7.214048673631623e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.7672498668544e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004633157222997,291.197998046875,294.1499938964844,267.453369140625,267.0721130371094,275.21197509765625,267.71051025390625,290.8186950683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882837766781,0.0002525747695472,0.0007357089780271,-0.0105683840811252,0.0,0.0,0.0,-0.0069529027678072,60.0,-15.76936149597168,-0.0,-6.659214335513752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620788574219,0.0,0.0,9.283210238208994e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.775667422218248e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6121826171875,0.0,0.0,7.22027471056208e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,9.775679791346192e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004637155798263,291.1966247558594,294.1499938964844,267.4111633300781,267.0371398925781,275.0757751464844,267.6649780273437,290.8078918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009891364024952,0.0002581782464403,0.0007309581851586,-0.0108238914981484,0.0,0.0,0.0,-0.0070003815926611,60.0,-15.803887367248535,-0.0,-6.670710916978352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620788574219,0.0,0.0,9.283210238208994e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.775667422218248e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6121826171875,0.0,0.0,7.22027471056208e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,9.775679791346192e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004637155798263,291.1966247558594,294.1499938964844,267.4111633300781,267.0371398925781,275.0757751464844,267.6649780273437,290.8078918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009891364024952,0.0002581782464403,0.0007309581851586,-0.0108238914981484,0.0,0.0,0.0,-0.0070003815926611,60.0,-15.803887367248535,-0.0,-6.670710916978352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,9.291814785683528e-05,293.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.784728172235192e-05,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814514160156,0.0,0.0,7.226967136375606e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,9.784739813767374e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004641453851945,291.1952209472656,294.1499938964844,267.369873046875,267.0027160644531,274.9410705566406,267.61895751953125,290.7970886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900529403239,0.0002642011095304,0.0007258518016897,-0.0110985189676284,0.0,0.0,0.0,-0.0070514138787984,60.0,-15.838886260986328,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,9.291814785683528e-05,293.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.784728172235192e-05,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814514160156,0.0,0.0,7.226967136375606e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,9.784739813767374e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004641453851945,291.1952209472656,294.1499938964844,267.369873046875,267.0027160644531,274.9410705566406,267.61895751953125,290.7970886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900529403239,0.0002642011095304,0.0007258518016897,-0.0110985189676284,0.0,0.0,0.0,-0.0070514138787984,60.0,-15.838886260986328,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,9.30102905840613e-05,293.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.794431389309466e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.551025390625,0.0,0.0,7.234133954625577e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.794443030841649e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004646056622732,291.1937255859375,294.1499938964844,267.3297119140625,266.968994140625,274.807861328125,267.5726928710937,290.7862243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910344379022,0.0002706513332668,0.0007203831337392,-0.0113926297053694,0.0,0.0,0.0,-0.0071060676127672,60.0,-15.874256134033203,-0.0,-6.696335930200803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
