time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852120,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,9.30102905840613e-05,293.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.794431389309466e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.551025390625,0.0,0.0,7.234133954625577e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.794443030841649e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004646056622732,291.1937255859375,294.1499938964844,267.3297119140625,266.968994140625,274.807861328125,267.5726928710937,290.7862243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910344379022,0.0002706513332668,0.0007203831337392,-0.0113926297053694,0.0,0.0,0.0,-0.0071060676127672,60.0,-15.874256134033203,-0.0,-6.696335930200803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689697265625,0.0,0.0,9.310866153100504e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.80479017016478e-05,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,7.24178462405689e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.804801811696962e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004650970513466,291.19219970703125,294.1499938964844,267.29083251953125,266.93609619140625,274.6761779785156,267.5263671875,290.7753295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992082292214,0.0002775376779027,0.0007145446725189,-0.0117066241800785,0.0,0.0,0.0,-0.0071644163690507,60.0,-15.90988540649414,-0.0,-6.710504862894595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689697265625,0.0,0.0,9.310866153100504e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.80479017016478e-05,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,7.24178462405689e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.804801811696962e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004650970513466,291.19219970703125,294.1499938964844,267.29083251953125,266.93609619140625,274.6761779785156,267.5263671875,290.7753295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992082292214,0.0002775376779027,0.0007145446725189,-0.0117066241800785,0.0,0.0,0.0,-0.0071644163690507,60.0,-15.90988540649414,-0.0,-6.710504862894595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537414550781,0.0,0.0,9.316024807048962e-05,293.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.81022312771529e-05,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059509277344,0.0,0.0,7.245797314681113e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,9.810234041651712e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004653547366615,291.19140625,294.1499938964844,267.2719421386719,266.91998291015625,274.6109619140625,267.5032653808594,290.7698669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926318889483,0.0002811491140164,0.0007114827749319,-0.0118712913244962,0.0,0.0,0.0,-0.0071950163692235,60.0,-15.92776584625244,-0.0,-6.71794140316706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385437011719,0.0,0.0,9.321345714852214e-05,293.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.815825615078212e-05,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,7.24993587937206e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.815837256610394e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004656205128412,291.1905822753906,294.1499938964844,267.25347900390625,266.9041748046875,274.5461120605469,267.48028564453125,290.764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931987151503,0.0002848738513421,0.0007083248347043,-0.0120411235839128,0.0,0.0,0.0,-0.0072265760973095,60.0,-15.945666313171388,-0.0,-6.725615975256005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083923339844,0.0,0.0,9.332451736554503e-05,293.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.827521716943012e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46148681640625,0.0,0.0,7.258573896251619e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.827532630879432e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004661753191612,291.1889343261719,294.1499938964844,267.2178039550781,266.8734130859375,274.41754150390625,267.4346923828125,290.7534484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994381844066,0.0002926488523371,0.0007017329335212,-0.012395629659295,0.0,0.0,0.0,-0.0072924550622701,60.0,-15.981475830078123,-0.0,-6.741649372088433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083923339844,0.0,0.0,9.332451736554503e-05,293.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.827521716943012e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46148681640625,0.0,0.0,7.258573896251619e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.827532630879432e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004661753191612,291.1889343261719,294.1499938964844,267.2178039550781,266.8734130859375,274.41754150390625,267.4346923828125,290.7534484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994381844066,0.0002926488523371,0.0007017329335212,-0.012395629659295,0.0,0.0,0.0,-0.0072924550622701,60.0,-15.981475830078123,-0.0,-6.741649372088433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,9.3442176876124e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.839911217568442e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,7.267724868142977e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.839922131504864e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004667630128096,291.18719482421875,294.1499938964844,267.1839904785156,266.84393310546875,274.2904052734375,267.38983154296875,290.7424621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956351714208,0.0003008854982908,0.0006947496440261,-0.0127711789682507,0.0,0.0,0.0,-0.0073622446507215,60.0,-16.0172119140625,-0.0,-6.758654791383378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,9.3442176876124e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.839911217568442e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,7.267724868142977e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.839922131504864e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004667630128096,291.18719482421875,294.1499938964844,267.1839904785156,266.84393310546875,274.2904052734375,267.38983154296875,290.7424621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956351714208,0.0003008854982908,0.0006947496440261,-0.0127711789682507,0.0,0.0,0.0,-0.0073622446507215,60.0,-16.0172119140625,-0.0,-6.758654791383378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,9.356639930047096e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.85299193416722e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,7.277386612258852e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,9.853002848103642e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004673835355788,291.1854248046875,294.1499938964844,267.1522827148437,266.81591796875,274.164794921875,267.3460388183594,290.7314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996958464384,0.0003095817519351,0.0006873767124488,-0.0131676774471998,0.0,0.0,0.0,-0.0074359290301799,60.0,-16.05274772644043,-0.0,-6.77663294368358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,9.356639930047096e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.85299193416722e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,7.277386612258852e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,9.853002848103642e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004673835355788,291.1854248046875,294.1499938964844,267.1522827148437,266.81591796875,274.164794921875,267.3460388183594,290.7314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996958464384,0.0003095817519351,0.0006873767124488,-0.0131676774471998,0.0,0.0,0.0,-0.0074359290301799,60.0,-16.05274772644043,-0.0,-6.77663294368358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195251464844,0.0,0.0,9.369720646645874e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.866766777122392e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.287560583790764e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,9.866777691058816e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004680369456764,291.1835632324219,294.1499938964844,267.122802734375,266.7894897460937,274.0406799316406,267.3036499023437,290.72039794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983519557863,0.000318739330396,0.0006796126835979,-0.0135852033272385,0.0,0.0,0.0,-0.007513522170484,60.0,-16.08795738220215,-0.0,-6.795590934416397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195251464844,0.0,0.0,9.369720646645874e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.866766777122392e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.287560583790764e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,9.866777691058816e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004680369456764,291.1835632324219,294.1499938964844,267.122802734375,266.7894897460937,274.0406799316406,267.3036499023437,290.72039794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983519557863,0.000318739330396,0.0006796126835979,-0.0135852033272385,0.0,0.0,0.0,-0.007513522170484,60.0,-16.08795738220215,-0.0,-6.795590934416397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,9.376512025482953e-05,293.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.873918315861374e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36004638671875,0.0,0.0,7.2928422014229e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,9.873929229797795e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004683761799242,291.1826171875,294.1499938964844,267.1090087890625,266.77691650390625,273.9792175292969,267.2830810546875,290.7148742675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990754770115,0.0003234937903471,0.0006755816866643,-0.0138019733130931,0.0,0.0,0.0,-0.0075538074597716,60.0,-16.105390548706055,-0.0,-6.805444030533181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,9.38346129260026e-05,293.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.88123647402972e-05,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,7.298247510334477e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264831542969,0.0,0.0,9.88124666037038e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.00046872330131,291.181640625,294.1499938964844,267.0958251953125,266.7648010253906,273.9181213378906,267.2629699707031,290.7093200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998157620429,0.0003283589321654,0.0006714568589814,-0.0140237873420119,0.0,0.0,0.0,-0.0075950301252305,60.0,-16.122699737548828,-0.0,-6.815533737380974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,9.397853864356875e-05,293.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.896392293740064e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,7.309441571123898e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,9.896403207676484e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004694422532338,291.1796875,294.1499938964844,267.0715026855469,266.7420349121094,273.7970886230469,267.2242431640625,290.6982116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013490682467,0.0003384350857231,0.0006629140116274,-0.0144831780344247,0.0,0.0,0.0,-0.0076804063282907,60.0,-16.1568603515625,-0.0,-6.836454247149959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,9.397853864356875e-05,293.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.896392293740064e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,7.309441571123898e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,9.896403207676484e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004694422532338,291.1796875,294.1499938964844,267.0715026855469,266.7420349121094,273.7970886230469,267.2242431640625,290.6982116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013490682467,0.0003384350857231,0.0006629140116274,-0.0144831780344247,0.0,0.0,0.0,-0.0076804063282907,60.0,-16.1568603515625,-0.0,-6.836454247149959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.412896179128438e-05,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.912232781061904e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,7.321141310967505e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,9.912243694998324e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004701936559285,291.1776428222656,294.1499938964844,267.04998779296875,266.7213134765625,273.6775817871094,267.1878662109375,290.68707275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002951641567,0.0003489664231892,0.0006539852474816,-0.014963312074542,0.0,0.0,0.0,-0.0077696396037936,60.0,-16.190269470214844,-0.0,-6.858353884808821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.412896179128438e-05,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.912232781061904e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,7.321141310967505e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,9.912243694998324e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004701936559285,291.1776428222656,294.1499938964844,267.04998779296875,266.7213134765625,273.6775817871094,267.1878662109375,290.68707275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002951641567,0.0003489664231892,0.0006539852474816,-0.014963312074542,0.0,0.0,0.0,-0.0077696396037936,60.0,-16.190269470214844,-0.0,-6.858353884808821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.43024133448489e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.930498345056547e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,7.334632391575724e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,9.930508531397209e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004710600769612,291.1755065917969,294.1499938964844,267.0375061035156,266.70904541015625,273.5596618652344,267.1546630859375,290.6759338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004799385555,0.0003611098218243,0.0006436895928345,-0.015516928397119,0.0,0.0,0.0,-0.0078725311905145,60.0,-16.222291946411133,-0.0,-6.883649916744616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.43024133448489e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.930498345056547e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,7.334632391575724e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,9.930508531397209e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004710600769612,291.1755065917969,294.1499938964844,267.0375061035156,266.70904541015625,273.5596618652344,267.1546630859375,290.6759338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004799385555,0.0003611098218243,0.0006436895928345,-0.015516928397119,0.0,0.0,0.0,-0.0078725311905145,60.0,-16.222291946411133,-0.0,-6.883649916744616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.451726509723812e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.953122935257852e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,7.351342355832458e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,9.953133121598512e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004721333098132,291.17333984375,294.1499938964844,267.039306640625,266.7108154296875,273.44354248046875,267.12701416015625,290.66473388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070883436128,0.0003761520783882,0.0006309362361207,-0.0162026826292276,0.0,0.0,0.0,-0.0079999854788184,60.0,-16.251771926879883,-0.0,-6.91504808969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.451726509723812e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.953122935257852e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,7.351342355832458e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,9.953133121598512e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004721333098132,291.17333984375,294.1499938964844,267.039306640625,266.7108154296875,273.44354248046875,267.12701416015625,290.66473388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070883436128,0.0003761520783882,0.0006309362361207,-0.0162026826292276,0.0,0.0,0.0,-0.0079999854788184,60.0,-16.251771926879883,-0.0,-6.91504808969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,9.464113099966198e-05,293.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.9661665444728e-05,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,7.360976451309398e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,9.96617673081346e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004727520281448,291.1722106933594,294.1499938964844,267.0452575683594,266.7166748046875,273.38623046875,267.1161193847656,290.6591186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010084079112857,0.0003848243213724,0.0006235835608094,-0.0165980290621519,0.0,0.0,0.0,-0.008073465898633,60.0,-16.2656307220459,-0.0,-6.933183271939924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.4777082267683e-05,293.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.980483446270227e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.371551328105852e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128356933594,0.0,0.0,9.980493632610889e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0004734311660286,291.17108154296875,294.1499938964844,267.0544128417969,266.72564697265625,273.3294677734375,267.1077575683594,290.65350341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098563507199,0.0003943431947845,0.0006155131268315,-0.0170319620519876,0.0,0.0,0.0,-0.0081541202962398,60.0,-16.279083251953125,-0.0,-6.953115416763468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.508283983450384e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.000100126810139,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.395332067972049e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0001001269047264,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004749584768433,291.16876220703125,294.1499938964844,267.0817565917969,266.75250244140625,273.2173156738281,267.0975341796875,290.64227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131138842552,0.0004157506045885,0.000597363221459,-0.0180078167468309,0.0,0.0,0.0,-0.0083355074748396,60.0,-16.30540657043457,-0.0,-6.998046586659258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.508283983450384e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.000100126810139,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.395332067972049e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0001001269047264,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004749584768433,291.16876220703125,294.1499938964844,267.0817565917969,266.75250244140625,273.2173156738281,267.0975341796875,290.64227294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131138842552,0.0004157506045885,0.000597363221459,-0.0180078167468309,0.0,0.0,0.0,-0.0083355074748396,60.0,-16.30540657043457,-0.0,-6.998046586659258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,9.544008935336024e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001005030062515,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.423117494909093e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0001005031081149,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004767430073115,291.1663818359375,294.1499938964844,267.120361328125,266.7904052734375,273.1075134277344,267.0993347167969,290.6309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169198503717,0.0004407635133247,0.0005761564243584,-0.0191479623317718,0.0,0.0,0.0,-0.008547443896532,60.0,-16.331787109375,-0.0,-7.050728356716719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,9.544008935336024e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001005030062515,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.423117494909093e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0001005031081149,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004767430073115,291.1663818359375,294.1499938964844,267.120361328125,266.7904052734375,273.1075134277344,267.0993347167969,290.6309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169198503717,0.0004407635133247,0.0005761564243584,-0.0191479623317718,0.0,0.0,0.0,-0.008547443896532,60.0,-16.331787109375,-0.0,-7.050728356716719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.585217776475474e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001009369589155,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,7.455169543391094e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,0.000100937053503,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004788014630321,291.1639099121094,294.1499938964844,267.169189453125,266.8383483886719,272.9999694824219,267.1132202148437,290.61968994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213103378191,0.0004696165269706,0.0005516938399523,-0.0204630587249994,0.0,0.0,0.0,-0.0087919179350137,60.0,-16.359439849853516,-0.0,-7.111744082521909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.585217776475474e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001009369589155,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,7.455169543391094e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,0.000100937053503,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004788014630321,291.1639099121094,294.1499938964844,267.169189453125,266.8383483886719,272.9999694824219,267.1132202148437,290.61968994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213103378191,0.0004696165269706,0.0005516938399523,-0.0204630587249994,0.0,0.0,0.0,-0.0087919179350137,60.0,-16.359439849853516,-0.0,-7.111744082521909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.63226120802574e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001014323497656,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,7.491758879041299e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001014324443531,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004811513936147,291.1613464355469,294.1499938964844,267.22723388671875,266.89532470703125,272.8948669433594,267.14031982421875,290.6083679199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026322483085,0.0005025546997785,0.0005237677250988,-0.0219642240554094,0.0,0.0,0.0,-0.0090710064396262,60.0,-16.38957405090332,-0.0,-7.181719752225035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.63226120802574e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001014323497656,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,7.491758879041299e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001014324443531,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004811513936147,291.1613464355469,294.1499938964844,267.22723388671875,266.89532470703125,272.8948669433594,267.14031982421875,290.6083679199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026322483085,0.0005025546997785,0.0005237677250988,-0.0219642240554094,0.0,0.0,0.0,-0.0090710064396262,60.0,-16.38957405090332,-0.0,-7.181719752225035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,9.6580755780451e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000101704186818,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.511836884077638e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0001017042814055,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004824408679269,291.1600341796875,294.1499938964844,267.2593688964844,266.9268798828125,272.84326171875,267.1590270996094,290.6026916503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010290727950632,0.00052062922623,0.0005084436270408,-0.0227879118174314,0.0,0.0,0.0,-0.0092241531237959,60.0,-16.405963897705078,-0.0,-7.220263853469079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.68546446529217e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001019926057779,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,7.533138705184683e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0001019927003653,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004838090098928,291.1587219238281,294.1499938964844,267.2934265136719,266.9603271484375,272.7923278808594,267.1810607910156,290.5970153808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319908615201,0.0005398057983256,0.0004921850631944,-0.0236617755144834,0.0,0.0,0.0,-0.009386639110744,60.0,-16.423376083374023,-0.0,-7.261270695835266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,9.745064016897231e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001026202153298,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,7.579494558740407e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001026203099172,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004867861280217,291.156005859375,294.1499938964844,267.3667907714844,267.0323486328125,272.6922912597656,267.2345275878906,290.58563232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010383408516645,0.0005815357435494,0.0004568050790112,-0.0255631878972053,0.0,0.0,0.0,-0.0097402203828096,60.0,-16.461702346801758,-0.0,-7.35090779357961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,9.745064016897231e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001026202153298,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,7.579494558740407e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001026203099172,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004867861280217,291.156005859375,294.1499938964844,267.3667907714844,267.0323486328125,272.6922912597656,267.2345275878906,290.58563232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010383408516645,0.0005815357435494,0.0004568050790112,-0.0255631878972053,0.0,0.0,0.0,-0.0097402203828096,60.0,-16.461702346801758,-0.0,-7.35090779357961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,9.811159543460236e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001033162407111,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,7.630902109667659e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001033163352985,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004900877247564,291.1531982421875,294.1499938964844,267.4462890625,267.1103820800781,272.5948486328125,267.3002624511719,290.57421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010453829308971,0.0006278139771893,0.0004175689537078,-0.0276715252548456,0.0,0.0,0.0,-0.010132341645658,60.0,-16.50551414489746,-0.0,-7.450957184573781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,9.811159543460236e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001033162407111,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,7.630902109667659e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001033163352985,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004900877247564,291.1531982421875,294.1499938964844,267.4462890625,267.1103820800781,272.5948486328125,267.3002624511719,290.57421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010453829308971,0.0006278139771893,0.0004175689537078,-0.0276715252548456,0.0,0.0,0.0,-0.010132341645658,60.0,-16.50551414489746,-0.0,-7.450957184573781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
