time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854460,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.883625170914456e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001040793358697,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.687263860134408e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001040794304572,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004937075427733,291.1502990722656,294.1499938964844,267.5309143066406,267.1934509277344,272.5000915527344,267.37701416015625,290.5627746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053103711456,0.0006785519653931,0.0003745517460629,-0.0299826208502054,0.0,0.0,0.0,-0.0105622503906488,60.0,-16.5552978515625,-0.0,-7.56142597424514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.883625170914456e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001040793358697,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.687263860134408e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001040794304572,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004937075427733,291.1502990722656,294.1499938964844,267.5309143066406,267.1934509277344,272.5000915527344,267.37701416015625,290.5627746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053103711456,0.0006785519653931,0.0003745517460629,-0.0299826208502054,0.0,0.0,0.0,-0.0105622503906488,60.0,-16.5552978515625,-0.0,-7.56142597424514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038146972656,0.0,0.0,9.962026524590328e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001049049315042,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.748242933303118e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001049050260917,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004976238124072,291.1473083496094,294.1499938964844,267.6195983886719,267.280517578125,272.4080505371094,267.4632568359375,290.5513000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010614569764584,0.0007334456313401,0.0003280113160144,-0.0324824713170528,0.0,0.0,0.0,-0.0110273715108633,60.0,-16.61119270324707,-0.0,-7.681858704700063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038146972656,0.0,0.0,9.962026524590328e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001049049315042,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.748242933303118e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001049050260917,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004976238124072,291.1473083496094,294.1499938964844,267.6195983886719,267.280517578125,272.4080505371094,267.4632568359375,290.5513000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010614569764584,0.0007334456313401,0.0003280113160144,-0.0324824713170528,0.0,0.0,0.0,-0.0110273715108633,60.0,-16.61119270324707,-0.0,-7.681858704700063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0001000322008621,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001053387240972,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,7.780282612657174e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001053388186846,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004996815696358,291.1457824707031,294.1499938964844,267.6651611328125,267.3252258300781,272.363037109375,267.5092468261719,290.5455627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658460669219,0.0007622882840223,0.0003035577828995,-0.0337957218289375,0.0,0.0,0.0,-0.011271758005023,60.0,-16.64124870300293,-0.0,-7.745519070567752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001004555015242,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001057844783645,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,7.813205593265593e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,0.0001057845729519,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0005017960211262,291.14422607421875,294.1499938964844,267.7113647460937,267.3705749511719,272.3187255859375,267.55682373046875,290.5398254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010703561129048,0.0007919259369373,0.0002784301759675,-0.0351449958980083,0.0,0.0,0.0,-0.01152288261801,60.0,-16.672584533691406,-0.0,-7.811208746488776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0001013289293041,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001067042394424,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140014648437,0.0,0.0,7.88113902672194e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0001067043340299,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005061589763499,291.1410217285156,294.1499938964844,267.80517578125,267.462646484375,272.2320861816406,267.6557006835937,290.5282897949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010796622373163,0.0008530796039849,0.0002265826187795,-0.0379284471273422,0.0,0.0,0.0,-0.0120410462841391,60.0,-16.738351821899414,-0.0,-7.947627267412828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0001013289293041,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001067042394424,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140014648437,0.0,0.0,7.88113902672194e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0001067043340299,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005061589763499,291.1410217285156,294.1499938964844,267.80517578125,267.462646484375,272.2320861816406,267.6557006835937,290.5282897949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010796622373163,0.0008530796039849,0.0002265826187795,-0.0379284471273422,0.0,0.0,0.0,-0.0120410462841391,60.0,-16.738351821899414,-0.0,-7.947627267412828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001022232027025,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001076459593605,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878173828125,0.0,0.0,7.950693543534726e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,0.0001076460539479,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0005106260650791,291.1377258300781,294.1499938964844,267.8999938964844,267.55572509765625,272.148193359375,267.75787353515625,290.5167541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010891904821619,0.000915692304261,0.0001734981633489,-0.0407774113118648,0.0,0.0,0.0,-0.0125715741887688,60.0,-16.806665420532227,-0.0,-8.088525760285847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001022232027025,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001076459593605,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878173828125,0.0,0.0,7.950693543534726e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,0.0001076460539479,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0005106260650791,291.1377258300781,294.1499938964844,267.8999938964844,267.55572509765625,272.148193359375,267.75787353515625,290.5167541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010891904821619,0.000915692304261,0.0001734981633489,-0.0407774113118648,0.0,0.0,0.0,-0.0125715741887688,60.0,-16.806665420532227,-0.0,-8.088525760285847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,0.0001031164792948,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001085866169887,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86163330078125,0.0,0.0,8.020170935196802e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001085867115762,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005150881479494,291.13433837890625,294.1499938964844,267.9948425292969,267.6487731933594,272.0669860839844,267.8614501953125,290.5051574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010987081332132,0.0009782342240214,0.0001204739455715,-0.0436221770942211,0.0,0.0,0.0,-0.0131015023216605,60.0,-16.8750057220459,-0.0,-8.230502146489017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,0.0001031164792948,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001085866169887,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86163330078125,0.0,0.0,8.020170935196802e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001085867115762,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005150881479494,291.13433837890625,294.1499938964844,267.9948425292969,267.6487731933594,272.0669860839844,267.8614501953125,290.5051574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010987081332132,0.0009782342240214,0.0001204739455715,-0.0436221770942211,0.0,0.0,0.0,-0.0131015023216605,60.0,-16.8750057220459,-0.0,-8.230502146489017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001039889248204,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001095053448807,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,8.088027243502438e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078430175781,0.0,0.0,0.0001095054394681,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005194462137296,291.1308288574219,294.1499938964844,268.088623046875,267.7408447265625,271.98846435546875,267.9646911621094,290.4935607910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011080038966611,0.0010393168777227,6.868701166240498e-05,-0.0463995672762393,0.0,0.0,0.0,-0.0136190671473741,60.0,-16.940603256225586,-0.0,-8.370360404796885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001039889248204,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001095053448807,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,8.088027243502438e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078430175781,0.0,0.0,0.0001095054394681,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005194462137296,291.1308288574219,294.1499938964844,268.088623046875,267.7408447265625,271.98846435546875,267.9646911621094,290.4935607910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011080038966611,0.0010393168777227,6.868701166240498e-05,-0.0463995672762393,0.0,0.0,0.0,-0.0136190671473741,60.0,-16.940603256225586,-0.0,-8.370360404796885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0001044353557517,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001099754590541,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,8.122749568428844e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0001099755536415,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0005216762074269,291.1290283203125,294.1499938964844,268.13482666015625,267.7861633300781,271.95025634765625,268.0157470703125,290.4877319335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011127602774649,0.0010705725289881,4.218780668452382e-05,-0.0478203408420085,0.0,0.0,0.0,-0.0138839017599821,60.0,-16.972841262817383,-0.0,-8.44238101649353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,0.0001048796257236,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001104432958527,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,8.157304546330124e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,0.0001104433904401,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0005238954327069,291.127197265625,294.1499938964844,268.1803894042969,267.83087158203125,271.9127197265625,268.06622314453125,290.48193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011174940736964,0.0011016768403351,1.5817176972632296e-05,-0.0492339506745338,0.0,0.0,0.0,-0.0141474558040499,60.0,-17.00588607788086,-0.0,-8.514360416711497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172607421875,0.0,0.0,0.0001056601759046,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001112652535084,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,8.218013681471348e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,0.0001112653408199,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0005277944728732,291.1234741210937,294.1499938964844,268.26910400390625,267.9179077148437,271.839599609375,268.16473388671875,290.4702453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011258111335337,0.0011563235893845,-3.051251769647933e-05,-0.0517167933285236,0.0,0.0,0.0,-0.0146104916930198,60.0,-17.065397262573242,-0.0,-8.641561066724537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172607421875,0.0,0.0,0.0001056601759046,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001112652535084,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,8.218013681471348e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,0.0001112653408199,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0005277944728732,291.1234741210937,294.1499938964844,268.26910400390625,267.9179077148437,271.839599609375,268.16473388671875,290.4702453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011258111335337,0.0011563235893845,-3.051251769647933e-05,-0.0517167933285236,0.0,0.0,0.0,-0.0146104916930198,60.0,-17.065397262573242,-0.0,-8.641561066724537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001062422961695,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001118782602134,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,8.263289782917127e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,0.0001118783475249,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0005307022947818,291.1196594238281,294.1499938964844,268.35369873046875,268.0009155273437,271.76922607421875,268.258544921875,290.45855712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011320139747112,0.0011970776831731,-6.506378849735484e-05,-0.0535678267478942,0.0,0.0,0.0,-0.0149558139964938,60.0,-17.100807189941406,-0.0,-8.737038825756829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001062422961695,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001118782602134,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,8.263289782917127e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,0.0001118783475249,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0005307022947818,291.1196594238281,294.1499938964844,268.35369873046875,268.0009155273437,271.76922607421875,268.258544921875,290.45855712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011320139747112,0.0011970776831731,-6.506378849735484e-05,-0.0535678267478942,0.0,0.0,0.0,-0.0149558139964938,60.0,-17.100807189941406,-0.0,-8.737038825756829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001066438780981,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001123011388699,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315368652344,0.0,0.0,8.294524013763294e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001123012261814,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0005327082471922,291.11572265625,294.1499938964844,268.4331970214844,268.07891845703125,271.7015686035156,268.3465881347656,290.4468078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362930526956,0.0012251910520717,-8.889800665201619e-05,-0.0548444055020809,0.0,0.0,0.0,-0.0151940276846289,60.0,-17.109487533569336,-0.0,-8.803208118024487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001066438780981,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001123011388699,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315368652344,0.0,0.0,8.294524013763294e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001123012261814,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0005327082471922,291.11572265625,294.1499938964844,268.4331970214844,268.07891845703125,271.7015686035156,268.3465881347656,290.4468078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362930526956,0.0012251910520717,-8.889800665201619e-05,-0.0548444055020809,0.0,0.0,0.0,-0.0151940276846289,60.0,-17.109487533569336,-0.0,-8.803208118024487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001068608908099,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001125296694226,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,8.311402780236676e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,0.0001125297567341,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.000533792306669,291.1116943359375,294.1499938964844,268.5065612792969,268.1509094238281,271.6365966796875,268.42803955078125,290.43505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011386055266484,0.0012403827859088,-0.0001017772519844,-0.0555341280996799,0.0,0.0,0.0,-0.0153227532282471,60.0,-17.091835021972656,-0.0,-8.839068499355562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001068608908099,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001125296694226,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,8.311402780236676e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,0.0001125297567341,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.000533792306669,291.1116943359375,294.1499938964844,268.5065612792969,268.1509094238281,271.6365966796875,268.42803955078125,290.43505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011386055266484,0.0012403827859088,-0.0001017772519844,-0.0555341280996799,0.0,0.0,0.0,-0.0153227532282471,60.0,-17.091835021972656,-0.0,-8.839068499355562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.0001069261998054,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.000112598441774,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,8.316482126247138e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0001125985290855,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0005341185024008,291.1096496582031,294.1499938964844,268.5406188964844,268.184326171875,271.60516357421875,268.4659729003906,290.4291687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001139301341027,0.0012449541827663,-0.0001056528199114,-0.0557416565716266,0.0,0.0,0.0,-0.0153614878654479,60.0,-17.074954986572266,-0.0,-8.849873722738266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,0.0001069821009878,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001126573042711,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,8.320830238517374e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0001126573915826,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0005343977245502,291.1075744628906,294.1499938964844,268.5727844238281,268.2158508300781,271.5743408203125,268.5021057128906,290.4232482910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011398969218134,0.0012488669017329,-0.0001089700308511,-0.0559192821383476,0.0,0.0,0.0,-0.0153946410864591,60.0,-17.0557918548584,-0.0,-8.859127831328807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001070798898581,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001127602808992,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,8.32843579701148e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001127603682107,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0005348862032406,291.1033935546875,294.1499938964844,268.6307983398437,268.2727966308594,271.5144958496094,268.5685119628906,290.41143798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409387225285,0.0012557114241644,-0.0001147727234638,-0.0562299862504005,0.0,0.0,0.0,-0.0154526373371481,60.0,-17.01668357849121,-0.0,-8.87532607407593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001070798898581,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001127602808992,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,8.32843579701148e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001127603682107,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0005348862032406,291.1033935546875,294.1499938964844,268.6307983398437,268.2727966308594,271.5144958496094,268.5685119628906,290.41143798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409387225285,0.0012557114241644,-0.0001147727234638,-0.0562299862504005,0.0,0.0,0.0,-0.0154526373371481,60.0,-17.01668357849121,-0.0,-8.87532607407593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001071236183634,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000112806323159,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,8.331836579600349e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.0001128064104705,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.000535104656592,291.0990905761719,294.1499938964844,268.6796264648437,268.3207092285156,271.4568176269531,268.62652587890625,290.3995666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414045002311,0.0012587709352374,-0.0001173665077658,-0.0563688687980175,0.0,0.0,0.0,-0.0154785616323351,60.0,-16.97705078125,-0.0,-8.88257218889521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001071236183634,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000112806323159,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,8.331836579600349e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.0001128064104705,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.000535104656592,291.0990905761719,294.1499938964844,268.6796264648437,268.3207092285156,271.4568176269531,268.62652587890625,290.3995666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414045002311,0.0012587709352374,-0.0001173665077658,-0.0563688687980175,0.0,0.0,0.0,-0.0154785616323351,60.0,-16.97705078125,-0.0,-8.88257218889521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.0001071286897058,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001128116709878,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,8.332231664098799e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001128117582993,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0005351299769245,291.0947265625,294.1499938964844,268.7182312011719,268.35858154296875,271.4012145996094,268.67498779296875,290.3876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414584005251,0.0012591246049851,-0.0001176662626676,-0.0563849210739135,0.0,0.0,0.0,-0.0154815595597028,60.0,-16.937522888183594,-0.0,-8.883409918780671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.0001071286897058,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001128116709878,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,8.332231664098799e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001128117582993,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0005351299769245,291.0947265625,294.1499938964844,268.7182312011719,268.35858154296875,271.4012145996094,268.67498779296875,290.3876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414584005251,0.0012591246049851,-0.0001176662626676,-0.0563849210739135,0.0,0.0,0.0,-0.0154815595597028,60.0,-16.937522888183594,-0.0,-8.883409918780671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112060546875,0.0,0.0,0.0001071152219083,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001127974901464,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,8.331183926202357e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.000112797570182,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005350627470761,291.0903015136719,294.1499938964844,268.74560546875,268.3854064941406,271.3473815917969,268.71307373046875,290.37579345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011413146276026,0.0012581798946484,-0.0001168652670457,-0.0563420355319976,0.0,0.0,0.0,-0.0154735539108514,60.0,-16.901630401611328,-0.0,-8.881172419705764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112060546875,0.0,0.0,0.0001071152219083,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001127974901464,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,8.331183926202357e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.000112797570182,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005350627470761,291.0903015136719,294.1499938964844,268.74560546875,268.3854064941406,271.3473815917969,268.71307373046875,290.37579345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011413146276026,0.0012581798946484,-0.0001168652670457,-0.0563420355319976,0.0,0.0,0.0,-0.0154735539108514,60.0,-16.901630401611328,-0.0,-8.881172419705764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59881591796875,0.0,0.0,0.0001071077858796,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.000112789661216,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,8.330605487572029e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864685058594,0.0,0.0,0.0001127897412516,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0005350255523808,291.0880432128906,294.1499938964844,268.7547302246094,268.3943786621094,271.321044921875,268.7278137207031,290.3698425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011412352323532,0.001257658470422,-0.0001164232598966,-0.0563183687627315,0.0,0.0,0.0,-0.01546913664788,60.0,-16.886350631713867,-0.0,-8.879937496431013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,0.0001071029910235,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001127846044255,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,8.330232230946422e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,0.000112784684461,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0005350016290321,291.08575439453125,294.1499938964844,268.7606811523437,268.40020751953125,271.2950744628906,268.7396545410156,290.3638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011411840096116,0.0012573216808959,-0.0001161377076641,-0.0563030801713466,0.0,0.0,0.0,-0.0154662821441888,60.0,-16.873411178588867,-0.0,-8.879139556938753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0001071099104592,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.000112791894935,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,8.330770651809871e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0001127919749706,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0005350362043827,291.0811767578125,294.1499938964844,268.76251220703125,268.4020080566406,271.24395751953125,268.7542724609375,290.3519592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011412573512643,0.0012578044552356,-0.000116547133075,-0.0563249960541725,0.0,0.0,0.0,-0.0154703725129365,60.0,-16.85624885559082,-0.0,-8.880282820200591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0001071099104592,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.000112791894935,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,8.330770651809871e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0001127919749706,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0005350362043827,291.0811767578125,294.1499938964844,268.76251220703125,268.4020080566406,271.24395751953125,268.7542724609375,290.3519592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011412573512643,0.0012578044552356,-0.000116547133075,-0.0563249960541725,0.0,0.0,0.0,-0.0154703725129365,60.0,-16.85624885559082,-0.0,-8.880282820200591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5376892089844,0.0,0.0,0.0001071511869668,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001128353615058,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086975097656,0.0,0.0,8.33398153190501e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0001128354415413,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0005352423759177,291.07647705078125,294.1499938964844,268.75,268.3897399902344,271.1937561035156,268.755615234375,290.3399963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011416968191042,0.0012606928357854,-0.0001189960312331,-0.0564561076462268,0.0,0.0,0.0,-0.0154948458075523,60.0,-16.853906631469727,-0.0,-8.887125346745962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
