time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856800,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5376892089844,0.0,0.0,0.0001071511869668,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001128353615058,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086975097656,0.0,0.0,8.33398153190501e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0001128354415413,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0005352423759177,291.07647705078125,294.1499938964844,268.75,268.3897399902344,271.1937561035156,268.755615234375,290.3399963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011416968191042,0.0012606928357854,-0.0001189960312331,-0.0564561076462268,0.0,0.0,0.0,-0.0154948458075523,60.0,-16.853906631469727,-0.0,-8.887125346745962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0001072341838153,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001129227603087,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,8.340436761500314e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.0001129228403442,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005356569890864,291.0717163085937,294.1499938964844,268.7300109863281,268.3701171875,271.1441650390625,268.7446594238281,290.3280334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011425807606428,0.0012665018439292,-0.0001239210396306,-0.0567197799682617,0.0,0.0,0.0,-0.0155440662056207,60.0,-16.866764068603516,-0.0,-8.90089424387952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0001072341838153,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001129227603087,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,8.340436761500314e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.0001129228403442,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005356569890864,291.0717163085937,294.1499938964844,268.7300109863281,268.3701171875,271.1441650390625,268.7446594238281,290.3280334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011425807606428,0.0012665018439292,-0.0001239210396306,-0.0567197799682617,0.0,0.0,0.0,-0.0155440662056207,60.0,-16.866764068603516,-0.0,-8.90089424387952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,0.0001073576640919,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001130527962232,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,8.350041025551036e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0001130528689827,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005362737574614,291.0668640136719,294.1499938964844,268.7099914550781,268.3504943847656,271.0951538085937,268.72784423828125,290.3160400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011438961373642,0.0012751452159136,-0.0001312490785494,-0.0571120865643024,0.0,0.0,0.0,-0.0156173026189208,60.0,-16.888568878173828,-0.0,-8.921401217776292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,0.0001073576640919,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001130527962232,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,8.350041025551036e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0001130528689827,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005362737574614,291.0668640136719,294.1499938964844,268.7099914550781,268.3504943847656,271.0951538085937,268.72784423828125,290.3160400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011438961373642,0.0012751452159136,-0.0001312490785494,-0.0571120865643024,0.0,0.0,0.0,-0.0156173026189208,60.0,-16.888568878173828,-0.0,-8.921401217776292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.0001074340834747,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001131332683144,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,8.355984755326062e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,0.0001131333410739,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0005366554833017,291.0644226074219,294.1499938964844,268.70001220703125,268.3406677246094,271.0708312988281,268.718505859375,290.31005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011447102297097,0.0012804943835362,-0.0001357842556899,-0.0573548674583435,0.0,0.0,0.0,-0.0156626272946596,60.0,-16.902023315429688,-0.0,-8.934104300806214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.466064453125,0.0,0.0,0.0001075196778401,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001132234028773,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,8.362641528947279e-05,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,0.0001132234756369,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005370830767787,291.0619506835937,294.1499938964844,268.69000244140625,268.33087158203125,271.0466613769531,268.7088623046875,290.3040466308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011456219945102,0.0012864861637353,-0.0001408640964655,-0.0576267912983894,0.0,0.0,0.0,-0.0157133974134922,60.0,-16.9169864654541,-0.0,-8.94834428777358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001077161941793,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001134303383878,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,8.377926133107394e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001134304184233,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005380646907724,291.0569152832031,294.1499938964844,268.6700134277344,268.3112487792969,270.9986572265625,268.6891174316406,290.29205322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011477154912427,0.0013002424966543,-0.0001525269617559,-0.0582510642707347,0.0,0.0,0.0,-0.0158299580216407,60.0,-16.95108985900879,-0.0,-8.98108041269552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001077161941793,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001134303383878,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,8.377926133107394e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001134304184233,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005380646907724,291.0569152832031,294.1499938964844,268.6700134277344,268.3112487792969,270.9986572265625,268.6891174316406,290.29205322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011477154912427,0.0013002424966543,-0.0001525269617559,-0.0582510642707347,0.0,0.0,0.0,-0.0158299580216407,60.0,-16.95108985900879,-0.0,-8.98108041269552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,0.0001079416542779,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001136677601607,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,8.395461918553337e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,0.0001136678329203,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005391908925957,291.05181884765625,294.1499938964844,268.6499938964844,268.2916259765625,270.9511413574219,268.6690368652344,290.280029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011501174885779,0.0013160250382497,-0.0001659075933275,-0.0589671991765499,0.0,0.0,0.0,-0.0159636866301298,60.0,-16.990310668945312,-0.0,-9.018712177066844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,0.0001079416542779,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001136677601607,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,8.395461918553337e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,0.0001136678329203,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005391908925957,291.05181884765625,294.1499938964844,268.6499938964844,268.2916259765625,270.9511413574219,268.6690368652344,290.280029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011501174885779,0.0013160250382497,-0.0001659075933275,-0.0589671991765499,0.0,0.0,0.0,-0.0159636866301298,60.0,-16.990310668945312,-0.0,-9.018712177066844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001081891605281,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001139283922384,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,8.414712647208944e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,0.000113928464998,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0005404272815212,291.046630859375,294.1499938964844,268.6300048828125,268.2720031738281,270.9040832519531,268.6488647460937,290.2680053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011527544120326,0.0013333512470126,-0.0001805968640837,-0.0597532764077186,0.0,0.0,0.0,-0.0161104965955019,60.0,-17.033626556396484,-0.0,-9.060114791736853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001081891605281,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001139283922384,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,8.414712647208944e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,0.000113928464998,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0005404272815212,291.046630859375,294.1499938964844,268.6300048828125,268.2720031738281,270.9040832519531,268.6488647460937,290.2680053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011527544120326,0.0013333512470126,-0.0001805968640837,-0.0597532764077186,0.0,0.0,0.0,-0.0161104965955019,60.0,-17.033626556396484,-0.0,-9.060114791736853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,0.0001084505565813,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001142036562669,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,8.435043127974495e-05,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0001142037290264,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005417329957708,291.04132080078125,294.1499938964844,268.6099853515625,268.2523803710937,270.85748291015625,268.6286315917969,290.2559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011555392993614,0.0013516497565433,-0.00019611044263,-0.0605833493173122,0.0,0.0,0.0,-0.0162655431777238,60.0,-17.079851150512695,-0.0,-9.103944620392213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,0.0001084505565813,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001142036562669,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,8.435043127974495e-05,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0001142037290264,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005417329957708,291.04132080078125,294.1499938964844,268.6099853515625,268.2523803710937,270.85748291015625,268.6286315917969,290.2559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011555392993614,0.0013516497565433,-0.00019611044263,-0.0605833493173122,0.0,0.0,0.0,-0.0162655431777238,60.0,-17.079851150512695,-0.0,-9.103944620392213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,0.0001085837793652,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0001143439440056,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,8.445404819212854e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,0.0001143440167652,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005423984257504,291.0386657714844,294.1499938964844,268.6000061035156,268.2425842285156,270.8343505859375,268.6184997558594,290.2499389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011569586349651,0.0013609753223136,-0.0002040167455561,-0.0610063374042511,0.0,0.0,0.0,-0.0163445621728897,60.0,-17.103662490844727,-0.0,-9.126323163854977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,0.0001087169075617,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001144841444329,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32421875,0.0,0.0,8.45575996208936e-05,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0001144842099165,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.000543063506484,291.03594970703125,294.1499938964844,268.5899963378906,268.2327575683594,270.81134033203125,268.6083984375,290.243896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011583770392462,0.0013702950673177,-0.0002119180426234,-0.061429027467966,0.0,0.0,0.0,-0.0164235308766365,60.0,-17.12765884399414,-0.0,-9.148714497086985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273010253906,0.0,0.0,0.000108978812932,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001147599396063,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,8.476129733026028e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001147600123658,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.000544371723663,291.0304870605469,294.1499938964844,268.57000732421875,268.213134765625,270.7655639648437,268.588134765625,290.2318420410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011611673980951,0.001388628850691,-0.0002274614089401,-0.0622604489326477,0.0,0.0,0.0,-0.0165788773447275,60.0,-17.175552368164062,-0.0,-9.192842753691369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273010253906,0.0,0.0,0.000108978812932,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001147599396063,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,8.476129733026028e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001147600123658,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.000544371723663,291.0304870605469,294.1499938964844,268.57000732421875,268.213134765625,270.7655639648437,268.588134765625,290.2318420410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011611673980951,0.001388628850691,-0.0002274614089401,-0.0622604489326477,0.0,0.0,0.0,-0.0165788773447275,60.0,-17.175552368164062,-0.0,-9.192842753691369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,0.0001091296144295,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001149187373812,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,8.487858576700091e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.0001149188101408,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0005451250472106,291.02716064453125,294.1499938964844,268.5580139160156,268.2013854980469,270.73834228515625,268.57598876953125,290.224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011627741623669,0.0013991850428283,-0.0002364109386689,-0.0627391040325164,0.0,0.0,0.0,-0.0166683234274387,60.0,-17.203702926635742,-0.0,-9.21830007882818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0001092264647013,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001150207244791,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,8.495391375618055e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436706542969,0.0,0.0,0.0001150207972386,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005456088110804,291.02490234375,294.1499938964844,268.54998779296875,268.1935119628906,270.7202453613281,268.5679016113281,290.2197570800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011638059513643,0.0014059644890949,-0.0002421585959382,-0.0630464926362037,0.0,0.0,0.0,-0.0167257692664861,60.0,-17.22206687927246,-0.0,-9.234667430746413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0001094579783966,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001152645272668,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,8.513398643117398e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0001152645927504,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0005467652808874,291.0192565917969,294.1499938964844,268.5299987792969,268.17388916015625,270.67535400390625,268.54766845703125,290.2076721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011662725592032,0.001422170898877,-0.0002558983396738,-0.0637812241911888,0.0,0.0,0.0,-0.016863090917468,60.0,-17.266183853149414,-0.0,-9.273853152080846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0001094579783966,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001152645272668,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,8.513398643117398e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0001152645927504,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0005467652808874,291.0192565917969,294.1499938964844,268.5299987792969,268.17388916015625,270.67535400390625,268.54766845703125,290.2076721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011662725592032,0.001422170898877,-0.0002558983396738,-0.0637812241911888,0.0,0.0,0.0,-0.016863090917468,60.0,-17.266183853149414,-0.0,-9.273853152080846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,0.0001096890991902,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.000115507908049,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,8.531374623999e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,0.0001155079735326,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.000547919771634,291.0135192871094,294.1499938964844,268.510009765625,268.1542663574219,270.6308898925781,268.5274658203125,290.1955871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011687349760904,0.0014383492525666,-0.0002696143637876,-0.0645145922899246,0.0,0.0,0.0,-0.0170001741498708,60.0,-17.309186935424805,-0.0,-9.313054505355468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,0.0001096890991902,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.000115507908049,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,8.531374623999e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,0.0001155079735326,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.000547919771634,291.0135192871094,294.1499938964844,268.510009765625,268.1542663574219,270.6308898925781,268.5274658203125,290.1955871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011687349760904,0.0014383492525666,-0.0002696143637876,-0.0645145922899246,0.0,0.0,0.0,-0.0170001741498708,60.0,-17.309186935424805,-0.0,-9.313054505355468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,0.0001097944696084,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001156188664026,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,8.539570262655616e-05,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001156189318862,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005484461435116,291.0106201171875,294.1499938964844,268.5,268.1444702148437,270.6087951660156,268.5173645019531,290.18951416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011698575690388,0.001445725094527,-0.0002758675254881,-0.0648489072918891,0.0,0.0,0.0,-0.0170626733452081,60.0,-17.330087661743164,-0.0,-9.330953787412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001098844222724,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001157135920948,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,8.546566095901653e-05,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001157136575784,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0005488954484462,291.0076904296875,294.1499938964844,268.489990234375,268.1346435546875,270.5868225097656,268.5072631835937,290.1834411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011708160163834,0.0014520216500386,-0.0002812055754475,-0.0651342794299125,0.0,0.0,0.0,-0.0171160250902175,60.0,-17.349468231201172,-0.0,-9.3462475092565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,0.0001100033259717,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001158387967734,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,8.555814565625042e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.000115838862257,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0005494893994182,291.0018005371094,294.1499938964844,268.4700012207031,268.1150207519531,270.5431823730469,268.48712158203125,290.1713256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011720829643309,0.0014603439485654,-0.000288260896923,-0.06551144272089,0.0,0.0,0.0,-0.0171865429729223,60.0,-17.381071090698242,-0.0,-9.36648163474274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,0.0001100033259717,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001158387967734,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,8.555814565625042e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.000115838862257,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0005494893994182,291.0018005371094,294.1499938964844,268.4700012207031,268.1150207519531,270.5431823730469,268.48712158203125,290.1713256835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011720829643309,0.0014603439485654,-0.000288260896923,-0.06551144272089,0.0,0.0,0.0,-0.0171865429729223,60.0,-17.381071090698242,-0.0,-9.36648163474274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001100243680411,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001158609520643,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,8.557450928492472e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000115861017548,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0005495944642461,290.9958190917969,294.1499938964844,268.45001220703125,268.09539794921875,270.5000305175781,268.467041015625,290.1591491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723071802407,0.0014618152054026,-0.000289507996058,-0.0655781179666519,0.0,0.0,0.0,-0.0171990115195512,60.0,-17.399063110351562,-0.0,-9.370060638502765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001100243680411,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001158609520643,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,8.557450928492472e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000115861017548,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0005495944642461,290.9958190917969,294.1499938964844,268.45001220703125,268.09539794921875,270.5000305175781,268.467041015625,290.1591491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723071802407,0.0014618152054026,-0.000289507996058,-0.0655781179666519,0.0,0.0,0.0,-0.0171990115195512,60.0,-17.399063110351562,-0.0,-9.370060638502765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001099573782994,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001157904189312,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1491394042969,0.0,0.0,8.552240615244955e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001157904844149,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0005492598866112,290.98974609375,294.1499938964844,268.42999267578125,268.0757751464844,270.45733642578125,268.447021484375,290.1470031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011715935543179,0.0014571245992556,-0.0002855310740415,-0.065365545451641,0.0,0.0,0.0,-0.0171592682600021,60.0,-17.40237808227539,-0.0,-9.358651453794665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001099573782994,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001157904189312,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1491394042969,0.0,0.0,8.552240615244955e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001157904844149,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0005492598866112,290.98974609375,294.1499938964844,268.42999267578125,268.0757751464844,270.45733642578125,268.447021484375,290.1470031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011715935543179,0.0014571245992556,-0.0002855310740415,-0.065365545451641,0.0,0.0,0.0,-0.0171592682600021,60.0,-17.40237808227539,-0.0,-9.358651453794665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001098051507142,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001156301150331,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,8.540400449419394e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001156301732407,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000548499461729,290.9836120605469,294.1499938964844,268.4100036621094,268.05615234375,270.4151611328125,268.4270935058594,290.1347961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011699716560542,0.0014464661944657,-0.0002764945966191,-0.0648824870586395,0.0,0.0,0.0,-0.0170689579099416,60.0,-17.392192840576172,-0.0,-9.332752881618944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001098051507142,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001156301150331,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,8.540400449419394e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001156301732407,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000548499461729,290.9836120605469,294.1499938964844,268.4100036621094,268.05615234375,270.4151611328125,268.4270935058594,290.1347961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011699716560542,0.0014464661944657,-0.0002764945966191,-0.0648824870586395,0.0,0.0,0.0,-0.0170689579099416,60.0,-17.392192840576172,-0.0,-9.332752881618944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001096943524316,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001155134377768,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,8.531782805221155e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,0.0001155134959844,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0005479460232891,290.98052978515625,294.1499938964844,268.3999938964844,268.0463562011719,270.394287109375,268.4171447753906,290.12872314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011687910882756,0.0014387088594958,-0.0002699178294278,-0.0645308867096901,0.0,0.0,0.0,-0.0170032288879156,60.0,-17.381601333618164,-0.0,-9.313926341292245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0001095635670935,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001153757111751,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,8.521611016476527e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001153757766587,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.000547292700503,290.9774475097656,294.1499938964844,268.3900146484375,268.0365295410156,270.37353515625,268.4072265625,290.12261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001167397480458,0.0014295523287728,-0.0002621548483148,-0.0641158372163772,0.0,0.0,0.0,-0.0169256422668695,60.0,-17.367631912231445,-0.0,-9.291728275684365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001092597085516,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001150557363871,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,8.497977250954136e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001150558018707,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000545774877537,290.97119140625,294.1499938964844,268.3699951171875,268.01690673828125,270.3324584960937,268.387451171875,290.1103820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641598539426,0.0014082791749387,-0.0002441192773403,-0.0631514340639114,0.0,0.0,0.0,-0.0167453903704881,60.0,-17.33129119873047,-0.0,-9.240258691534109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001092597085516,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001150557363871,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,8.497977250954136e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001150558018707,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000545774877537,290.97119140625,294.1499938964844,268.3699951171875,268.01690673828125,270.3324584960937,268.387451171875,290.1103820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641598539426,0.0014082791749387,-0.0002441192773403,-0.0631514340639114,0.0,0.0,0.0,-0.0167453903704881,60.0,-17.33129119873047,-0.0,-9.240258691534109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
