time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859140,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.00010893761646,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.000114716553071,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,8.472925401292741e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0001147166185546,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0005441659595817,290.9648742675781,294.1499938964844,268.3500061035156,267.9972839355469,270.2919311523437,268.3677062988281,290.09814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011607278138399,0.0013857288286089,-0.0002250010438729,-0.0621289424598217,0.0,0.0,0.0,-0.0165543146431446,60.0,-17.28813362121582,-0.0,-9.185855276427901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.00010893761646,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.000114716553071,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,8.472925401292741e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0001147166185546,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0005441659595817,290.9648742675781,294.1499938964844,268.3500061035156,267.9972839355469,270.2919311523437,268.3677062988281,290.09814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011607278138399,0.0013857288286089,-0.0002250010438729,-0.0621289424598217,0.0,0.0,0.0,-0.0165543146431446,60.0,-17.28813362121582,-0.0,-9.185855276427901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,0.0001086351840058,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001143980771303,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.449402957921848e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.0001143981353379,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0005426552379503,290.9585266113281,294.1499938964844,268.3299865722656,267.9776611328125,270.2519226074219,268.3479919433594,290.0859069824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011575050884857,0.0013645547442138,-0.0002070496848318,-0.0611686818301677,0.0,0.0,0.0,-0.0163749009370803,60.0,-17.244840621948242,-0.0,-9.134919309872205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,0.0001086351840058,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001143980771303,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.449402957921848e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.0001143981353379,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0005426552379503,290.9585266113281,294.1499938964844,268.3299865722656,267.9776611328125,270.2519226074219,268.3479919433594,290.0859069824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011575050884857,0.0013645547442138,-0.0002070496848318,-0.0611686818301677,0.0,0.0,0.0,-0.0163749009370803,60.0,-17.244840621948242,-0.0,-9.134919309872205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464782714844,0.0,0.0,0.0001083392271539,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001140864260378,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,8.426384738413617e-05,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,0.0001140864842454,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005411768797785,290.9521484375,294.1499938964844,268.3099975585937,267.9580383300781,270.21246337890625,268.3282470703125,290.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011543515138328,0.0013438344467431,-0.0001894828892545,-0.0602288357913494,0.0,0.0,0.0,-0.0161993317306041,60.0,-17.20350456237793,-0.0,-9.085211871706633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464782714844,0.0,0.0,0.0001083392271539,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001140864260378,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,8.426384738413617e-05,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,0.0001140864842454,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005411768797785,290.9521484375,294.1499938964844,268.3099975585937,267.9580383300781,270.21246337890625,268.3282470703125,290.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011543515138328,0.0013438344467431,-0.0001894828892545,-0.0602288357913494,0.0,0.0,0.0,-0.0161993317306041,60.0,-17.20350456237793,-0.0,-9.085211871706633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001081943410099,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001139338564826,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,8.41511573526077e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001139339146902,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005404531257227,290.94891357421875,294.1499938964844,268.29998779296875,267.9482421875,270.1929016113281,268.3183898925781,290.0675354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011528076138347,0.001333690714091,-0.0001808830420486,-0.0597686730325222,0.0,0.0,0.0,-0.0161133799701929,60.0,-17.183210372924805,-0.0,-9.060926942083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001080532019841,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001137852232204,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,8.40413777041249e-05,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001137852814281,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0005397481145337,290.9456787109375,294.1499938964844,268.2900085449219,267.9384155273437,270.1734924316406,268.3085327148437,290.0614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001151303644292,0.0013238087994977,-0.0001725051552057,-0.0593203566968441,0.0,0.0,0.0,-0.0160296484827995,60.0,-17.163301467895508,-0.0,-9.03729997503433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,0.0001077876804629,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001135056227212,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,8.383486419916153e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0001135056736529,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0005384217947721,290.9391784667969,294.1499938964844,268.2699890136719,267.9187927246094,270.1349792480469,268.288818359375,290.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011484742863103,0.0013052189024165,-0.0001567446161061,-0.0584768764674663,0.0,0.0,0.0,-0.0158721320331096,60.0,-17.125425338745117,-0.0,-8.992937239327149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,0.0001077876804629,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001135056227212,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,8.383486419916153e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0001135056736529,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0005384217947721,290.9391784667969,294.1499938964844,268.2699890136719,267.9187927246094,270.1349792480469,268.288818359375,290.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011484742863103,0.0013052189024165,-0.0001567446161061,-0.0584768764674663,0.0,0.0,0.0,-0.0158721320331096,60.0,-17.125425338745117,-0.0,-8.992937239327149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,0.0001075527397915,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001132582110585,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,8.365212852368131e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0001132582692662,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0005372482119128,290.9326171875,294.1499938964844,268.25,267.899169921875,270.0969543457031,268.2690734863281,290.0368347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459706583991,0.0012887695338577,-0.0001427988026989,-0.0577304176986217,0.0,0.0,0.0,-0.0157327502965927,60.0,-17.091487884521484,-0.0,-8.953773544817525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,0.0001075527397915,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001132582110585,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,8.365212852368131e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0001132582692662,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0005372482119128,290.9326171875,294.1499938964844,268.25,267.899169921875,270.0969543457031,268.2690734863281,290.0368347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459706583991,0.0012887695338577,-0.0001427988026989,-0.0577304176986217,0.0,0.0,0.0,-0.0157327502965927,60.0,-17.091487884521484,-0.0,-8.953773544817525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001073578969226,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001130530363298,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,8.35005848784931e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,0.0001130530872615,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005362749216146,290.9259948730469,294.1499938964844,268.2300109863281,267.8795471191406,270.0593566894531,268.24932861328125,290.0245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011438943911343,0.0012751275207847,-0.0001312331733061,-0.0571112856268882,0.0,0.0,0.0,-0.0156171582639217,60.0,-17.063047409057617,-0.0,-8.921359295754885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001073578969226,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001130530363298,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,8.35005848784931e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,0.0001130530872615,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005362749216146,290.9259948730469,294.1499938964844,268.2300109863281,267.8795471191406,270.0593566894531,268.24932861328125,290.0245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011438943911343,0.0012751275207847,-0.0001312331733061,-0.0571112856268882,0.0,0.0,0.0,-0.0156171582639217,60.0,-17.063047409057617,-0.0,-8.921359295754885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,0.0001072121231118,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.000112899528176,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,8.33872109069489e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001128995863837,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0005355467437766,290.9193420410156,294.1499938964844,268.2099914550781,267.85992431640625,270.0221862792969,268.2295227050781,290.01226806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011423408286646,0.0012649210402742,-0.0001225801825057,-0.056648027151823,0.0,0.0,0.0,-0.0155306756496429,60.0,-17.041582107543945,-0.0,-8.897146130948388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,0.0001072121231118,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.000112899528176,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,8.33872109069489e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001128995863837,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0005355467437766,290.9193420410156,294.1499938964844,268.2099914550781,267.85992431640625,270.0221862792969,268.2295227050781,290.01226806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011423408286646,0.0012649210402742,-0.0001225801825057,-0.056648027151823,0.0,0.0,0.0,-0.0155306756496429,60.0,-17.041582107543945,-0.0,-8.897146130948388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001071603837772,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001128450458054,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.334696758538485e-05,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001128450967371,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0005352883017621,290.9159851074219,294.1499938964844,268.20001220703125,267.8501281738281,270.0037536621094,268.2196044921875,290.006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417893692851,0.0012612980790436,-0.0001195086806546,-0.0564835779368877,0.0,0.0,0.0,-0.0154999764636158,60.0,-17.034000396728516,-0.0,-8.888559221986726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001071248261723,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001128075964516,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,8.331930439453572e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001128076473833,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.000535110651981,290.9126281738281,294.1499938964844,268.19000244140625,267.8403015136719,269.98541259765625,268.2096862792969,289.9999694824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414103209972,0.0012588079553097,-0.0001173976124846,-0.0563705451786518,0.0,0.0,0.0,-0.0154788764193654,60.0,-17.028827667236328,-0.0,-8.88265958565171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001071014485205,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001127829818869,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899230957031,0.0,0.0,8.330112905241549e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,0.0001127830328186,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0005349938874132,290.9058532714844,294.1499938964844,268.1700134277344,267.8206787109375,269.9489440917969,268.1897888183594,289.9876708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011411609593778,0.0012571703409776,-0.0001160093815997,-0.0562962107360363,0.0,0.0,0.0,-0.0154650006443262,60.0,-17.024991989135742,-0.0,-8.87878144339993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001071014485205,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001127829818869,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899230957031,0.0,0.0,8.330112905241549e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,0.0001127830328186,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0005349938874132,290.9058532714844,294.1499938964844,268.1700134277344,267.8206787109375,269.9489440917969,268.1897888183594,289.9876708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011411609593778,0.0012571703409776,-0.0001160093815997,-0.0562962107360363,0.0,0.0,0.0,-0.0154650006443262,60.0,-17.024991989135742,-0.0,-8.87878144339993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,0.0001071513615897,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001128355434047,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,8.333994628628716e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001128355943365,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005352432490326,290.89898681640625,294.1499938964844,268.1499938964844,267.8010559082031,269.912841796875,268.1697998046875,289.9753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011416922789067,0.0012606638483703,-0.000118971496704,-0.0564547888934612,0.0,0.0,0.0,-0.0154945999383926,60.0,-17.032642364501953,-0.0,-8.887056424100592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,0.0001071513615897,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001128355434047,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,8.333994628628716e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001128355943365,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005352432490326,290.89898681640625,294.1499938964844,268.1499938964844,267.8010559082031,269.912841796875,268.1697998046875,289.9753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011416922789067,0.0012606638483703,-0.000118971496704,-0.0564547888934612,0.0,0.0,0.0,-0.0154945999383926,60.0,-17.032642364501953,-0.0,-8.887056424100592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001072442537406,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001129333613789,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,8.3412196545396e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.0001129334123106,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0005357072805054,290.89208984375,294.1499938964844,268.1300048828125,267.781982421875,269.8770446777344,268.1497497558594,289.9631042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011426819255575,0.0012671659933403,-0.0001244840968865,-0.0567499250173568,0.0,0.0,0.0,-0.0155496941879391,60.0,-17.049890518188477,-0.0,-8.902468806581967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001072442537406,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001129333613789,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,8.3412196545396e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.0001129334123106,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0005357072805054,290.89208984375,294.1499938964844,268.1300048828125,267.781982421875,269.8770446777344,268.1497497558594,289.9631042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011426819255575,0.0012671659933403,-0.0001244840968865,-0.0567499250173568,0.0,0.0,0.0,-0.0155496941879391,60.0,-17.049890518188477,-0.0,-8.902468806581967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001073420498869,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001130363525589,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,8.348825940629467e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,0.0001130363962147,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005361957591958,290.8851013183594,294.1499938964844,268.1099853515625,267.7640380859375,269.8415222167969,268.1296691894531,289.9508056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011437237262725,0.0012740117963403,-0.0001302880846196,-0.0570606477558612,0.0,0.0,0.0,-0.0156077006831765,60.0,-17.070632934570312,-0.0,-8.918711102978707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001073420498869,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001130363525589,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,8.348825940629467e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,0.0001130363962147,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0005361957591958,290.8851013183594,294.1499938964844,268.1099853515625,267.7640380859375,269.8415222167969,268.1296691894531,289.9508056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011437237262725,0.0012740117963403,-0.0001302880846196,-0.0570606477558612,0.0,0.0,0.0,-0.0156077006831765,60.0,-17.070632934570312,-0.0,-8.918711102978707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001073927851393,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0001130897726397,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,8.3527724200394e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001130898235714,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0005364491953514,290.8815612792969,294.1499938964844,268.1000061035156,267.75543212890625,269.8238525390625,268.1195983886719,289.9446716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011442642426118,0.0012775631621479,-0.0001332989631919,-0.0572218336164951,0.0,0.0,0.0,-0.0156377926468849,60.0,-17.081451416015625,-0.0,-8.927142403081235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,0.0001074446627171,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0001131444005295,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,8.356806938536465e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,0.0001131444514612,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0005367083358578,290.8780517578125,294.1499938964844,268.0899963378906,267.7470703125,269.8062744140625,268.10955810546875,289.9385070800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011448168661445,0.0012811942724511,-0.0001363774499623,-0.0573866292834281,0.0,0.0,0.0,-0.0156685598194599,60.0,-17.09248924255371,-0.0,-8.93576697080789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.000107551619294,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001132570323534,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,8.365125540876761e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0001132570832851,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005372425657697,290.87091064453125,294.1499938964844,268.07000732421875,267.73101806640625,269.77130126953125,268.0894470214844,289.9262390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459563393145,0.0012886812910437,-0.0001427250099368,-0.0577264167368412,0.0,0.0,0.0,-0.0157319977879524,60.0,-17.11513328552246,-0.0,-8.953563934710473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.000107551619294,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001132570323534,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,8.365125540876761e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0001132570832851,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005372425657697,290.87091064453125,294.1499938964844,268.07000732421875,267.73101806640625,269.77130126953125,268.0894470214844,289.9262390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459563393145,0.0012886812910437,-0.0001427250099368,-0.0577264167368412,0.0,0.0,0.0,-0.0157319977879524,60.0,-17.11513328552246,-0.0,-8.953563934710473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,0.0001076625412679,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.000113373833301,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,8.373752643819898e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001133738842327,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0005377966444939,290.8637390136719,294.1499938964844,268.04998779296875,267.7158203125,269.7366027832031,268.0693359375,289.9139404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011471380712464,0.0012964458437636,-0.0001493078452767,-0.0580787770450115,0.0,0.0,0.0,-0.0157977901399135,60.0,-17.138473510742188,-0.0,-8.97203946692571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,0.0001076625412679,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.000113373833301,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,8.373752643819898e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001133738842327,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0005377966444939,290.8637390136719,294.1499938964844,268.04998779296875,267.7158203125,269.7366027832031,268.0693359375,289.9139404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011471380712464,0.0012964458437636,-0.0001493078452767,-0.0580787770450115,0.0,0.0,0.0,-0.0157977901399135,60.0,-17.138473510742188,-0.0,-8.97203946692571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,0.0001077769920811,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001134943595388,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,8.382654777960852e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001134944031946,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0005383683601394,290.8564758300781,294.1499938964844,268.0299987792969,267.7013854980469,269.7021789550781,268.0492248535156,289.90167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011483572889119,0.0013044575462117,-0.0001561001845402,-0.0584423281252384,0.0,0.0,0.0,-0.0158656742423772,60.0,-17.162439346313477,-0.0,-8.991122513180019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,0.0001077769920811,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001134943595388,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,8.382654777960852e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001134944031946,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0005383683601394,290.8564758300781,294.1499938964844,268.0299987792969,267.7013854980469,269.7021789550781,268.0492248535156,289.90167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011483572889119,0.0013044575462117,-0.0001561001845402,-0.0584423281252384,0.0,0.0,0.0,-0.0158656742423772,60.0,-17.162439346313477,-0.0,-8.991122513180019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001078945570043,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001136181672336,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,8.391799201490358e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001136182108893,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.000538955675438,290.84912109375,294.1499938964844,268.010009765625,267.6876525878906,269.6679992675781,268.0290832519531,289.8893737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011496098013594,0.001312687410973,-0.0001630775368539,-0.0588157586753368,0.0,0.0,0.0,-0.0159354079514741,60.0,-17.18695831298828,-0.0,-9.010746992998977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001078945570043,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001136181672336,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,8.391799201490358e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001136182108893,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.000538955675438,290.84912109375,294.1499938964844,268.010009765625,267.6876525878906,269.6679992675781,268.0290832519531,289.8893737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011496098013594,0.001312687410973,-0.0001630775368539,-0.0588157586753368,0.0,0.0,0.0,-0.0159354079514741,60.0,-17.18695831298828,-0.0,-9.010746992998977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001079543872037,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001136811697506,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,8.396452903980389e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001136812206823,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0005392545135691,290.845458984375,294.1499938964844,268.0,267.6809997558594,269.6510009765625,268.01904296875,289.8832397460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011502472916617,0.0013168756850063,-0.0001666284078964,-0.0590057969093322,0.0,0.0,0.0,-0.0159708969295024,60.0,-17.19940948486328,-0.0,-9.020742197662913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0001080148431356,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001137448271038,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,8.401154627790675e-05,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001137448780355,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0005395564949139,290.8417358398437,294.1499938964844,267.989990234375,267.67449951171875,269.6340637207031,268.00897216796875,289.8771057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011508913012221,0.0013211073819547,-0.0001702160516288,-0.0591977909207344,0.0,0.0,0.0,-0.0160067528486251,60.0,-17.211971282958984,-0.0,-9.030846825908156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001081374284694,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001138739171437,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,8.4106890426483e-05,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001138739607995,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0005401688395068,290.8342590332031,294.1499938964844,267.9700012207031,267.661865234375,269.6003723144531,267.98883056640625,289.86480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011521972483024,0.0013296883553266,-0.0001774910779204,-0.0595871023833751,0.0,0.0,0.0,-0.0160794612020254,60.0,-17.237390518188477,-0.0,-9.051354510347664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
