time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861480,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001081374284694,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001138739171437,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,8.4106890426483e-05,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001138739607995,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0005401688395068,290.8342590332031,294.1499938964844,267.9700012207031,267.661865234375,269.6003723144531,267.98883056640625,289.86480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011521972483024,0.0013296883553266,-0.0001774910779204,-0.0595871023833751,0.0,0.0,0.0,-0.0160794612020254,60.0,-17.237390518188477,-0.0,-9.051354510347664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0001082619346561,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001140050298999,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,8.420372614637017e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001140050735557,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0005407907883636,290.8267517089844,294.1499938964844,267.95001220703125,267.6496887207031,269.5669250488281,267.9687194824219,289.8525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011535238008946,0.0013384039048105,-0.0001848801912274,-0.059982493519783,0.0,0.0,0.0,-0.0161533113569021,60.0,-17.263172149658203,-0.0,-9.072206808014016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0001082619346561,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001140050298999,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,8.420372614637017e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001140050735557,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0005407907883636,290.8267517089844,294.1499938964844,267.95001220703125,267.6496887207031,269.5669250488281,267.9687194824219,289.8525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011535238008946,0.0013384039048105,-0.0001848801912274,-0.059982493519783,0.0,0.0,0.0,-0.0161533113569021,60.0,-17.263172149658203,-0.0,-9.072206808014016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001083879760699,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0001141377579187,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,8.430175512330607e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0001141378015745,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0005414203624241,290.81915283203125,294.1499938964844,267.92999267578125,267.63787841796875,269.5337219238281,267.9485778808594,289.8402404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011548665352165,0.0013472267892211,-0.0001923602685565,-0.0603827238082885,0.0,0.0,0.0,-0.0162280686199665,60.0,-17.289249420166016,-0.0,-9.093341191146465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001083879760699,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0001141377579187,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,8.430175512330607e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0001141378015745,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0005414203624241,290.81915283203125,294.1499938964844,267.92999267578125,267.63787841796875,269.5337219238281,267.9485778808594,289.8402404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011548665352165,0.0013472267892211,-0.0001923602685565,-0.0603827238082885,0.0,0.0,0.0,-0.0162280686199665,60.0,-17.289249420166016,-0.0,-9.093341191146465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001085151670849,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001142717010225,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,8.440068631898612e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001142717446782,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005420557572506,290.8114624023437,294.1499938964844,267.9100036621094,267.6263427734375,269.5007629394531,267.928466796875,289.82794189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011562217259779,0.0013561305822804,-0.000199908929062,-0.0607865937054157,0.0,0.0,0.0,-0.0163035131990909,60.0,-17.3155574798584,-0.0,-9.114693710898793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001085151670849,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001142717010225,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,8.440068631898612e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001142717446782,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005420557572506,290.8114624023437,294.1499938964844,267.9100036621094,267.6263427734375,269.5007629394531,267.928466796875,289.82794189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011562217259779,0.0013561305822804,-0.000199908929062,-0.0607865937054157,0.0,0.0,0.0,-0.0163035131990909,60.0,-17.3155574798584,-0.0,-9.114693710898793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66082763671875,0.0,0.0,0.0001085790863726,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001143390036304,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,8.445040293736383e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,0.0001143390472861,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005423750262707,290.8076171875,294.1499938964844,267.8999938964844,267.62066650390625,269.4843444824219,267.9183959960937,289.82177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011569026391953,0.0013606048887595,-0.0002037022059084,-0.0609895326197147,0.0,0.0,0.0,-0.0163414254784584,60.0,-17.328781127929688,-0.0,-9.12543285380707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001086431511794,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001144064735854,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,8.450022869510576e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.0001144065172411,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0005426950519904,290.8037414550781,294.1499938964844,267.8900146484375,267.61505126953125,269.468017578125,267.9083251953125,289.8156433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011575851822271,0.0013650895562022,-0.000207504388527,-0.0611929409205913,0.0,0.0,0.0,-0.0163794253021478,60.0,-17.342039108276367,-0.0,-9.136203971138457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001087715645553,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001145416972576,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,8.460010576527566e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,0.0001145417336374,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0005433365004137,290.7959289550781,294.1499938964844,267.8699951171875,267.6038513183594,269.4354858398437,267.8882141113281,289.8033447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011589532950893,0.0013740783324465,-0.0002151250519091,-0.0616006031632423,0.0,0.0,0.0,-0.0164555888622999,60.0,-17.368629455566406,-0.0,-9.15781157573292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001087715645553,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001145416972576,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,8.460010576527566e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,0.0001145417336374,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0005433365004137,290.7959289550781,294.1499938964844,267.8699951171875,267.6038513183594,269.4354858398437,267.8882141113281,289.8033447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011589532950893,0.0013740783324465,-0.0002151250519091,-0.0616006031632423,0.0,0.0,0.0,-0.0164555888622999,60.0,-17.368629455566406,-0.0,-9.15781157573292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0001089000506908,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001146769936894,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,8.470004104310647e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001146770373452,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0005439782980829,290.7880554199219,294.1499938964844,267.8500061035156,267.5927429199219,269.4031677246094,267.8681030273437,289.791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011603221064433,0.0013830722309648,-0.0002227501681772,-0.0620084777474403,0.0,0.0,0.0,-0.0165317971259355,60.0,-17.395273208618164,-0.0,-9.179457549635117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0001089000506908,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001146769936894,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,8.470004104310647e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001146770373452,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0005439782980829,290.7880554199219,294.1499938964844,267.8500061035156,267.5927429199219,269.4031677246094,267.8681030273437,289.791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011603221064433,0.0013830722309648,-0.0002227501681772,-0.0620084777474403,0.0,0.0,0.0,-0.0165317971259355,60.0,-17.395273208618164,-0.0,-9.179457549635117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001090282603399,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001148120136349,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,8.479975804220885e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.0001148120500147,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0005446187569759,290.7801208496094,294.1499938964844,267.8299865722656,267.58160400390625,269.3710632324219,267.84796142578125,289.7786865234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011616881238296,0.0013920472702011,-0.000230359219131,-0.062415461987257,0.0,0.0,0.0,-0.0166078452020883,60.0,-17.42191505432129,-0.0,-9.201082917797977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001090282603399,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001148120136349,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,8.479975804220885e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.0001148120500147,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0005446187569759,290.7801208496094,294.1499938964844,267.8299865722656,267.58160400390625,269.3710632324219,267.84796142578125,289.7786865234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011616881238296,0.0013920472702011,-0.000230359219131,-0.062415461987257,0.0,0.0,0.0,-0.0166078452020883,60.0,-17.42191505432129,-0.0,-9.201082917797977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001091558660846,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001149463860201,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,8.489900938002393e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001149464296759,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0005452561890706,290.7721252441406,294.1499938964844,267.8099975585937,267.5703430175781,269.3392028808594,267.8278503417969,289.766357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011630476219579,0.0014009797014296,-0.0002379321085754,-0.062820479273796,0.0,0.0,0.0,-0.0166835319250822,60.0,-17.448497772216797,-0.0,-9.222630836802637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001091558660846,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001149463860201,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,8.489900938002393e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001149464296759,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0005452561890706,290.7721252441406,294.1499938964844,267.8099975585937,267.5703430175781,269.3392028808594,267.8278503417969,289.766357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011630476219579,0.0014009797014296,-0.0002379321085754,-0.062820479273796,0.0,0.0,0.0,-0.0166835319250822,60.0,-17.448497772216797,-0.0,-9.222630836802637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0001092193415388,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0001150132229668,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,8.494837675243616e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.0001150132666225,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0005455732461996,290.7680969238281,294.1499938964844,267.79998779296875,267.5646667480469,269.3233337402344,267.8177795410156,289.7601928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011637237621471,0.0014054226921871,-0.0002416988427285,-0.0630219206213951,0.0,0.0,0.0,-0.0167211778461933,60.0,-17.461748123168945,-0.0,-9.233358611027145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0001092825332307,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001150797688751,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,8.499752584611997e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,0.0001150798125308,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0005458889063447,290.7640686035156,294.1499938964844,267.7900085449219,267.5589294433594,269.3075256347656,267.8077392578125,289.7540283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011643971083685,0.0014098461251705,-0.0002454491041135,-0.0632224828004837,0.0,0.0,0.0,-0.0167586598545312,60.0,-17.47496223449707,-0.0,-9.244045173772977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.0001094079270842,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001152118202298,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,8.509505278198048e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001152118566096,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0005465152789838,290.75592041015625,294.1499938964844,267.7699890136719,267.5472717285156,269.2760314941406,267.7876281738281,289.7416687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011657329741865,0.001418623724021,-0.0002528906916268,-0.0636204183101654,0.0,0.0,0.0,-0.01683303527534,60.0,-17.501262664794922,-0.0,-9.265269085290129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.0001094079270842,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001152118202298,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,8.509505278198048e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001152118566096,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0005465152789838,290.75592041015625,294.1499938964844,267.7699890136719,267.5472717285156,269.2760314941406,267.7876281738281,289.7416687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011657329741865,0.001418623724021,-0.0002528906916268,-0.0636204183101654,0.0,0.0,0.0,-0.01683303527534,60.0,-17.501262664794922,-0.0,-9.265269085290129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.000109531727503,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001153421835624,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,8.519134280504659e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001153422272182,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0005471336771734,290.74774169921875,294.1499938964844,267.75,267.5352783203125,269.2447814941406,267.7675170898437,289.72930908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011670519597828,0.0014272896805778,-0.0002602376916911,-0.06401327252388,0.0,0.0,0.0,-0.016906464472413,60.0,-17.527339935302734,-0.0,-9.28624714902071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.000109531727503,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001153421835624,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,8.519134280504659e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001153422272182,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0005471336771734,290.74774169921875,294.1499938964844,267.75,267.5352783203125,269.2447814941406,267.7675170898437,289.72930908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011670519597828,0.0014272896805778,-0.0002602376916911,-0.06401327252388,0.0,0.0,0.0,-0.016906464472413,60.0,-17.527339935302734,-0.0,-9.28624714902071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.000109653614345,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001154705387307,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,8.528614125680178e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0001154705751105,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0005477425293065,290.7394714355469,294.1499938964844,267.7300109863281,267.5229187011719,269.21368408203125,267.7474060058594,289.7169494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011683504562824,0.0014358214102685,-0.0002674709248822,-0.0644000098109245,0.0,0.0,0.0,-0.016978757455945,60.0,-17.55314064025879,-0.0,-9.306923942631329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.000109653614345,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001154705387307,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,8.528614125680178e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0001154705751105,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0005477425293065,290.7394714355469,294.1499938964844,267.7300109863281,267.5229187011719,269.21368408203125,267.7474060058594,289.7169494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011683504562824,0.0014358214102685,-0.0002674709248822,-0.0644000098109245,0.0,0.0,0.0,-0.016978757455945,60.0,-17.55314064025879,-0.0,-9.306923942631329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.00010977324564,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001155965146608,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,8.537919347872958e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,0.0001155965510406,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0005483400891534,290.73114013671875,294.1499938964844,267.7099914550781,267.5100402832031,269.1828308105469,267.727294921875,289.7045593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011696250876411,0.0014441955136135,-0.0002745705132838,-0.0647795796394348,0.0,0.0,0.0,-0.0170497130602598,60.0,-17.578615188598633,-0.0,-9.327240491074917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.00010977324564,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001155965146608,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,8.537919347872958e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,0.0001155965510406,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0005483400891534,290.73114013671875,294.1499938964844,267.7099914550781,267.5100402832031,269.1828308105469,267.727294921875,289.7045593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011696250876411,0.0014441955136135,-0.0002745705132838,-0.0647795796394348,0.0,0.0,0.0,-0.0170497130602598,60.0,-17.578615188598633,-0.0,-9.327240491074917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,0.0001098321081371,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0001156584985437,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,8.542497380403802e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.0001156585349235,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0005486340960487,290.7269592285156,294.1499938964844,267.70001220703125,267.50341796875,269.1674499511719,267.7172241210937,289.6983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011702521005645,0.0014483155682682,-0.0002780634385999,-0.0649663135409355,0.0,0.0,0.0,-0.0170846227556467,60.0,-17.591211318969727,-0.0,-9.337244222251685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0001098902648664,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.000115719740279,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,8.54702084325254e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001157197766588,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0005489246104843,290.7227783203125,294.1499938964844,267.69000244140625,267.49664306640625,269.1521301269531,267.7071838378906,289.6921691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011708717793226,0.0014523866120725,-0.0002815148327499,-0.0651508197188377,0.0,0.0,0.0,-0.0171191189438104,60.0,-17.603702545166016,-0.0,-9.347134266590729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.000110004308226,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001158398299594,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,8.555890235584229e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0001158398663392,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0005494942888617,290.7143249511719,294.1499938964844,267.6700134277344,267.4826354980469,269.1216125488281,267.6871032714844,289.6797790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011720866896212,0.0014603692106902,-0.0002882824919652,-0.0655125901103019,0.0,0.0,0.0,-0.0171867571771144,60.0,-17.628341674804688,-0.0,-9.366542741418017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.000110004308226,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001158398299594,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,8.555890235584229e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0001158398663392,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0005494942888617,290.7143249511719,294.1499938964844,267.6700134277344,267.4826354980469,269.1216125488281,267.6871032714844,289.6797790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011720866896212,0.0014603692106902,-0.0002882824919652,-0.0655125901103019,0.0,0.0,0.0,-0.0171867571771144,60.0,-17.628341674804688,-0.0,-9.366542741418017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,0.0001101150046451,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0001159564053523,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,8.564500603824854e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001159564417321,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0005500472616404,290.705810546875,294.1499938964844,267.6499938964844,267.4679260253906,269.09130859375,267.6669921875,289.6673583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011732660932466,0.0014681180473417,-0.0002948519831988,-0.0658637434244155,0.0,0.0,0.0,-0.0172524154186248,60.0,-17.65247344970703,-0.0,-9.38540196671056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,0.0001101150046451,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0001159564053523,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,8.564500603824854e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001159564417321,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0005500472616404,290.705810546875,294.1499938964844,267.6499938964844,267.4679260253906,269.09130859375,267.6669921875,289.6673583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011732660932466,0.0014681180473417,-0.0002948519831988,-0.0658637434244155,0.0,0.0,0.0,-0.0172524154186248,60.0,-17.65247344970703,-0.0,-9.38540196671056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001102220121538,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001160690808319,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,8.572822844143957e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001160691172117,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0005505817825905,290.6972351074219,294.1499938964844,267.6300048828125,267.45245361328125,269.0611877441406,267.6469116210937,289.6549377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011744061484932,0.001475607859902,-0.0003012017987202,-0.0662031322717666,0.0,0.0,0.0,-0.0173158794641494,60.0,-17.67603874206543,-0.0,-9.403649414707617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001102220121538,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001160690808319,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,8.572822844143957e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001160691172117,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0005505817825905,290.6972351074219,294.1499938964844,267.6300048828125,267.45245361328125,269.0611877441406,267.6469116210937,289.6549377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011744061484932,0.001475607859902,-0.0003012017987202,-0.0662031322717666,0.0,0.0,0.0,-0.0173158794641494,60.0,-17.67603874206543,-0.0,-9.403649414707617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001103249524021,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001161774853244,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,8.580829307902604e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001161775217042,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0005510959890671,290.6886291503906,294.1499938964844,267.6099853515625,267.4361267089844,269.0312194824219,267.6268005371094,289.6424865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011755027808248,0.0014828135026618,-0.0003073107218369,-0.0665296241641044,0.0,0.0,0.0,-0.0173769351094961,60.0,-17.69898223876953,-0.0,-9.421220426020228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001103249524021,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001161774853244,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,8.580829307902604e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001161775217042,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0005510959890671,290.6886291503906,294.1499938964844,267.6099853515625,267.4361267089844,269.0312194824219,267.6268005371094,289.6424865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011755027808248,0.0014828135026618,-0.0003073107218369,-0.0665296241641044,0.0,0.0,0.0,-0.0173769351094961,60.0,-17.69898223876953,-0.0,-9.421220426020228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,0.0001103747927118,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001162299668067,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,8.584705938119441e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001162300031865,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0005513449432328,290.68426513671875,294.1499938964844,267.6000061035156,267.4276123046875,269.0163269042969,267.61676025390625,289.6362609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011760337511077,0.0014863020041957,-0.0003102681657765,-0.0666876807808876,0.0,0.0,0.0,-0.0174064934253692,60.0,-17.710195541381836,-0.0,-9.429733438537369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0001104234761442,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.00011628124048,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,8.588492346461862e-05,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0001162812695838,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0005515881348401,290.679931640625,294.1499938964844,267.5899963378906,267.4188842773437,269.00146484375,267.6067199707031,289.6300354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011765524977818,0.0014897098299115,-0.0003131573612336,-0.0668420791625976,0.0,0.0,0.0,-0.0174353700131177,60.0,-17.72123146057129,-0.0,-9.438053183430385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001105172195821,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001163799533969,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,8.595783583587036e-05,291.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001163799897767,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0005520564154721,290.6711730957031,294.1499938964844,267.57000732421875,267.40069580078125,268.97186279296875,267.5866394042969,289.6175537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011775512248277,0.0014962715795263,-0.0003187203546985,-0.0671393573284149,0.0,0.0,0.0,-0.0174909699708223,60.0,-17.74275016784668,-0.0,-9.454083027549133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001105172195821,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001163799533969,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,8.595783583587036e-05,291.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001163799897767,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0005520564154721,290.6711730957031,294.1499938964844,267.57000732421875,267.40069580078125,268.97186279296875,267.5866394042969,289.6175537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011775512248277,0.0014962715795263,-0.0003187203546985,-0.0671393573284149,0.0,0.0,0.0,-0.0174909699708223,60.0,-17.74275016784668,-0.0,-9.454083027549133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0001106058261939,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001164732602774,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,8.60267537063919e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001164732966572,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0005524990265257,290.6623840332031,294.1499938964844,267.54998779296875,267.38140869140625,268.9424743652344,267.56658935546875,289.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784952366724,0.0015024734893813,-0.0003239782818127,-0.0674203187227249,0.0,0.0,0.0,-0.0175435207784175,60.0,-17.763460159301758,-0.0,-9.469246009530252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0001106058261939,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001164732602774,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,8.60267537063919e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0001164732966572,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0005524990265257,290.6623840332031,294.1499938964844,267.54998779296875,267.38140869140625,268.9424743652344,267.56658935546875,289.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784952366724,0.0015024734893813,-0.0003239782818127,-0.0674203187227249,0.0,0.0,0.0,-0.0175435207784175,60.0,-17.763460159301758,-0.0,-9.469246009530252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,301.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403562364039e-21,7.54264722335835e-21,-2.60424345904592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
