time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004724011814687,292.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004974611802026,292.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0003674231411423,292.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004974611802026,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023597416002303,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.5784606933594,285.6214599609375,293.1481018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0050342646427452,3.474493041721871e-06,0.0050307903438806,-0.0357794761657714,0.0,0.0,0.0,-0.0325424559414386,60.0,-206.60997009277344,-0.0,-1.727348376334703e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004724011814687,292.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004974611802026,292.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0003674231411423,292.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004974611802026,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023597416002303,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.5784606933594,285.6214599609375,293.1481018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0050342646427452,3.474493041721871e-06,0.0050307903438806,-0.0357794761657714,0.0,0.0,0.0,-0.0325424559414386,60.0,-206.60997009277344,-0.0,-1.727348376334703e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001002909484668,292.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001056111941579,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.800407183822244e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056111941579,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005009740125387,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.0997314453125,278.73858642578125,293.14471435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685910237953,3.069010290346341e-06,0.0010655219666659,-0.0349809750914573,0.0,0.0,0.0,-0.0116211073473095,60.0,-47.21097946166992,-0.0,-7.78540467649691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001002909484668,292.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001056111941579,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.800407183822244e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001056111941579,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005009740125387,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,287.0997314453125,278.73858642578125,293.14471435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685910237953,3.069010290346341e-06,0.0010655219666659,-0.0349809750914573,0.0,0.0,0.0,-0.0116211073473095,60.0,-47.21097946166992,-0.0,-7.78540467649691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001001648488454,292.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001054784079315,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.790599192958325e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001054784079315,293.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.00050034414744,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.9407043457031,276.5471496582031,293.1427917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672457283362,3.0696460271428805e-06,0.0010641760891303,-0.0349897742271423,0.0,0.0,0.0,-0.0116155762225389,60.0,-27.792186737060547,-0.0,-7.765839882267755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001001718774205,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001054858075804,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.79114561737515e-05,292.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001054858075804,292.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005003792466595,293.14996337890625,294.1499938964844,270.3500061035156,269.6131286621094,286.7832336425781,274.9256591796875,293.1405334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673205833882,3.0723156214662595e-06,0.0010642482666298,-0.0350210182368755,0.0,0.0,0.0,-0.0116213541477918,60.0,-20.66758346557617,-0.0,-7.766929144281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001002103526843,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055263273883,292.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.794138946337625e-05,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055263273883,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005005714483559,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,286.47265625,272.8407897949219,293.1348571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067730365321,3.0830458399577765e-06,0.001064647338353,-0.0351464971899986,0.0,0.0,0.0,-0.0116451308131217,60.0,-17.152400970458984,-0.0,-7.772896992719326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001002103526843,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055263273883,292.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.794138946337625e-05,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001055263273883,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005005714483559,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,286.47265625,272.8407897949219,293.1348571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067730365321,3.0830458399577765e-06,0.001064647338353,-0.0351464971899986,0.0,0.0,0.0,-0.0116451308131217,60.0,-17.152400970458984,-0.0,-7.772896992719326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001002728240564,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055921093211,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.798997103236616e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055921093211,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000500883499626,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,286.1678161621094,271.7015075683594,293.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683959117159,3.100453341176035e-06,0.0010652954224497,-0.0353500507771968,0.0,0.0,0.0,-0.0116837071254849,60.0,-16.693645477294922,-0.0,-7.782589506177828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001002728240564,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055921093211,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.798997103236616e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055921093211,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000500883499626,293.1499328613281,294.1499938964844,270.3500061035156,269.6131286621094,286.1678161621094,271.7015075683594,293.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683959117159,3.100453341176035e-06,0.0010652954224497,-0.0353500507771968,0.0,0.0,0.0,-0.0116837071254849,60.0,-16.693645477294922,-0.0,-7.782589506177828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001003571087494,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000105680868728,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.805552741046995e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000105680868728,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005013045156374,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.8685302734375,271.0802917480469,293.1197204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692938230931,3.123941723970347e-06,0.0010661699343472,-0.0356247015297412,0.0,0.0,0.0,-0.0117357587441802,60.0,-16.640647888183594,-0.0,-7.795678413913265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001003571087494,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000105680868728,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.805552741046995e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000105680868728,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005013045156374,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.8685302734375,271.0802917480469,293.1197204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692938230931,3.123941723970347e-06,0.0010661699343472,-0.0356247015297412,0.0,0.0,0.0,-0.0117357587441802,60.0,-16.640647888183594,-0.0,-7.795678413913265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001004610967356,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057903718901,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.813640695530921e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057903718901,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005018239608034,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.5746154785156,270.7426452636719,293.11065673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070401747711,3.152920271531912e-06,0.0010672487551346,-0.0359635427594184,0.0,0.0,0.0,-0.0117999771609902,60.0,-16.64234733581543,-0.0,-7.811841840066337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001004610967356,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057903718901,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.813640695530921e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001057903718901,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005018239608034,293.14990234375,294.1499938964844,270.3500061035156,269.6131286621094,285.5746154785156,270.7426452636719,293.11065673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070401747711,3.152920271531912e-06,0.0010672487551346,-0.0359635427594184,0.0,0.0,0.0,-0.0117999771609902,60.0,-16.64234733581543,-0.0,-7.811841840066337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001005198137136,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001058522102539,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.818207814125344e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001058522102539,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005021173274144,293.1498718261719,294.1499938964844,270.3500061035156,269.6131286621094,285.4296569824219,270.6373291015625,293.1058654785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010710273636505,3.1692845823272364e-06,0.001067858072929,-0.0361548848450183,0.0,0.0,0.0,-0.0118362419307231,60.0,-16.64720916748047,-0.0,-7.820976577477269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001005826707114,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001059183996403,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.823096530046314e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001059183996403,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005024312995374,293.1498413085937,294.1499938964844,270.3500061035156,269.6131286621094,285.2859802246094,270.559814453125,293.10089111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010716971009969,3.186801222909708e-06,0.0010685102315619,-0.0363596901297569,0.0,0.0,0.0,-0.0118750603869557,60.0,-16.653133392333984,-0.0,-7.830760750948684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001007197424769,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001060627328115,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.833757263142616e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001060627328115,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000503115938045,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,285.0024108886719,270.4611511230469,293.0905456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010731574147939,3.224998181394767e-06,0.0010699323611333,-0.0368062853813171,0.0,0.0,0.0,-0.0119597082957625,60.0,-16.667036056518555,-0.0,-7.85211682341469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001007197424769,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001060627328115,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.833757263142616e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0001060627328115,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000503115938045,293.1498107910156,294.1499938964844,270.3500061035156,269.6131286621094,285.0024108886719,270.4611511230469,293.0905456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010731574147939,3.224998181394767e-06,0.0010699323611333,-0.0368062853813171,0.0,0.0,0.0,-0.0119597082957625,60.0,-16.667036056518555,-0.0,-7.85211682341469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001008701874525,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001062211667886,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.845459185773507e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001062211667886,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005038674571551,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.7238464355469,270.4084167480469,293.0797119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010747603373602,3.266924977651797e-06,0.0010714933741837,-0.0372964590787887,0.0,0.0,0.0,-0.0120526207610964,60.0,-16.68304443359375,-0.0,-7.875591734318732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001008701874525,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001062211667886,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.845459185773507e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001062211667886,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005038674571551,293.1497497558594,294.1499938964844,270.3500061035156,269.6131286621094,284.7238464355469,270.4084167480469,293.0797119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010747603373602,3.266924977651797e-06,0.0010714933741837,-0.0372964590787887,0.0,0.0,0.0,-0.0120526207610964,60.0,-16.68304443359375,-0.0,-7.875591734318732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001010319247143,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001063914824044,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.858038588892668e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001063914824044,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005046753794886,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.4501647949219,270.38043212890625,293.0685119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010764835169538,3.3119970339612337e-06,0.0010731715010479,-0.0378233753144741,0.0,0.0,0.0,-0.0121525041759014,60.0,-16.700780868530273,-0.0,-7.90086716051519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001010319247143,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001063914824044,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.858038588892668e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001063914824044,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005046753794886,293.149658203125,294.1499938964844,270.3500061035156,269.6131286621094,284.4501647949219,270.38043212890625,293.0685119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010764835169538,3.3119970339612337e-06,0.0010731715010479,-0.0378233753144741,0.0,0.0,0.0,-0.0121525041759014,60.0,-16.700780868530273,-0.0,-7.90086716051519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001012028587865,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001065714895958,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.871333946241066e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001065714895958,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005055292276665,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,284.1812438964844,270.3656921386719,293.0570068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010783048346638,3.359634092703345e-06,0.0010749452048912,-0.0383802503347396,0.0,0.0,0.0,-0.0122580723837018,60.0,-16.71995735168457,-0.0,-7.927624778858444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001012028587865,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001065714895958,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.871333946241066e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001065714895958,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005055292276665,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,284.1812438964844,270.3656921386719,293.0570068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010783048346638,3.359634092703345e-06,0.0010749452048912,-0.0383802503347396,0.0,0.0,0.0,-0.0122580723837018,60.0,-16.71995735168457,-0.0,-7.927624778858444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001012911379802,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001066644472302,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.87819953984581e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001066644472302,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005059702089056,293.14947509765625,294.1499938964844,270.3500061035156,269.6131286621094,284.0485534667969,270.3612365722656,293.0511779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010792453540489,3.384235469638952e-06,0.0010758611606433,-0.0386678203940391,0.0,0.0,0.0,-0.0123125910758972,60.0,-16.729995727539062,-0.0,-7.941460467009166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.000101380952401,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001067590274033,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.885185186751187e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0001067590274033,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005064188735559,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,283.9170227050781,270.3580017089844,293.0453186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010802022879943,3.409265218579094e-06,0.0010767930652946,-0.0389603935182094,0.0,0.0,0.0,-0.0123680587857961,60.0,-16.74028205871582,-0.0,-7.955549818916553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001015642046695,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001069519930751,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.899438060121611e-05,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001069519930751,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005073342472314,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,283.6573791503906,270.3540344238281,293.033447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001082154805772,3.460332891336293e-06,0.0010786943603307,-0.0395572893321514,0.0,0.0,0.0,-0.0124812284484505,60.0,-16.761463165283203,-0.0,-7.984335326227665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001015642046695,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001069519930751,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.899438060121611e-05,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001069519930751,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005073342472314,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,283.6573791503906,270.3540344238281,293.033447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001082154805772,3.460332891336293e-06,0.0010786943603307,-0.0395572893321514,0.0,0.0,0.0,-0.0124812284484505,60.0,-16.761463165283203,-0.0,-7.984335326227665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001017506729112,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001071483638952,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.913941226433963e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001071483638952,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005082656862214,293.1490783691406,294.1499938964844,270.3500061035156,269.6131286621094,283.4022521972656,270.3520202636719,293.0214538574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841415496543,3.5122995996061945e-06,0.0010806292993947,-0.0401646494865417,0.0,0.0,0.0,-0.0125963911414146,60.0,-16.78321075439453,-0.0,-8.013680030671821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001017506729112,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001071483638952,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.913941226433963e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001071483638952,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005082656862214,293.1490783691406,294.1499938964844,270.3500061035156,269.6131286621094,283.4022521972656,270.3520202636719,293.0214538574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841415496543,3.5122995996061945e-06,0.0010806292993947,-0.0401646494865417,0.0,0.0,0.0,-0.0125963911414146,60.0,-16.78321075439453,-0.0,-8.013680030671821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001019385454128,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001073461971827,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.928553532110527e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001073461971827,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005092041683383,293.1488342285156,294.1499938964844,270.3500061035156,269.6131286621094,283.15155029296875,270.3509826660156,293.0093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010861433111131,3.564656026355806e-06,0.0010825785575434,-0.0407765209674835,0.0,0.0,0.0,-0.0127124171704053,60.0,-16.805240631103516,-0.0,-8.043299715154718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001019385454128,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001073461971827,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.928553532110527e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001073461971827,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005092041683383,293.1488342285156,294.1499938964844,270.3500061035156,269.6131286621094,283.15155029296875,270.3509826660156,293.0093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010861433111131,3.564656026355806e-06,0.0010825785575434,-0.0407765209674835,0.0,0.0,0.0,-0.0127124171704053,60.0,-16.805240631103516,-0.0,-8.043299715154718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001021260977722,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001075436957762,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,7.943141099531204e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001075436957762,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005101410206407,293.1485900878906,294.1499938964844,270.3500061035156,269.6131286621094,282.9052429199219,270.3504943847656,292.9971923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010881415801122,3.616923095250968e-06,0.0010845246724784,-0.0413873009383678,0.0,0.0,0.0,-0.0128282457590103,60.0,-16.827280044555664,-0.0,-8.072922952351291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001021260977722,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001075436957762,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,7.943141099531204e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001075436957762,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005101410206407,293.1485900878906,294.1499938964844,270.3500061035156,269.6131286621094,282.9052429199219,270.3504943847656,292.9971923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010881415801122,3.616923095250968e-06,0.0010845246724784,-0.0413873009383678,0.0,0.0,0.0,-0.0128282457590103,60.0,-16.827280044555664,-0.0,-8.072922952351291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001022192591335,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001076418047887,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.950386498123407e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001076418047887,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005106063908897,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,282.78369140625,270.350341796875,292.9911193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010891341371461,3.642885758381453e-06,0.0010854912688955,-0.0416906811296939,0.0,0.0,0.0,-0.0128857810050249,60.0,-16.838224411010742,-0.0,-8.087658187605484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001023117583827,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001077392080333,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.957580965012312e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001077392080333,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.000511068443302,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,282.6632385253906,270.3502197265625,292.9850158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010901197092607,3.6686642488348298e-06,0.001086451113224,-0.0419918932020664,0.0,0.0,0.0,-0.0129429074004292,60.0,-16.849075317382812,-0.0,-8.102301762846764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001024941084324,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001079312278307,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.97176398918964e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001079312278307,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.00051197927678,293.14794921875,294.1499938964844,270.3500061035156,269.6131286621094,282.4254455566406,270.35009765625,292.9727783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010920625645667,3.7194813558016895e-06,0.0010883430950343,-0.0425856411457061,0.0,0.0,0.0,-0.0130555219948291,60.0,-16.87038803100586,-0.0,-8.131208062422959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001024941084324,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001079312278307,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.97176398918964e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001079312278307,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.00051197927678,293.14794921875,294.1499938964844,270.3500061035156,269.6131286621094,282.4254455566406,270.35009765625,292.9727783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010920625645667,3.7194813558016895e-06,0.0010883430950343,-0.0425856411457061,0.0,0.0,0.0,-0.0130555219948291,60.0,-16.87038803100586,-0.0,-8.131208062422959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001026718819048,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001081184382201,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.985590491443872e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001081184382201,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0005128672928549,293.1475830078125,294.1499938964844,270.3500061035156,269.6131286621094,282.1918640136719,270.3500671386719,292.96051025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010939567582681,3.769024715438718e-06,0.0010901876958087,-0.0431644693017005,0.0,0.0,0.0,-0.013165314681828,60.0,-16.891010284423828,-0.0,-8.159439346400178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
