time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001026718819048,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001081184382201,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.985590491443872e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001081184382201,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0005128672928549,293.1475830078125,294.1499938964844,270.3500061035156,269.6131286621094,282.1918640136719,270.3500671386719,292.96051025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010939567582681,3.769024715438718e-06,0.0010901876958087,-0.0431644693017005,0.0,0.0,0.0,-0.013165314681828,60.0,-16.891010284423828,-0.0,-8.159439346400178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001028440092341,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001082996896002,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.99897825345397e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001082996896002,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005137271364219,293.14715576171875,294.1499938964844,270.3500061035156,269.6131286621094,281.96240234375,270.3500366210937,292.9482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957907652482,3.816993739746977e-06,0.0010919737396761,-0.0437248609960079,0.0,0.0,0.0,-0.0132716186344623,60.0,-16.910755157470703,-0.0,-8.186819400179959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001028440092341,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001082996896002,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.99897825345397e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001082996896002,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005137271364219,293.14715576171875,294.1499938964844,270.3500061035156,269.6131286621094,281.96240234375,270.3500366210937,292.9482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957907652482,3.816993739746977e-06,0.0010919737396761,-0.0437248609960079,0.0,0.0,0.0,-0.0132716186344623,60.0,-16.910755157470703,-0.0,-8.186819400179959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001030095590976,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001084740288206,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,8.01185451564379e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001084740288206,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005145540926605,293.14666748046875,294.1499938964844,270.3500061035156,269.6131286621094,281.737060546875,270.3500061035156,292.9359741210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975546902045,3.863131496473216e-06,0.001093691564165,-0.0442638173699379,0.0,0.0,0.0,-0.0133738629519939,60.0,-16.92946434020996,-0.0,-8.213197588702317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001030095590976,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001084740288206,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,8.01185451564379e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001084740288206,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005145540926605,293.14666748046875,294.1499938964844,270.3500061035156,269.6131286621094,281.737060546875,270.3500061035156,292.9359741210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975546902045,3.863131496473216e-06,0.001093691564165,-0.0442638173699379,0.0,0.0,0.0,-0.0133738629519939,60.0,-16.92946434020996,-0.0,-8.213197588702317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001030896310112,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001085583498934,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,8.018082735361531e-05,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001085583498934,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005149540957063,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,281.6258850097656,270.3500061035156,292.9298400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984077816829,3.885446403728565e-06,0.0010945224203169,-0.0445244759321212,0.0,0.0,0.0,-0.0134233143180608,60.0,-16.938383102416992,-0.0,-8.225971015463075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.000103167774796,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.000108640633698,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,8.024160342756659e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.000108640633698,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005153443780727,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,281.5157470703125,270.3500061035156,292.9237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010992403840646,3.907222890120465e-06,0.0010953331366181,-0.0447788350284099,0.0,0.0,0.0,-0.0134715726599097,60.0,-16.94699478149414,-0.0,-8.238446014274815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.000103317972389,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087987984647,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,8.03584189270623e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087987984647,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0005160946748219,293.14556884765625,294.1499938964844,270.3500061035156,269.6131286621094,281.29840087890625,270.3500061035156,292.91143798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008407454937,3.94908011003281e-06,0.0010968915885314,-0.0452677309513092,0.0,0.0,0.0,-0.0135643323883414,60.0,-16.9632511138916,-0.0,-8.262450279516997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.000103317972389,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087987984647,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,8.03584189270623e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087987984647,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0005160946748219,293.14556884765625,294.1499938964844,270.3500061035156,269.6131286621094,281.29840087890625,270.3500061035156,292.91143798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008407454937,3.94908011003281e-06,0.0010968915885314,-0.0452677309513092,0.0,0.0,0.0,-0.0135643323883414,60.0,-16.9632511138916,-0.0,-8.262450279516997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001034596061799,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001089479483198,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,8.046858420129865e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001089479483198,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005168021307326,293.1449279785156,294.1499938964844,270.3500061035156,269.6131286621094,281.0849914550781,270.3500061035156,292.8991394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011023498373106,3.988551725342404e-06,0.0010983612155541,-0.0457287244498729,0.0,0.0,0.0,-0.0136518040671944,60.0,-16.978116989135742,-0.0,-8.285118724415953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001034596061799,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001089479483198,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,8.046858420129865e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001089479483198,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005168021307326,293.1449279785156,294.1499938964844,270.3500061035156,269.6131286621094,281.0849914550781,270.3500061035156,292.8991394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011023498373106,3.988551725342404e-06,0.0010983612155541,-0.0457287244498729,0.0,0.0,0.0,-0.0136518040671944,60.0,-16.978116989135742,-0.0,-8.285118724415953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001035921450238,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001090875157387,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.05716699687764e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001090875157387,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0005174642428755,293.14422607421875,294.1499938964844,270.3500061035156,269.6131286621094,280.8754577636719,270.3500061035156,292.8868713378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037619551643,4.025489488412859e-06,0.0010997365461662,-0.0461601018905639,0.0,0.0,0.0,-0.0137336608022451,60.0,-16.991514205932617,-0.0,-8.306359688958764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001035921450238,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001090875157387,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,8.05716699687764e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001090875157387,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0005174642428755,293.14422607421875,294.1499938964844,270.3500061035156,269.6131286621094,280.8754577636719,270.3500061035156,292.8868713378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037619551643,4.025489488412859e-06,0.0010997365461662,-0.0461601018905639,0.0,0.0,0.0,-0.0137336608022451,60.0,-16.991514205932617,-0.0,-8.306359688958764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001037150723277,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001092169623007,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.066727605182678e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001092169623007,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0005180782754905,293.1434936523437,294.1499938964844,270.3500061035156,269.6131286621094,280.6697998046875,270.3500061035156,292.8746032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011050717439502,4.059746515849838e-06,0.0011010119924321,-0.0465601496398448,0.0,0.0,0.0,-0.0138095775619149,60.0,-17.003358840942383,-0.0,-8.32608364476073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001037150723277,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001092169623007,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.066727605182678e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001092169623007,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0005180782754905,293.1434936523437,294.1499938964844,270.3500061035156,269.6131286621094,280.6697998046875,270.3500061035156,292.8746032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011050717439502,4.059746515849838e-06,0.0011010119924321,-0.0465601496398448,0.0,0.0,0.0,-0.0138095775619149,60.0,-17.003358840942383,-0.0,-8.32608364476073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001037727488437,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001092777019948,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,8.071213233051822e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001092777019948,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0005183663452044,293.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,280.56842041015625,270.3500061035156,292.86846923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011056863004341,4.07581956096692e-06,0.0011016104836016,-0.0467478446662426,0.0,0.0,0.0,-0.0138451978564262,60.0,-17.0086612701416,-0.0,-8.3353462798641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001038277841871,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001093356549972,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,8.075494406512007e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001093356549972,292.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005186412599869,293.1426696777344,294.1499938964844,270.3500061035156,269.6131286621094,280.4679870605469,270.3500061035156,292.8623352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011062726844102,4.09115773436497e-06,0.0011021815007552,-0.0469269454479217,0.0,0.0,0.0,-0.0138791874051094,60.0,-17.013547897338867,-0.0,-8.344189694753369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001039295384543,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.000109442808025,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,8.083408465608954e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.000109442808025,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005191495874896,293.1418151855469,294.1499938964844,270.3500061035156,269.6131286621094,280.26983642578125,270.3500061035156,292.8500671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011073568603023,4.119515324418899e-06,0.0011032372713088,-0.0472580678761005,0.0,0.0,0.0,-0.0139420302584767,60.0,-17.022018432617188,-0.0,-8.360552783415187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001039295384543,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.000109442808025,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,8.083408465608954e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.000109442808025,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005191495874896,293.1418151855469,294.1499938964844,270.3500061035156,269.6131286621094,280.26983642578125,270.3500061035156,292.8500671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011073568603023,4.119515324418899e-06,0.0011032372713088,-0.0472580678761005,0.0,0.0,0.0,-0.0139420302584767,60.0,-17.022018432617188,-0.0,-8.360552783415187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001040195347741,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001095375773729,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,8.090407936833799e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001095375773729,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0005195991252548,293.140869140625,294.1499938964844,270.3500061035156,269.6131286621094,280.075439453125,270.3500061035156,292.8378295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083157733082,4.144595095567638e-06,0.0011041711550205,-0.047550905495882,0.0,0.0,0.0,-0.0139976097270846,60.0,-17.02860450744629,-0.0,-8.375037197083658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001040195347741,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001095375773729,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,8.090407936833799e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001095375773729,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0005195991252548,293.140869140625,294.1499938964844,270.3500061035156,269.6131286621094,280.075439453125,270.3500061035156,292.8378295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083157733082,4.144595095567638e-06,0.0011041711550205,-0.047550905495882,0.0,0.0,0.0,-0.0139976097270846,60.0,-17.02860450744629,-0.0,-8.375037197083658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001041034338413,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001096259293262,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,8.09693374321796e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001096259293262,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0005200182204134,293.1398620605469,294.1499938964844,270.3500061035156,269.6131286621094,279.884765625,270.3500061035156,292.8255615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011092096101492,4.167977294855518e-06,0.0011050417087972,-0.0478239059448242,0.0,0.0,0.0,-0.0140494257211685,60.0,-17.033586502075195,-0.0,-8.38855243046055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001041034338413,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001096259293262,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,8.09693374321796e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001096259293262,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0005200182204134,293.1398620605469,294.1499938964844,270.3500061035156,269.6131286621094,279.884765625,270.3500061035156,292.8255615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011092096101492,4.167977294855518e-06,0.0011050417087972,-0.0478239059448242,0.0,0.0,0.0,-0.0140494257211685,60.0,-17.033586502075195,-0.0,-8.38855243046055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001041884388541,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001097154381568,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,8.103544678306207e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001097154381568,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0005204427870921,293.1388244628906,294.1499938964844,270.3500061035156,269.6131286621094,279.69757080078125,270.3500061035156,292.81329345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001110115321353,4.191665993857896e-06,0.0011059236712753,-0.0481004789471626,0.0,0.0,0.0,-0.0141019215807318,60.0,-17.038238525390625,-0.0,-8.402256668205157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001041884388541,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001097154381568,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,8.103544678306207e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001097154381568,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0005204427870921,293.1388244628906,294.1499938964844,270.3500061035156,269.6131286621094,279.69757080078125,270.3500061035156,292.81329345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001110115321353,4.191665993857896e-06,0.0011059236712753,-0.0481004789471626,0.0,0.0,0.0,-0.0141019215807318,60.0,-17.038238525390625,-0.0,-8.402256668205157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001042311560013,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001097604254027,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.106867608148605e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001097604254027,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.000520656176377,293.13824462890625,294.1499938964844,270.3500061035156,269.6131286621094,279.60528564453125,270.3500061035156,292.80718994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001110570388846,4.203571279504104e-06,0.0011063668644055,-0.0482394732534885,0.0,0.0,0.0,-0.0141283050179481,60.0,-17.040584564208984,-0.0,-8.409148222199293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001042739240801,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001098054635804,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,8.110194175969809e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001098054635804,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0005208698567003,293.1376953125,294.1499938964844,270.3500061035156,269.6131286621094,279.51385498046875,270.3500061035156,292.8010559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011110260384157,4.215489298076136e-06,0.0011068106396123,-0.048378612846136,0.0,0.0,0.0,-0.0141547163948416,60.0,-17.04294204711914,-0.0,-8.41604972379173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001043592274072,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001098952925531,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,8.116828394122422e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001098952925531,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0005212959367781,293.136474609375,294.1499938964844,270.3500061035156,269.6131286621094,279.3336181640625,270.3500061035156,292.788818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011119350092485,4.239262580085779e-06,0.0011076957453042,-0.0486561506986618,0.0,0.0,0.0,-0.0142073994502425,60.0,-17.047653198242188,-0.0,-8.429825015809912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001043592274072,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001098952925531,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,8.116828394122422e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001098952925531,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0005212959367781,293.136474609375,294.1499938964844,270.3500061035156,269.6131286621094,279.3336181640625,270.3500061035156,292.788818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011119350092485,4.239262580085779e-06,0.0011076957453042,-0.0486561506986618,0.0,0.0,0.0,-0.0142073994502425,60.0,-17.047653198242188,-0.0,-8.429825015809912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001044435266521,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.000109984059236,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,8.123385487124324e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.000109984059236,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0005217170109972,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,279.1568603515625,270.3500061035156,292.77655029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011128331534564,4.262754828232573e-06,0.0011085703736171,-0.0489303953945636,0.0,0.0,0.0,-0.0142594603821635,60.0,-17.05225944519043,-0.0,-8.443448251682639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001044435266521,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.000109984059236,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,8.123385487124324e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.000109984059236,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0005217170109972,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,279.1568603515625,270.3500061035156,292.77655029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011128331534564,4.262754828232573e-06,0.0011085703736171,-0.0489303953945636,0.0,0.0,0.0,-0.0142594603821635,60.0,-17.05225944519043,-0.0,-8.443448251682639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001045258395606,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.000110070744995,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,8.129787602229044e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.000110070744995,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0005221281899139,293.13385009765625,294.1499938964844,270.3500061035156,269.6131286621094,278.9833374023437,270.3500061035156,292.7643127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011137101100757,4.285695467842743e-06,0.0011094245128333,-0.0491981878876686,0.0,0.0,0.0,-0.014310298487544,60.0,-17.05661964416504,-0.0,-8.456762401465313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001045258395606,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.000110070744995,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,8.129787602229044e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.000110070744995,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0005221281899139,293.13385009765625,294.1499938964844,270.3500061035156,269.6131286621094,278.9833374023437,270.3500061035156,292.7643127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011137101100757,4.285695467842743e-06,0.0011094245128333,-0.0491981878876686,0.0,0.0,0.0,-0.014310298487544,60.0,-17.05661964416504,-0.0,-8.456762401465313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001046050965669,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001101542002288,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.13595179351978e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001101542002288,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0005225241184234,293.1324462890625,294.1499938964844,270.3500061035156,269.6131286621094,278.8131408691406,270.3500061035156,292.7520751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011145545868203,4.307782546675298e-06,0.0011102467542514,-0.0494560115039348,0.0,0.0,0.0,-0.0143592450767755,60.0,-17.060562133789062,-0.0,-8.46959125055946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001046050965669,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001101542002288,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.13595179351978e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001101542002288,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0005225241184234,293.1324462890625,294.1499938964844,270.3500061035156,269.6131286621094,278.8131408691406,270.3500061035156,292.7520751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011145545868203,4.307782546675298e-06,0.0011102467542514,-0.0494560115039348,0.0,0.0,0.0,-0.0143592450767755,60.0,-17.060562133789062,-0.0,-8.46959125055946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0001046432153088,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.000110194341687,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,8.13891674624756e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.000110194341687,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0005227145156823,293.1317138671875,294.1499938964844,270.3500061035156,269.6131286621094,278.729248046875,270.3500061035156,292.7459411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011149607598781,4.318405899539357e-06,0.0011106423335149,-0.0495800115168094,0.0,0.0,0.0,-0.0143827870488166,60.0,-17.06232261657715,-0.0,-8.475764445847744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001046801262418,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001102332171285,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,8.141787839122117e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001102332171285,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000522898917552,293.1309509277344,294.1499938964844,270.3500061035156,269.6131286621094,278.6461486816406,270.3500061035156,292.73980712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011153540108352,4.328693194111111e-06,0.0011110253399237,-0.04970009252429,0.0,0.0,0.0,-0.0144055848941206,60.0,-17.06390953063965,-0.0,-8.481745084054637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001047497353283,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103065151255,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,8.14720187918283e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103065151255,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0005232465919107,293.12939453125,294.1499938964844,270.3500061035156,269.6131286621094,278.4823608398437,270.3500061035156,292.7275695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160956928506,4.348090897110524e-06,0.0011117475805804,-0.04992650821805,0.0,0.0,0.0,-0.0144485719501972,60.0,-17.06646728515625,-0.0,-8.493027792155773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001047497353283,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103065151255,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,8.14720187918283e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103065151255,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0005232465919107,293.12939453125,294.1499938964844,270.3500061035156,269.6131286621094,278.4823608398437,270.3500061035156,292.7275695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160956928506,4.348090897110524e-06,0.0011117475805804,-0.04992650821805,0.0,0.0,0.0,-0.0144485719501972,60.0,-17.06646728515625,-0.0,-8.493027792155773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001048127232934,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728427551,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,8.15210078144446e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728427551,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0005235612625256,293.12774658203125,294.1499938964844,270.3500061035156,269.6131286621094,278.3216857910156,270.3500061035156,292.71533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011167667107656,4.365644599602092e-06,0.0011124011361971,-0.0501313880085945,0.0,0.0,0.0,-0.0144874723628163,60.0,-17.06804084777832,-0.0,-8.503244686153266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
