time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001048127232934,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728427551,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,8.15210078144446e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728427551,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0005235612625256,293.12774658203125,294.1499938964844,270.3500061035156,269.6131286621094,278.3216857910156,270.3500061035156,292.71533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011167667107656,4.365644599602092e-06,0.0011124011361971,-0.0501313880085945,0.0,0.0,0.0,-0.0144874723628163,60.0,-17.06804084777832,-0.0,-8.503244686153266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001048679623636,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104310140362,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,8.156397234415635e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104310140362,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.000523837225046,293.12603759765625,294.1499938964844,270.3500061035156,269.6131286621094,278.16412353515625,270.3500061035156,292.7030944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011173553066328,4.381040071166353e-06,0.0011129743652418,-0.0503110736608505,0.0,0.0,0.0,-0.0145215895026922,60.0,-17.068443298339844,-0.0,-8.512209603850351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001048679623636,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104310140362,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,8.156397234415635e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104310140362,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.000523837225046,293.12603759765625,294.1499938964844,270.3500061035156,269.6131286621094,278.16412353515625,270.3500061035156,292.7030944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011173553066328,4.381040071166353e-06,0.0011129743652418,-0.0503110736608505,0.0,0.0,0.0,-0.0145215895026922,60.0,-17.068443298339844,-0.0,-8.512209603850351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001049144702847,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799885069,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,8.160014840541407e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799885069,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240695318207,293.1242370605469,294.1499938964844,270.3500061035156,269.6131286621094,278.00958251953125,270.3500061035156,292.6908569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178508866578,4.3940003706666175e-06,0.0011134569067507,-0.0504623353481292,0.0,0.0,0.0,-0.0145503105595707,60.0,-17.067502975463867,-0.0,-8.51976125204601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001049144702847,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799885069,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,8.160014840541407e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799885069,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005240695318207,293.1242370605469,294.1499938964844,270.3500061035156,269.6131286621094,278.00958251953125,270.3500061035156,292.6908569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178508866578,4.3940003706666175e-06,0.0011134569067507,-0.0504623353481292,0.0,0.0,0.0,-0.0145503105595707,60.0,-17.067502975463867,-0.0,-8.51976125204601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001049341954058,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001105007613659,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,8.161548612406477e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001105007613659,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0005241680191829,293.1233215332031,294.1499938964844,270.3500061035156,269.6131286621094,277.9334411621094,270.3500061035156,292.6847229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011180610163137,4.399497356644133e-06,0.0011136615648865,-0.050526488572359,0.0,0.0,0.0,-0.0145624922588467,60.0,-17.066484451293945,-0.0,-8.522964378698816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001049514612532,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.000110518943984,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,8.162891754182056e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.000110518943984,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005242542829364,293.12237548828125,294.1499938964844,270.3500061035156,269.6131286621094,277.8580322265625,270.3500061035156,292.6786193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011182450689375,4.404309038363863e-06,0.0011138407280668,-0.0505826473236084,0.0,0.0,0.0,-0.0145731549710035,60.0,-17.06507682800293,-0.0,-8.525769601419597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.000104978433228,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105473420466,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,8.164989412762225e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001105473420466,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005243889754638,293.12042236328125,294.1499938964844,270.3500061035156,269.6131286621094,277.7094421386719,270.3500061035156,292.6663513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011185323819518,4.411823738337262e-06,0.0011141204740852,-0.0506703481078147,0.0,0.0,0.0,-0.0145898088812828,60.0,-17.061058044433594,-0.0,-8.530150807928295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.000104978433228,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105473420466,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,8.164989412762225e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001105473420466,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005243889754638,293.12042236328125,294.1499938964844,270.3500061035156,269.6131286621094,277.7094421386719,270.3500061035156,292.6663513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011185323819518,4.411823738337262e-06,0.0011141204740852,-0.0506703481078147,0.0,0.0,0.0,-0.0145898088812828,60.0,-17.061058044433594,-0.0,-8.530150807928295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049952334142,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650371755,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.166296174749732e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650371755,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0005244729691185,293.118408203125,294.1499938964844,270.3500061035156,269.6131286621094,277.56378173828125,270.3500061035156,292.65411376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187114287167,4.41650627180934e-06,0.0011142948642373,-0.0507249981164932,0.0,0.0,0.0,-0.0146001856774091,60.0,-17.055395126342773,-0.0,-8.53288142366182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001049952334142,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650371755,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.166296174749732e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001105650371755,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0005244729691185,293.118408203125,294.1499938964844,270.3500061035156,269.6131286621094,277.56378173828125,270.3500061035156,292.65411376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187114287167,4.41650627180934e-06,0.0011142948642373,-0.0507249981164932,0.0,0.0,0.0,-0.0146001856774091,60.0,-17.055395126342773,-0.0,-8.53288142366182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001050021601258,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000110572327685,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166834595613182e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000110572327685,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.000524507544469,293.11627197265625,294.1499938964844,270.3500061035156,269.6131286621094,277.42095947265625,270.3500061035156,292.6418762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187851196154,4.418434400577098e-06,0.0011143666924908,-0.0507474988698959,0.0,0.0,0.0,-0.0146044585853815,60.0,-17.048095703125,-0.0,-8.534006212812528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001050021601258,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000110572327685,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,8.166834595613182e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000110572327685,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.000524507544469,293.11627197265625,294.1499938964844,270.3500061035156,269.6131286621094,277.42095947265625,270.3500061035156,292.6418762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187851196154,4.418434400577098e-06,0.0011143666924908,-0.0507474988698959,0.0,0.0,0.0,-0.0146044585853815,60.0,-17.048095703125,-0.0,-8.534006212812528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001049999700626,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105700212065,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.16666433820501e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105700212065,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0005244966014288,293.1141052246094,294.1499938964844,270.3500061035156,269.6131286621094,277.2809753417969,270.3500061035156,292.629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187618365511,4.417823674884858e-06,0.0011143439915031,-0.0507403723895549,0.0,0.0,0.0,-0.0146031053736805,60.0,-17.039247512817383,-0.0,-8.533649520359179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001049999700626,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105700212065,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.16666433820501e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105700212065,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0005244966014288,293.1141052246094,294.1499938964844,270.3500061035156,269.6131286621094,277.2809753417969,270.3500061035156,292.629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187618365511,4.417823674884858e-06,0.0011143439915031,-0.0507403723895549,0.0,0.0,0.0,-0.0146031053736805,60.0,-17.039247512817383,-0.0,-8.533649520359179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001049958445946,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105656847357,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,8.166343468474224e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105656847357,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0005244759959168,293.11297607421875,294.1499938964844,270.3500061035156,269.6131286621094,277.2120361328125,270.3500061035156,292.6235046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187178315594,4.416674073581817e-06,0.0011143011506646,-0.0507269538938999,0.0,0.0,0.0,-0.014600558206439,60.0,-17.03428840637207,-0.0,-8.532979478559356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001049899801728,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001105595001718,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,8.165887265931815e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001105595001718,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005244466592557,293.1118469238281,294.1499938964844,270.3500061035156,269.6131286621094,277.143798828125,270.3500061035156,292.6174011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011186553165316,4.415038347360678e-06,0.0011142402654513,-0.0507078655064106,0.0,0.0,0.0,-0.0145969334989786,60.0,-17.029010772705078,-0.0,-8.532025219665229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001049740531016,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001105427363654,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,8.164648897945881e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001105427363654,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0005243671475909,293.1094970703125,294.1499938964844,270.3500061035156,269.6131286621094,277.0093078613281,270.3500061035156,292.6051330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184856994077,4.410599558468675e-06,0.0011140750721096,-0.0506560616195201,0.0,0.0,0.0,-0.0145870959386229,60.0,-17.017648696899414,-0.0,-8.529436712478856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001049740531016,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001105427363654,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,8.164648897945881e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001105427363654,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0005243671475909,293.1094970703125,294.1499938964844,270.3500061035156,269.6131286621094,277.0093078613281,270.3500061035156,292.6051330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184856994077,4.410599558468675e-06,0.0011140750721096,-0.0506560616195201,0.0,0.0,0.0,-0.0145870959386229,60.0,-17.017648696899414,-0.0,-8.529436712478856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001049546408466,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001105222909245,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,8.163138409145176e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105222909245,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0005242701736278,293.1070556640625,294.1499938964844,270.3500061035156,269.6131286621094,276.8775634765625,270.3500061035156,292.5928955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011182788293808,4.405188064993126e-06,0.0011138735571876,-0.0505929067730903,0.0,0.0,0.0,-0.0145751042291522,60.0,-17.0054988861084,-0.0,-8.52628190273208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001049546408466,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001105222909245,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,8.163138409145176e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105222909245,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0005242701736278,293.1070556640625,294.1499938964844,270.3500061035156,269.6131286621094,276.8775634765625,270.3500061035156,292.5928955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011182788293808,4.405188064993126e-06,0.0011138735571876,-0.0505929067730903,0.0,0.0,0.0,-0.0145751042291522,60.0,-17.0054988861084,-0.0,-8.52628190273208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001049347483785,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001105013434425,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,8.161591540556401e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001105013434425,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.000524170754943,293.10455322265625,294.1499938964844,270.3500061035156,269.6131286621094,276.7483825683594,270.3500061035156,292.5806579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011180667206645,4.399642421049066e-06,0.001113667152822,-0.0505281835794448,0.0,0.0,0.0,-0.0145628144964575,60.0,-16.99300765991211,-0.0,-8.523048933284373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001049347483785,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001105013434425,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,8.161591540556401e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001105013434425,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.000524170754943,293.10455322265625,294.1499938964844,270.3500061035156,269.6131286621094,276.7483825683594,270.3500061035156,292.5806579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011180667206645,4.399642421049066e-06,0.001113667152822,-0.0505281835794448,0.0,0.0,0.0,-0.0145628144964575,60.0,-16.99300765991211,-0.0,-8.523048933284373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001049179045367,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001104836119338,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,8.160281868185848e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001104836119338,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.000524086644873,293.1019592285156,294.1499938964844,270.3500061035156,269.6131286621094,276.621826171875,270.3500061035156,292.56842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178873246535,4.394948518893216e-06,0.0011134924134239,-0.050473403185606,0.0,0.0,0.0,-0.0145524125546216,60.0,-16.980701446533203,-0.0,-8.520313343751695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001049179045367,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001104836119338,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,8.160281868185848e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001104836119338,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.000524086644873,293.1019592285156,294.1499938964844,270.3500061035156,269.6131286621094,276.621826171875,270.3500061035156,292.56842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178873246535,4.394948518893216e-06,0.0011134924134239,-0.050473403185606,0.0,0.0,0.0,-0.0145524125546216,60.0,-16.980701446533203,-0.0,-8.520313343751695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001049119528033,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001104773400584,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,8.159818389685825e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001104773400584,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0005240569589659,293.10064697265625,294.1499938964844,270.3500061035156,269.6131286621094,276.5595703125,270.3500061035156,292.56231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178238783031,4.393289145809831e-06,0.001113430596888,-0.0504540354013443,0.0,0.0,0.0,-0.0145487356930971,60.0,-16.974817276000977,-0.0,-8.519346295088327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001049082493409,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001104734401451,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,8.159530261764303e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001104734401451,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0005240384489297,293.0992736816406,294.1499938964844,270.3500061035156,269.6131286621094,276.4980163574219,270.3500061035156,292.5561828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011177842970937,4.392256414575968e-06,0.0011133920634165,-0.0504419803619384,0.0,0.0,0.0,-0.0145464465022087,60.0,-16.969236373901367,-0.0,-8.518744465391137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001049100683303,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001104753537219,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001104753537219,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0005240475293248,293.0965270996094,294.1499938964844,270.3500061035156,269.6131286621094,276.3766784667969,270.3500061035156,292.5439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178036220371,4.392763003124856e-06,0.0011134109226986,-0.0504478961229324,0.0,0.0,0.0,-0.0145475696772336,60.0,-16.959213256835938,-0.0,-8.519040051169213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001049100683303,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001104753537219,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0001104753537219,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0005240475293248,293.0965270996094,294.1499938964844,270.3500061035156,269.6131286621094,276.3766784667969,270.3500061035156,292.5439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178036220371,4.392763003124856e-06,0.0011134109226986,-0.0504478961229324,0.0,0.0,0.0,-0.0145475696772336,60.0,-16.959213256835938,-0.0,-8.519040051169213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001049279308062,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104941620724,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,8.161061123246327e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104941620724,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,0.000524136761669,293.0936889648437,294.1499938964844,270.3500061035156,269.6131286621094,276.2577514648437,270.3500061035156,292.5317077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001117993844673,4.397739758132957e-06,0.0011135961394757,-0.0505059771239757,0.0,0.0,0.0,-0.0145585974678397,60.0,-16.951398849487305,-0.0,-8.52193977607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001049279308062,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104941620724,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,8.161061123246327e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104941620724,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,0.000524136761669,293.0936889648437,294.1499938964844,270.3500061035156,269.6131286621094,276.2577514648437,270.3500061035156,292.5317077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001117993844673,4.397739758132957e-06,0.0011135961394757,-0.0505059771239757,0.0,0.0,0.0,-0.0145585974678397,60.0,-16.951398849487305,-0.0,-8.52193977607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001049681159202,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0001105364790419,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,8.16418687463738e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001105364790419,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0005243374616838,293.0907592773437,294.1499938964844,270.3500061035156,269.6131286621094,276.14111328125,270.3500061035156,292.5195007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184219038113,4.408937456901185e-06,0.0011140129063278,-0.0506366677582263,0.0,0.0,0.0,-0.0145834125578403,60.0,-16.946603775024414,-0.0,-8.528468242730015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001049681159202,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0001105364790419,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,8.16418687463738e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001105364790419,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0005243374616838,293.0907592773437,294.1499938964844,270.3500061035156,269.6131286621094,276.14111328125,270.3500061035156,292.5195007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011184219038113,4.408937456901185e-06,0.0011140129063278,-0.0506366677582263,0.0,0.0,0.0,-0.0145834125578403,60.0,-16.946603775024414,-0.0,-8.528468242730015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001050334976753,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001106053314288,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,8.169272041413933e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001106053314288,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0005246640648692,293.0877685546875,294.1499938964844,270.3500061035156,269.6131286621094,276.0267944335937,270.3500061035156,292.5072631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011191185330972,4.427160092745908e-06,0.0011146913748234,-0.0508493334054946,0.0,0.0,0.0,-0.0146237947046756,60.0,-16.945716857910156,-0.0,-8.539095830428779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001050334976753,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001106053314288,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,8.169272041413933e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001106053314288,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0005246640648692,293.0877685546875,294.1499938964844,270.3500061035156,269.6131286621094,276.0267944335937,270.3500061035156,292.5072631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011191185330972,4.427160092745908e-06,0.0011146913748234,-0.0508493334054946,0.0,0.0,0.0,-0.0146237947046756,60.0,-16.945716857910156,-0.0,-8.539095830428779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.000105076804175,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001106509371311,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,8.1726408097893e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001106509371311,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0005248804227449,293.0862121582031,294.1499938964844,270.3500061035156,269.6131286621094,275.970458984375,270.3500061035156,292.50115966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011195798870176,4.439229542185785e-06,0.0011151406215503,-0.0509901866316795,0.0,0.0,0.0,-0.014650541357696,60.0,-16.946813583374023,-0.0,-8.546138730025633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001051298168022,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001107067582779,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,8.176763367373496e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001107067582779,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0005251452093943,293.08465576171875,294.1499938964844,270.3500061035156,269.6131286621094,275.9146728515625,270.3500061035156,292.4950256347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011201446177437,4.454002464626683e-06,0.0011156905675306,-0.0511625856161117,0.0,0.0,0.0,-0.0146832792088389,60.0,-16.94930076599121,-0.0,-8.55476329775229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001052625666488,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001108465512515,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,8.187088678823784e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001108465512515,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0005258083110675,293.0814819335937,294.1499938964844,270.3500061035156,269.6131286621094,275.8046569824219,270.3500061035156,292.4828186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011215589474886,4.490999799600104e-06,0.0011170678772032,-0.0515943206846714,0.0,0.0,0.0,-0.0147652672603726,60.0,-16.958242416381836,-0.0,-8.576381560487789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001052625666488,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,0.0001108465512515,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,8.187088678823784e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001108465512515,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0005258083110675,293.0814819335937,294.1499938964844,270.3500061035156,269.6131286621094,275.8046569824219,270.3500061035156,292.4828186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011215589474886,4.490999799600104e-06,0.0011170678772032,-0.0515943206846714,0.0,0.0,0.0,-0.0147652672603726,60.0,-16.958242416381836,-0.0,-8.576381560487789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001054365420714,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001110297525883,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,8.200619777198881e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001110297525883,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0005266773514449,293.0782165527344,294.1499938964844,270.3500061035156,269.6131286621094,275.69659423828125,270.3500061035156,292.4706115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011234123958274,4.539484962151619e-06,0.0011188728967681,-0.0521600730717182,0.0,0.0,0.0,-0.0148727130144834,60.0,-16.973270416259766,-0.0,-8.604754242469428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
