time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001054365420714,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001110297525883,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,8.200619777198881e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001110297525883,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0005266773514449,293.0782165527344,294.1499938964844,270.3500061035156,269.6131286621094,275.69659423828125,270.3500061035156,292.4706115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011234123958274,4.539484962151619e-06,0.0011188728967681,-0.0521600730717182,0.0,0.0,0.0,-0.0148727130144834,60.0,-16.973270416259766,-0.0,-8.604754242469428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001056418259395,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.000111245928565,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,8.216586138587445e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.000111245928565,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0005277027958072,293.0748596191406,294.1499938964844,270.3500061035156,269.6131286621094,275.5904541015625,270.3500061035156,292.4583740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011255994904786,4.596696726366645e-06,0.0011210028314962,-0.0528275854885578,0.0,0.0,0.0,-0.0149994976818561,60.0,-16.994173049926758,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001056418259395,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.000111245928565,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,8.216586138587445e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.000111245928565,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0005277027958072,293.0748596191406,294.1499938964844,270.3500061035156,269.6131286621094,275.5904541015625,270.3500061035156,292.4583740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011255994904786,4.596696726366645e-06,0.0011210028314962,-0.0528275854885578,0.0,0.0,0.0,-0.0149994976818561,60.0,-16.994173049926758,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001058660636772,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,8.234027336584404e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0005288228858262,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4862365722656,270.3500061035156,292.4461669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011279886821284,4.659191290556919e-06,0.0011233295081183,-0.0535566583275795,0.0,0.0,0.0,-0.0151379900053143,60.0,-17.019033432006836,-0.0,-8.675002760583086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001058660636772,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,8.234027336584404e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0005288228858262,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4862365722656,270.3500061035156,292.4461669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011279886821284,4.659191290556919e-06,0.0011233295081183,-0.0535566583275795,0.0,0.0,0.0,-0.0151379900053143,60.0,-17.019033432006836,-0.0,-8.675002760583086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001059852656908,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001116075873142,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,8.243298361776397e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001116075873142,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0005294183501973,293.06964111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4348449707031,270.3500061035156,292.4400634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011292587732896,4.692413767770631e-06,0.0011245663044974,-0.0539442040026187,0.0,0.0,0.0,-0.0152116138488054,60.0,-17.03272247314453,-0.0,-8.694549791243844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001061082366504,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001117370848078,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,8.252862608060241e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001117370848078,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0005300326156429,293.06787109375,294.1499938964844,270.3500061035156,269.6131286621094,275.3839111328125,270.3500061035156,292.4339599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011305689113214,4.726684892375488e-06,0.0011258422164246,-0.0543439537286758,0.0,0.0,0.0,-0.0152875604107975,60.0,-17.047048568725586,-0.0,-8.714737020909524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000106367348053,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120099404943,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,8.273016283055767e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120099404943,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000531326921191,293.0642395019531,294.1499938964844,270.3500061035156,269.6131286621094,275.2833557128906,270.3500061035156,292.4217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011333297006785,4.79889968119096e-06,0.0011285308282822,-0.0551862120628356,0.0,0.0,0.0,-0.015447593294084,60.0,-17.077795028686523,-0.0,-8.757350400401266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000106367348053,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120099404943,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,8.273016283055767e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120099404943,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000531326921191,293.0642395019531,294.1499938964844,270.3500061035156,269.6131286621094,275.2833557128906,270.3500061035156,292.4217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011333297006785,4.79889968119096e-06,0.0011285308282822,-0.0551862120628356,0.0,0.0,0.0,-0.015447593294084,60.0,-17.077795028686523,-0.0,-8.757350400401266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001066417826223,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001122989269788,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,8.294360304716974e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122989269788,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326977698132,293.0605163574219,294.1499938964844,270.3500061035156,269.6131286621094,275.1844482421875,270.3500061035156,292.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011362535879015,4.8753836381365545e-06,0.0011313782306388,-0.0560781396925449,0.0,0.0,0.0,-0.015617087483406,60.0,-17.11098861694336,-0.0,-8.802596340728996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001066417826223,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001122989269788,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,8.294360304716974e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122989269788,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326977698132,293.0605163574219,294.1499938964844,270.3500061035156,269.6131286621094,275.1844482421875,270.3500061035156,292.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011362535879015,4.8753836381365545e-06,0.0011313782306388,-0.0560781396925449,0.0,0.0,0.0,-0.015617087483406,60.0,-17.11098861694336,-0.0,-8.802596340728996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021670643,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0005341361975297,293.05670166015625,294.1499938964844,270.3500061035156,269.6131286621094,275.0872802734375,270.3500061035156,292.3973083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011393217137083,4.955639724357752e-06,0.0011343661462888,-0.0570139102637767,0.0,0.0,0.0,-0.0157949402928352,60.0,-17.146591186523438,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021670643,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0005341361975297,293.05670166015625,294.1499938964844,270.3500061035156,269.6131286621094,275.0872802734375,270.3500061035156,292.3973083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011393217137083,4.955639724357752e-06,0.0011343661462888,-0.0570139102637767,0.0,0.0,0.0,-0.0157949402928352,60.0,-17.146591186523438,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001072302402462,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186057369,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.340129716088995e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186057369,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,0.0005356372566893,293.05279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.9919738769531,270.3500061035156,292.3851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011425234843045,5.0393896344758105e-06,0.0011374840978533,-0.05799026414752,0.0,0.0,0.0,-0.0159805342555046,60.0,-17.184364318847656,-0.0,-8.90001103925897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001072302402462,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186057369,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.340129716088995e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186057369,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,0.0005356372566893,293.05279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.9919738769531,270.3500061035156,292.3851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011425234843045,5.0393896344758105e-06,0.0011374840978533,-0.05799026414752,0.0,0.0,0.0,-0.0159805342555046,60.0,-17.184364318847656,-0.0,-8.90001103925897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001073840321623,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001130805612774,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,8.352091390406713e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001130805612774,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0005364054813981,293.0508117675781,294.1499938964844,270.3500061035156,269.6131286621094,274.94488525390625,270.3500061035156,292.37896728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011441620299592,5.082252300780965e-06,0.0011390798026695,-0.0584898926317691,0.0,0.0,0.0,-0.0160755217075347,60.0,-17.20384407043457,-0.0,-8.92555789278049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001075404798029,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001132453035097,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,8.364259701920673e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001132453035097,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,0.0005371869774535,293.0487976074219,294.1499938964844,270.3500061035156,269.6131286621094,274.8982849121094,270.3500061035156,292.37286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011458289809525,5.125855295773363e-06,0.0011407030979171,-0.0589981116354465,0.0,0.0,0.0,-0.0161721482872962,60.0,-17.22376251220703,-0.0,-8.951584362648648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001078586210496,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803249781,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,8.389003778574988e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803249781,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0005387761630117,293.044677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.8060607910156,270.3500061035156,292.3606262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011492186458781,5.214522843743907e-06,0.0011440041707828,-0.0600314326584339,0.0,0.0,0.0,-0.0163686424493789,60.0,-17.264474868774414,-0.0,-9.004625667330401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001078586210496,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803249781,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,8.389003778574988e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803249781,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0005387761630117,293.044677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.8060607910156,270.3500061035156,292.3606262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011492186458781,5.214522843743907e-06,0.0011440041707828,-0.0600314326584339,0.0,0.0,0.0,-0.0163686424493789,60.0,-17.264474868774414,-0.0,-9.004625667330401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001081818190868,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139206651714,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,8.41414148453623e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001139206651714,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0005403906106948,293.0404968261719,294.1499938964844,270.3500061035156,269.6131286621094,274.7154541015625,270.3500061035156,292.348388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011526622110977,5.3046001085022e-06,0.0011473576305434,-0.0610809922218322,0.0,0.0,0.0,-0.0165682584047317,60.0,-17.30626106262207,-0.0,-9.05867025835505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001081818190868,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139206651714,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,8.41414148453623e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001139206651714,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0005403906106948,293.0404968261719,294.1499938964844,270.3500061035156,269.6131286621094,274.7154541015625,270.3500061035156,292.348388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011526622110977,5.3046001085022e-06,0.0011473576305434,-0.0610809922218322,0.0,0.0,0.0,-0.0165682584047317,60.0,-17.30626106262207,-0.0,-9.05867025835505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001085074691218,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635883297,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,8.439469820586964e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001142635883297,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0005420172819867,293.03619384765625,294.1499938964844,270.3500061035156,269.6131286621094,274.62652587890625,270.3500061035156,292.3361511230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011561318533495,5.395360858528875e-06,0.0011507364688441,-0.0621383190155029,0.0,0.0,0.0,-0.016769390553236,60.0,-17.348628997802734,-0.0,-9.11328825736746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001085074691218,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635883297,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,8.439469820586964e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001142635883297,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0005420172819867,293.03619384765625,294.1499938964844,270.3500061035156,269.6131286621094,274.62652587890625,270.3500061035156,292.3361511230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011561318533495,5.395360858528875e-06,0.0011507364688441,-0.0621383190155029,0.0,0.0,0.0,-0.016769390553236,60.0,-17.348628997802734,-0.0,-9.11328825736746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001088325007003,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001146058639278,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,8.464750135317445e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001146058639278,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0005436408682726,293.03179931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.5391845703125,270.3500061035156,292.32391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011595949763432,5.4859501688042656e-06,0.0011541090207174,-0.0631934478878974,0.0,0.0,0.0,-0.0169701427221298,60.0,-17.391075134277344,-0.0,-9.167966652512405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001088325007003,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001146058639278,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,8.464750135317445e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001146058639278,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0005436408682726,293.03179931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.5391845703125,270.3500061035156,292.32391357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011595949763432,5.4859501688042656e-06,0.0011541090207174,-0.0631934478878974,0.0,0.0,0.0,-0.0169701427221298,60.0,-17.391075134277344,-0.0,-9.167966652512405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001089939396479,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001147758666775,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,8.477306255372241e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001147758666775,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0005444472772069,293.0295715332031,294.1499938964844,270.3500061035156,269.6131286621094,274.49609375,270.3500061035156,292.3177795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011613151291385,5.530945600185078e-06,0.0011557842371985,-0.0637174397706985,0.0,0.0,0.0,-0.0170698557049036,60.0,-17.41219139099121,-0.0,-9.195186123633905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001091538724722,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001149442832684,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,8.48974596010521e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001149442832684,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0005452461773529,293.0273132324219,294.1499938964844,270.3500061035156,269.6131286621094,274.4533996582031,270.3500061035156,292.3116455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011630192166194,5.575520845013671e-06,0.0011574437376111,-0.0642364993691444,0.0,0.0,0.0,-0.0171686373651027,60.0,-17.433137893676758,-0.0,-9.222191010849201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001094684048439,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754994109,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,8.514209184795618e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754994109,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0005468173185363,293.022705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3690185546875,270.3500061035156,292.29937744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011663704644888,5.663184310833458e-06,0.0011607073247432,-0.0652571469545364,0.0,0.0,0.0,-0.0173629056662321,60.0,-17.474361419677734,-0.0,-9.275414925014049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001094684048439,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754994109,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,8.514209184795618e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754994109,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0005468173185363,293.022705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3690185546875,270.3500061035156,292.29937744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011663704644888,5.663184310833458e-06,0.0011607073247432,-0.0652571469545364,0.0,0.0,0.0,-0.0173629056662321,60.0,-17.474361419677734,-0.0,-9.275414925014049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001097722051781,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954159912,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,8.53783858474344e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954159912,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0005483349086716,293.0180358886719,294.1499938964844,270.3500061035156,269.6131286621094,274.2862548828125,270.3500061035156,292.2870788574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011696073925122,5.7478582675685175e-06,0.0011638596188277,-0.0662427991628646,0.0,0.0,0.0,-0.0175505466759204,60.0,-17.514041900634766,-0.0,-9.326969063749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001097722051781,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954159912,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,8.53783858474344e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954159912,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0005483349086716,293.0180358886719,294.1499938964844,270.3500061035156,269.6131286621094,274.2862548828125,270.3500061035156,292.2870788574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011696073925122,5.7478582675685175e-06,0.0011638596188277,-0.0662427991628646,0.0,0.0,0.0,-0.0175505466759204,60.0,-17.514041900634766,-0.0,-9.326969063749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000110063352622,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159020102932,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560482820030302e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159020102932,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0005497892270796,293.01324462890625,294.1499938964844,270.3500061035156,269.6131286621094,274.204833984375,270.3500061035156,292.2747802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011727095115929,5.8290042943554e-06,0.0011668805964291,-0.0671872049570083,0.0,0.0,0.0,-0.0177303720265626,60.0,-17.552024841308594,-0.0,-9.376508813829788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000110063352622,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159020102932,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560482820030302e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001159020102932,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0005497892270796,293.01324462890625,294.1499938964844,270.3500061035156,269.6131286621094,274.204833984375,270.3500061035156,292.2747802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011727095115929,5.8290042943554e-06,0.0011668805964291,-0.0671872049570083,0.0,0.0,0.0,-0.0177303720265626,60.0,-17.552024841308594,-0.0,-9.376508813829788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001103379327105,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161911568487,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,8.581839210819453e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001161911568487,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0005511608324013,293.00836181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.125,270.3500061035156,292.2624816894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011756351450458,5.905534180783434e-06,0.0011697296286001,-0.068077728152275,0.0,0.0,0.0,-0.0178999677300453,60.0,-17.587385177612305,-0.0,-9.423350633142037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001103379327105,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161911568487,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,8.581839210819453e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001161911568487,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0005511608324013,293.00836181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.125,270.3500061035156,292.2624816894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011756351450458,5.905534180783434e-06,0.0011697296286001,-0.068077728152275,0.0,0.0,0.0,-0.0178999677300453,60.0,-17.587385177612305,-0.0,-9.423350633142037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001104685870814,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001163287379313,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,8.592000813223422e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001163287379313,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0005518134566955,293.005859375,294.1499938964844,270.3500061035156,269.6131286621094,274.0856628417969,270.3500061035156,292.2563171386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011770273558795,5.94194943914772e-06,0.0011710854014381,-0.0685014128684997,0.0,0.0,0.0,-0.0179806649684906,60.0,-17.604080200195312,-0.0,-9.445680149156033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001105942574213,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001164610803243,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,8.601776062278077e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001164610803243,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0005524412263184,293.0033569335937,294.1499938964844,270.3500061035156,269.6131286621094,274.0466613769531,270.3500061035156,292.2501525878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011783663649111,5.976976808597101e-06,0.0011723893694579,-0.0689089149236679,0.0,0.0,0.0,-0.0180582888424396,60.0,-17.620025634765625,-0.0,-9.467184014511076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001108305805246,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167099399026,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620156586403027e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167099399026,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0005536216776818,292.998291015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9696960449219,270.3500061035156,292.23779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011808843119069,6.042843324394198e-06,0.0011748414253816,-0.0696750953793525,0.0,0.0,0.0,-0.0182042531669139,60.0,-17.64971923828125,-0.0,-9.50768566099214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001108305805246,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167099399026,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620156586403027e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167099399026,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0005536216776818,292.998291015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9696960449219,270.3500061035156,292.23779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011808843119069,6.042843324394198e-06,0.0011748414253816,-0.0696750953793525,0.0,0.0,0.0,-0.0182042531669139,60.0,-17.64971923828125,-0.0,-9.50768566099214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001110461307689,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369206763,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,8.636921120341867e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369206763,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0005546984029933,292.9931335449219,294.1499938964844,270.3500061035156,269.6131286621094,273.8941650390625,270.3500061035156,292.2254333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011831809533759,6.102919542172458e-06,0.0011770779965445,-0.0703738257288932,0.0,0.0,0.0,-0.0183373857289552,60.0,-17.67600440979004,-0.0,-9.544702805897033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
