time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001110461307689,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369206763,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,8.636921120341867e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0001169369206763,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,0.0005546984029933,292.9931335449219,294.1499938964844,270.3500061035156,269.6131286621094,273.8941650390625,270.3500061035156,292.2254333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011831809533759,6.102919542172458e-06,0.0011770779965445,-0.0703738257288932,0.0,0.0,0.0,-0.0183373857289552,60.0,-17.67600440979004,-0.0,-9.544702805897033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001112410463974,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421827166,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,8.65208130562678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001171421827166,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0005556720425374,292.98785400390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8200988769531,270.3500061035156,292.2130432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011852578027173,6.157246843940811e-06,0.0011791005963459,-0.0710055977106094,0.0,0.0,0.0,-0.0184577796608209,60.0,-17.698930740356445,-0.0,-9.578239001939437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001112410463974,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421827166,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,8.65208130562678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001171421827166,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0005556720425374,292.98785400390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8200988769531,270.3500061035156,292.2130432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011852578027173,6.157246843940811e-06,0.0011791005963459,-0.0710055977106094,0.0,0.0,0.0,-0.0184577796608209,60.0,-17.698930740356445,-0.0,-9.578239001939437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001114171318477,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0001173276032204,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,8.665776840643957e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001173276032204,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0005565516185015,292.9825134277344,294.1499938964844,270.3500061035156,269.6131286621094,273.7474670410156,270.3500061035156,292.2006530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011871339520439,6.20632408754318e-06,0.0011809276184067,-0.071576252579689,0.0,0.0,0.0,-0.0185665376484394,60.0,-17.718650817871094,-0.0,-9.60858486109828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001114171318477,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0001173276032204,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,8.665776840643957e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001173276032204,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0005565516185015,292.9825134277344,294.1499938964844,270.3500061035156,269.6131286621094,273.7474670410156,270.3500061035156,292.2006530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011871339520439,6.20632408754318e-06,0.0011809276184067,-0.071576252579689,0.0,0.0,0.0,-0.0185665376484394,60.0,-17.718650817871094,-0.0,-9.60858486109828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001114985789172,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001174133722088,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,8.672112016938627e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001174133722088,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0005569584900513,292.97979736328125,294.1499938964844,270.3500061035156,269.6131286621094,273.7117614746094,270.3500061035156,292.1944580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011880018282681,6.229025984794134e-06,0.0011817727936431,-0.0718401968479156,0.0,0.0,0.0,-0.0186168458312749,60.0,-17.727293014526367,-0.0,-9.622638685868878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001115765044232,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001174954377347,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,8.678172889631242e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001174954377347,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0005573477828875,292.97705078125,294.1499938964844,270.3500061035156,269.6131286621094,273.6763610839844,270.3500061035156,292.188232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011888321023434,6.250745173019823e-06,0.0011825814144685,-0.072092704474926,0.0,0.0,0.0,-0.0186649765819311,60.0,-17.735347747802734,-0.0,-9.636093523113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001117229548981,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001176496516563,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,8.689562673680484e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001176496516563,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0005580792785622,292.97149658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.60662841796875,270.3500061035156,292.1758117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011903924169018,6.291561930993339e-06,0.001184100867249,-0.072567194700241,0.0,0.0,0.0,-0.0187554284930229,60.0,-17.74981117248535,-0.0,-9.661403765903742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001117229548981,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001176496516563,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,8.689562673680484e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001176496516563,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0005580792785622,292.97149658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.60662841796875,270.3500061035156,292.1758117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011903924169018,6.291561930993339e-06,0.001184100867249,-0.072567194700241,0.0,0.0,0.0,-0.0187554284930229,60.0,-17.74981117248535,-0.0,-9.661403765903742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001118569780373,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001177907834062,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,8.699986938154325e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001177907834062,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.000558748783078,292.96588134765625,294.1499938964844,270.3500061035156,269.6131286621094,273.5381774902344,270.3500061035156,292.1633605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011918204836547,6.3289176068792585e-06,0.0011854915646836,-0.0730014145374298,0.0,0.0,0.0,-0.0188382118940353,60.0,-17.76225471496582,-0.0,-9.684597301884425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001118569780373,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001177907834062,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,8.699986938154325e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001177907834062,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.000558748783078,292.96588134765625,294.1499938964844,270.3500061035156,269.6131286621094,273.5381774902344,270.3500061035156,292.1633605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011918204836547,6.3289176068792585e-06,0.0011854915646836,-0.0730014145374298,0.0,0.0,0.0,-0.0188382118940353,60.0,-17.76225471496582,-0.0,-9.684597301884425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001119790322263,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179193131974,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,8.709480607649311e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179193131974,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0005593584501184,292.9601745605469,294.1499938964844,270.3500061035156,269.6131286621094,273.47119140625,270.3500061035156,292.15087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011931209592148,6.362935891957022e-06,0.0011867580469697,-0.0733968093991279,0.0,0.0,0.0,-0.0189135987311601,60.0,-17.772565841674805,-0.0,-9.705743053700645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001119790322263,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179193131974,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,8.709480607649311e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179193131974,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0005593584501184,292.9601745605469,294.1499938964844,270.3500061035156,269.6131286621094,273.47119140625,270.3500061035156,292.15087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011931209592148,6.362935891957022e-06,0.0011867580469697,-0.0733968093991279,0.0,0.0,0.0,-0.0189135987311601,60.0,-17.772565841674805,-0.0,-9.705743053700645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001120867600548,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180327526526,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,8.717858872842044e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180327526526,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0005598965799435,292.954345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.4055480957031,270.3500061035156,292.1383972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011942686978727,6.39296013105195e-06,0.0011878757504746,-0.0737457498908042,0.0,0.0,0.0,-0.0189801342785358,60.0,-17.780723571777344,-0.0,-9.724425353851984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001120867600548,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180327526526,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,8.717858872842044e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180327526526,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0005598965799435,292.954345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.4055480957031,270.3500061035156,292.1383972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011942686978727,6.39296013105195e-06,0.0011878757504746,-0.0737457498908042,0.0,0.0,0.0,-0.0189801342785358,60.0,-17.780723571777344,-0.0,-9.724425353851984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.000112135639938,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0001180842300527,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,8.721661288291216e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0001180842300527,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0005601407610811,292.951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.37322998046875,270.3500061035156,292.13214111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011947895400226,6.406584361684509e-06,0.0011883829720318,-0.0739040821790695,0.0,0.0,0.0,-0.0190103258937597,60.0,-17.783992767333984,-0.0,-9.732908523574225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001121808090829,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001181317929876,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,8.725174120627344e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001181317929876,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0005603663739748,292.9484558105469,294.1499938964844,270.3500061035156,269.6131286621094,273.3412475585937,270.3500061035156,292.1258850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001195270800963,6.4191740420938e-06,0.0011888516601175,-0.0740503817796707,0.0,0.0,0.0,-0.0190382245928049,60.0,-17.786718368530273,-0.0,-9.740750783748808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001122595931519,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147607323,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,8.731301932130009e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147607323,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0005607599159702,292.9424743652344,294.1499938964844,270.3500061035156,269.6131286621094,273.2781982421875,270.3500061035156,292.1133728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011961102718487,6.441132427426055e-06,0.0011896691285073,-0.0743055492639541,0.0,0.0,0.0,-0.0190868861973285,60.0,-17.790409088134766,-0.0,-9.75443725792502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001122595931519,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147607323,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,8.731301932130009e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0001182147607323,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0005607599159702,292.9424743652344,294.1499938964844,270.3500061035156,269.6131286621094,273.2781982421875,270.3500061035156,292.1133728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011961102718487,6.441132427426055e-06,0.0011896691285073,-0.0743055492639541,0.0,0.0,0.0,-0.0190868861973285,60.0,-17.790409088134766,-0.0,-9.75443725792502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001123243418987,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829364552,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,8.736337622394785e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829364552,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610833177343,292.9364013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.2165222167969,270.34991455078125,292.100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968000326305,6.45917680230923e-06,0.0011903409613296,-0.0745152235031127,0.0,0.0,0.0,-0.0191268734633922,60.0,-17.791748046875,-0.0,-9.765690833773989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001123243418987,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829364552,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,8.736337622394785e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001182829364552,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610833177343,292.9364013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.2165222167969,270.34991455078125,292.100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968000326305,6.45917680230923e-06,0.0011903409613296,-0.0745152235031127,0.0,0.0,0.0,-0.0191268734633922,60.0,-17.791748046875,-0.0,-9.765690833773989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001123896654462,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183517306344,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,8.74141842359677e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183517306344,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614096298813,292.9302673339844,294.1499938964844,270.3483581542969,269.612060546875,273.156005859375,270.3492736816406,292.0882873535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011974959634244,6.47738306724932e-06,0.0011910186149179,-0.0747267678380012,0.0,0.0,0.0,-0.0191672202199697,60.0,-17.792434692382812,-0.0,-9.777051701576057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001123896654462,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183517306344,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,8.74141842359677e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001183517306344,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614096298813,292.9302673339844,294.1499938964844,270.3483581542969,269.612060546875,273.156005859375,270.3492736816406,292.0882873535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011974959634244,6.47738306724932e-06,0.0011910186149179,-0.0747267678380012,0.0,0.0,0.0,-0.0191672202199697,60.0,-17.792434692382812,-0.0,-9.777051701576057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001124774862546,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001184442080557,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0005618483410216,292.9240417480469,294.1499938964844,270.3436279296875,269.6089172363281,273.0966186523437,270.3465270996094,292.0757141113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011984315933659,6.501860298158135e-06,0.0011919297976419,-0.0750111639499664,0.0,0.0,0.0,-0.0192214623093605,60.0,-17.79700469970703,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001124774862546,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001184442080557,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0005618483410216,292.9240417480469,294.1499938964844,270.3436279296875,269.6089172363281,273.0966186523437,270.3465270996094,292.0757141113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011984315933659,6.501860298158135e-06,0.0011919297976419,-0.0750111639499664,0.0,0.0,0.0,-0.0192214623093605,60.0,-17.79700469970703,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001125280832638,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001184974898933,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,8.752183930482715e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001184974898933,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0005621010786853,292.9208984375,294.1499938964844,270.34014892578125,269.6065979003906,273.0673828125,270.343994140625,292.0694274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011989707127213,6.515962468256475e-06,0.001192454714328,-0.0751750022172927,0.0,0.0,0.0,-0.0192527137696743,60.0,-17.801477432250977,-0.0,-9.801148337373888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0001125827329815,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.000118555042718,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,8.756434544920921e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.000118555042718,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.000562374072615,292.917724609375,294.1499938964844,270.33599853515625,269.60382080078125,273.03839111328125,270.3408203125,292.0631408691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011995529057458,6.531194685521768e-06,0.0011930217733606,-0.0753519684076309,0.0,0.0,0.0,-0.0192864686250686,60.0,-17.807125091552734,-0.0,-9.81067032057581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001127025316236,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001186811932711,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,8.765752136241645e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001186811932711,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629725055769,292.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9810485839844,270.3326416015625,292.050537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012008292833343,6.564584509760607e-06,0.0011942646233364,-0.0757398530840873,0.0,0.0,0.0,-0.0193604622036218,60.0,-17.821533203125,-0.0,-9.83155956646442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001127025316236,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001186811932711,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,8.765752136241645e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0001186811932711,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629725055769,292.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9810485839844,270.3326416015625,292.050537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012008292833343,6.564584509760607e-06,0.0011942646233364,-0.0757398530840873,0.0,0.0,0.0,-0.0193604622036218,60.0,-17.821533203125,-0.0,-9.83155956646442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,8.776038885116577e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636331043206,292.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.9246826171875,270.3216552734375,292.0379333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012022382579743,6.601445420528762e-06,0.0011956368107348,-0.0761680230498313,0.0,0.0,0.0,-0.0194421485066413,60.0,-17.840513229370117,-0.0,-9.854645810492005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,8.776038885116577e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636331043206,292.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.9246826171875,270.3216552734375,292.0379333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012022382579743,6.601445420528762e-06,0.0011956368107348,-0.0761680230498313,0.0,0.0,0.0,-0.0194421485066413,60.0,-17.840513229370117,-0.0,-9.854645810492005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001129768133978,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001189700269605,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,8.78708524396643e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001189700269605,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643425974994,292.8982849121094,294.1499938964844,270.2980041503906,269.5785217285156,272.8691101074219,270.30841064453125,292.0253295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012037515407428,6.641032996412832e-06,0.0011971105122938,-0.0766278207302093,0.0,0.0,0.0,-0.0195298753678798,60.0,-17.862951278686523,-0.0,-9.879470042051253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001129768133978,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001189700269605,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,8.78708524396643e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0001189700269605,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643425974994,292.8982849121094,294.1499938964844,270.2980041503906,269.5785217285156,272.8691101074219,270.30841064453125,292.0253295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012037515407428,6.641032996412832e-06,0.0011971105122938,-0.0766278207302093,0.0,0.0,0.0,-0.0195298753678798,60.0,-17.862951278686523,-0.0,-9.879470042051253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001131545795942,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001191572155221,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,8.800911746220663e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001191572155221,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0005652305553667,292.8916015625,294.1499938964844,270.2810363769531,269.56719970703125,272.8143005371094,270.2928771972656,292.0126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012056453851982,6.690579994028667e-06,0.0011989547638222,-0.0772032290697097,0.0,0.0,0.0,-0.0196396727114915,60.0,-17.890897750854492,-0.0,-9.910583287364717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001131545795942,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001191572155221,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,8.800911746220663e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001191572155221,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0005652305553667,292.8916015625,294.1499938964844,270.2810363769531,269.56719970703125,272.8143005371094,270.2928771972656,292.0126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012056453851982,6.690579994028667e-06,0.0011989547638222,-0.0772032290697097,0.0,0.0,0.0,-0.0196396727114915,60.0,-17.890897750854492,-0.0,-9.910583287364717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,0.0001132814359152,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001192908093798,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,8.810778672341257e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,0.0001192908093798,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,0.000565864262171,292.88824462890625,294.1499938964844,270.2718811035156,269.5610656738281,272.7871398925781,270.2843933105469,292.0063781738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012069968506693,6.725939329044195e-06,0.0012002708390355,-0.0776138305664062,0.0,0.0,0.0,-0.0197180304676294,60.0,-17.90900421142578,-0.0,-9.932817590652121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.000113437163236,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0001194547949125,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,8.822890231385827e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0001194547949125,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0005666420911438,292.8848571777344,294.1499938964844,270.2622985839844,269.5546875,272.7601318359375,270.27545166015625,292.00006103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012086558854207,6.769344508938957e-06,0.0012018865672871,-0.0781178027391433,0.0,0.0,0.0,-0.0198142174631357,60.0,-17.931486129760742,-0.0,-9.960145064269454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.000113730369776,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001197635574499,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,8.845695992931724e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001197635574499,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0005681067705154,292.8780212402344,294.1499938964844,270.24200439453125,269.5411071777344,272.70654296875,270.2562255859375,291.9873962402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012117801234126,6.8510707933455706e-06,0.001204929081723,-0.0790665596723556,0.0,0.0,0.0,-0.0199953280389308,60.0,-17.982402801513672,-0.0,-1.0011700624090737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.000113730369776,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001197635574499,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,8.845695992931724e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001197635574499,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0005681067705154,292.8780212402344,294.1499938964844,270.24200439453125,269.5411071777344,272.70654296875,270.2562255859375,291.9873962402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012117801234126,6.8510707933455706e-06,0.001204929081723,-0.0790665596723556,0.0,0.0,0.0,-0.0199953280389308,60.0,-17.982402801513672,-0.0,-1.0011700624090737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001138996667577,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001199418329633,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,8.85886256583035e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001199418329633,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0005689524114131,292.87109375,294.1499938964844,270.2203674316406,269.5266418457031,272.6535949707031,270.2354736328125,291.9747314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012135843280702,6.898256742715603e-06,0.0012066860217601,-0.0796142444014549,0.0,0.0,0.0,-0.0200998969376087,60.0,-18.024864196777344,-0.0,-1.0041527076509741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
