time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001138996667577,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001199418329633,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,8.85886256583035e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001199418329633,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0005689524114131,292.87109375,294.1499938964844,270.2203674316406,269.5266418457031,272.6535949707031,270.2354736328125,291.9747314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012135843280702,6.898256742715603e-06,0.0012066860217601,-0.0796142444014549,0.0,0.0,0.0,-0.0200998969376087,60.0,-18.024864196777344,-0.0,-1.0041527076509741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001139129817602,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001199558537336,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,8.85989866219461e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001199558537336,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0005690189427696,292.8655090332031,294.1499938964844,270.2022705078125,269.5145263671875,272.61163330078125,270.218017578125,291.9645690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012137265875935,6.901967481098836e-06,0.0012068246724084,-0.0796573162078857,0.0,0.0,0.0,-0.0201081223785877,60.0,-18.04449844360352,-0.0,-1.0043874709708689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0001139021187555,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0001199444159283,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,8.859053195919842e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0001199444159283,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0005689646350219,292.8641052246094,294.1499938964844,270.1976318359375,269.51141357421875,272.6011962890625,270.21356201171875,291.9620361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012136108707636,6.898939318489283e-06,0.0012067119823768,-0.0796221643686294,0.0,0.0,0.0,-0.0201014131307601,60.0,-18.04700088500977,-0.0,-1.004195908649308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001137941362685,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001198306999867,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,8.85065455804579e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001198306999867,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005684252828359,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5494384765625,270.190673828125,291.9493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001212460687384,6.868839591334108e-06,0.0012055918341502,-0.0792728066444397,0.0,0.0,0.0,-0.0200347118079662,60.0,-18.049489974975582,-0.0,-1.002292648877301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001137941362685,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001198306999867,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,8.85065455804579e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001198306999867,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005684252828359,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5494384765625,270.190673828125,291.9493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001212460687384,6.868839591334108e-06,0.0012055918341502,-0.0792728066444397,0.0,0.0,0.0,-0.0200347118079662,60.0,-18.049489974975582,-0.0,-1.002292648877301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0001136936989496,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0001197249366668,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,8.842843089951202e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0001197249366668,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0005679235910065,292.8534851074219,294.1499938964844,270.16192626953125,269.4874572753906,272.5238037109375,270.1789245605469,291.9429931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001211390714161,6.840844434918836e-06,0.0012045499170199,-0.0789478495717048,0.0,0.0,0.0,-0.0199726745486259,60.0,-18.043615341186523,-0.0,-1.0005241790622676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001135446655098,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001195680015371,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,8.831251761876047e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001195680015371,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0005671791150234,292.84991455078125,294.1499938964844,270.1496887207031,269.479248046875,272.4983825683594,270.1669921875,291.9366149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001209803042002,6.799303719162708e-06,0.0012030038051307,-0.0784656181931495,0.0,0.0,0.0,-0.0198806189000606,60.0,-18.031471252441406,-0.0,-9.979028448015016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001131403332692,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001191422124975,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,8.799803617876023e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001191422124975,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0005651593673974,292.8427429199219,294.1499938964844,270.1249694824219,269.4626159667969,272.44805908203125,270.1428527832031,291.92388916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012054953258484,6.68660049996106e-06,0.0011988086625933,-0.0771570205688476,0.0,0.0,0.0,-0.019630866125226,60.0,-17.98996353149414,-0.0,-9.908082887477577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001131403332692,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001191422124975,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,8.799803617876023e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001191422124975,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0005651593673974,292.8427429199219,294.1499938964844,270.1249694824219,269.4626159667969,272.44805908203125,270.1428527832031,291.92388916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012054953258484,6.68660049996106e-06,0.0011988086625933,-0.0771570205688476,0.0,0.0,0.0,-0.019630866125226,60.0,-17.98996353149414,-0.0,-9.908082887477577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001126787101384,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186561057693,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,8.763899677433074e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186561057693,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0005628534709103,292.83551025390625,294.1499938964844,270.1000061035156,269.4458312988281,272.3984069824219,270.1184387207031,291.9111633300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012005767785012,6.557931556017138e-06,0.0011940187541767,-0.0756625607609748,0.0,0.0,0.0,-0.0193457268178462,60.0,-17.93240737915039,-0.0,-9.827395075490133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001126787101384,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186561057693,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,8.763899677433074e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186561057693,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0005628534709103,292.83551025390625,294.1499938964844,270.1000061035156,269.4458312988281,272.3984069824219,270.1184387207031,291.9111633300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012005767785012,6.557931556017138e-06,0.0011940187541767,-0.0756625607609748,0.0,0.0,0.0,-0.0193457268178462,60.0,-17.93240737915039,-0.0,-9.827395075490133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001123094334616,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182672422146,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,8.735178562346846e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182672422146,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0005610088701359,292.8282470703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3494567871094,270.0938415527344,291.8984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011966415913775,6.455003585870145e-06,0.0011901865946128,-0.074466735124588,0.0,0.0,0.0,-0.0191176310181617,60.0,-17.876174926757812,-0.0,-9.763087405190165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001123094334616,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182672422146,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,8.735178562346846e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182672422146,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0005610088701359,292.8282470703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3494567871094,270.0938415527344,291.8984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011966415913775,6.455003585870145e-06,0.0011901865946128,-0.074466735124588,0.0,0.0,0.0,-0.0191176310181617,60.0,-17.876174926757812,-0.0,-9.763087405190165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001120217348216,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874816894531,0.0,0.0,0.0001179642786155,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,8.712801354704425e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001179642786155,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.000559571722988,292.8209228515625,294.1499938964844,270.05029296875,269.4123229980469,272.3012390136719,270.0692749023437,291.8856811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011935761431232,6.374811619025422e-06,0.0011872013565152,-0.0735348314046859,0.0,0.0,0.0,-0.018939921632409,60.0,-17.835004806518555,-0.0,-9.713130566524344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001120217348216,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874816894531,0.0,0.0,0.0001179642786155,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,8.712801354704425e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001179642786155,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.000559571722988,292.8209228515625,294.1499938964844,270.05029296875,269.4123229980469,272.3012390136719,270.0692749023437,291.8856811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011935761431232,6.374811619025422e-06,0.0011872013565152,-0.0735348314046859,0.0,0.0,0.0,-0.018939921632409,60.0,-17.835004806518555,-0.0,-9.713130566524344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001118790969485,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001178140810225,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,8.701707702130079e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001178140810225,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0005588592612184,292.8172607421875,294.1499938964844,270.0380859375,269.404052734375,272.27734375,270.0570678710937,291.8793029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011920563410967,6.335055786621524e-06,0.0011857212521135,-0.0730727612972259,0.0,0.0,0.0,-0.0188518203794956,60.0,-17.816251754760742,-0.0,-9.688411495289985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0001117396095651,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0001176671939902,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,8.69085852173157e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0001176671939902,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0005581625155173,292.8135681152344,294.1499938964844,270.0260009765625,269.3959045410156,272.25360107421875,270.0449523925781,291.8729248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011905701830983,6.296176252362784e-06,0.0011842739768326,-0.0726208388805389,0.0,0.0,0.0,-0.0187656618654727,60.0,-17.798160552978516,-0.0,-9.664267253128857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001114691185648,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001173823475255,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,8.669820090290159e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001173823475255,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0005568113410845,292.80615234375,294.1499938964844,270.0023803710937,269.3799133300781,272.2065734863281,270.0210876464844,291.8601379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011876879725605,6.2207818700699136e-06,0.0011814672034233,-0.0717443451285362,0.0,0.0,0.0,-0.0185985825955867,60.0,-17.763113021850586,-0.0,-9.617533436312445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001114691185648,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001173823475255,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,8.669820090290159e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,0.0001173823475255,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0005568113410845,292.80615234375,294.1499938964844,270.0023803710937,269.3799133300781,272.2065734863281,270.0210876464844,291.8601379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011876879725605,6.2207818700699136e-06,0.0011814672034233,-0.0717443451285362,0.0,0.0,0.0,-0.0185985825955867,60.0,-17.763113021850586,-0.0,-9.617533436312445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001171124604297,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001171124604297,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0005555311217904,292.7986755371094,294.1499938964844,269.9796447753906,269.3645324707031,272.1601867675781,269.9980163574219,291.8473815917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011849572183564,6.149346972961212e-06,0.0011788078118115,-0.0709137395024299,0.0,0.0,0.0,-0.0184402801096439,60.0,-17.72963523864746,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001171124604297,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001171124604297,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0005555311217904,292.7986755371094,294.1499938964844,269.9796447753906,269.3645324707031,272.1601867675781,269.9980163574219,291.8473815917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011849572183564,6.149346972961212e-06,0.0011788078118115,-0.0709137395024299,0.0,0.0,0.0,-0.0184402801096439,60.0,-17.72963523864746,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.000110971268441,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0001168580929515,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,8.631098899058998e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0001168580929515,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0005543244769796,292.7911682128906,294.1499938964844,269.9580078125,269.349853515625,272.1143493652344,269.9757080078125,291.8346252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011823832755908,6.082018899178365e-06,0.0011763012735173,-0.070130743086338,0.0,0.0,0.0,-0.0182910747826099,60.0,-17.69744873046875,-0.0,-9.531816402841289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.000110971268441,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0001168580929515,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,8.631098899058998e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0001168580929515,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0005543244769796,292.7911682128906,294.1499938964844,269.9580078125,269.349853515625,272.1143493652344,269.9757080078125,291.8346252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011823832755908,6.082018899178365e-06,0.0011763012735173,-0.070130743086338,0.0,0.0,0.0,-0.0182910747826099,60.0,-17.69744873046875,-0.0,-9.531816402841289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001107503776438,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001166254805866,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,8.613918180344626e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001166254805866,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0005532210925593,292.7836303710937,294.1499938964844,269.9377136230469,269.3360900878906,272.0692138671875,269.9547119140625,291.82183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011800297070294,6.020450655341847e-06,0.0011740092886611,-0.0694146305322647,0.0,0.0,0.0,-0.0181546360254287,60.0,-17.66731071472168,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001107503776438,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001166254805866,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,8.613918180344626e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001166254805866,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0005532210925593,292.7836303710937,294.1499938964844,269.9377136230469,269.3360900878906,272.0692138671875,269.9547119140625,291.82183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011800297070294,6.020450655341847e-06,0.0011740092886611,-0.0694146305322647,0.0,0.0,0.0,-0.0181546360254287,60.0,-17.66731071472168,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,0.0001106466006604,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0001165161957032,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,8.605846960563213e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,0.0001165161957032,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,0.0005527026951313,292.7798156738281,294.1499938964844,269.9281311035156,269.32958984375,272.0468444824219,269.9446105957031,291.8154602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011789238778874,5.991525540594012e-06,0.0011729323305189,-0.069078154861927,0.0,0.0,0.0,-0.0180905368179082,60.0,-17.652847290039062,-0.0,-9.476122642126938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,0.0001105500487028,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,0.0001164145287475,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,8.598337444709614e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,0.0001164145287475,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,0.0005522203864529,292.7760009765625,294.1499938964844,269.9189758300781,269.3233642578125,272.024658203125,269.9349365234375,291.80908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011778951156884,5.964614956610603e-06,0.0011719304602593,-0.068765103816986,0.0,0.0,0.0,-0.0180309005081653,60.0,-17.639034271240234,-0.0,-9.45959186537948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001103762333514,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001162314874818,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,8.5848179878667e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001162314874818,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0005513521027751,292.7683410644531,294.1499938964844,269.9020080566406,269.31182861328125,271.980712890625,269.9166259765625,291.7962951660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760429479181,5.916167083341861e-06,0.0011701268376782,-0.068201445043087,0.0,0.0,0.0,-0.0179235376417636,60.0,-17.6131534576416,-0.0,-9.429867731114429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001103762333514,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001162314874818,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,8.5848179878667e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001162314874818,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0005513521027751,292.7683410644531,294.1499938964844,269.9020080566406,269.31182861328125,271.980712890625,269.9166259765625,291.7962951660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760429479181,5.916167083341861e-06,0.0011701268376782,-0.068201445043087,0.0,0.0,0.0,-0.0179235376417636,60.0,-17.6131534576416,-0.0,-9.429867731114429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.0001102325550164,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001160801839432,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,8.573642844567075e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.0001160801839432,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.000550634402316,292.7606506347656,294.1499938964844,269.88702392578125,269.3016662597656,271.9374084472656,269.9001770019531,291.7835388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011745119700208,5.876120212633396e-06,0.0011686359066516,-0.0677354782819747,0.0,0.0,0.0,-0.0178347900509834,60.0,-17.59026527404785,-0.0,-9.405333400991368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.0001102325550164,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001160801839432,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,8.573642844567075e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.0001160801839432,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,0.000550634402316,292.7606506347656,294.1499938964844,269.88702392578125,269.3016662597656,271.9374084472656,269.9001770019531,291.7835388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011745119700208,5.876120212633396e-06,0.0011686359066516,-0.0677354782819747,0.0,0.0,0.0,-0.0178347900509834,60.0,-17.59026527404785,-0.0,-9.405333400991368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001101211673812,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628955065,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,8.564980089431629e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628955065,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.000550078053493,292.7528991699219,294.1499938964844,269.8742980957031,269.29296875,271.8948059082031,269.8858642578125,291.7707824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011733251158148,5.8450755204830784e-06,0.0011674800189211,-0.0673742294311523,0.0,0.0,0.0,-0.0177659932523965,60.0,-17.570783615112305,-0.0,-9.386335619865349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001101211673812,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628955065,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,8.564980089431629e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628955065,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.000550078053493,292.7528991699219,294.1499938964844,269.8742980957031,269.29296875,271.8948059082031,269.8858642578125,291.7707824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011733251158148,5.8450755204830784e-06,0.0011674800189211,-0.0673742294311523,0.0,0.0,0.0,-0.0177659932523965,60.0,-17.570783615112305,-0.0,-9.386335619865349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.000110045162728,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158828599727,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,8.559068373870105e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0001158828599727,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0005496983649209,292.7450561523437,294.1499938964844,269.864013671875,269.2859802246094,271.8528747558594,269.87371826171875,291.7580261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011725152144208,5.8238911151420325e-06,0.0011666913051158,-0.0671277046203613,0.0,0.0,0.0,-0.0177190471440553,60.0,-17.554731369018555,-0.0,-9.373383136335178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.000110045162728,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158828599727,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,8.559068373870105e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0001158828599727,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0005496983649209,292.7450561523437,294.1499938964844,269.864013671875,269.2859802246094,271.8528747558594,269.87371826171875,291.7580261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011725152144208,5.8238911151420325e-06,0.0011666913051158,-0.0671277046203613,0.0,0.0,0.0,-0.0177190471440553,60.0,-17.554731369018555,-0.0,-9.373383136335178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001100208464777,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158572486019,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,8.557177352486178e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158572486019,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,0.0005495769437402,292.7411499023437,294.1499938964844,269.8598327636719,269.2831420898437,271.83221435546875,269.8685607910156,291.75164794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011722559574991,5.817113560624421e-06,0.001166438916698,-0.0670488253235817,0.0,0.0,0.0,-0.0177040267735719,60.0,-17.54813575744629,-0.0,-9.369241382728433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001100059307646,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001158415398094,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,8.556016837246716e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001158415398094,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0005495023797266,292.7371826171875,294.1499938964844,269.8563842773437,269.28076171875,271.81170654296875,269.8639831542969,291.7452697753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011720969341695,5.812953986605862e-06,0.0011662839679047,-0.067000426352024,0.0,0.0,0.0,-0.0176948085427284,60.0,-17.54241371154785,-0.0,-9.366699771362621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001100062436307,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158418745035,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.556041575502604e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158418745035,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0005495039513334,292.729248046875,294.1499938964844,269.85162353515625,269.27752685546875,271.7712707519531,269.8569641113281,291.7325439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721001937985,5.813042207591934e-06,0.0011662871111184,-0.0670014470815658,0.0,0.0,0.0,-0.017695004120469,60.0,-17.533966064453125,-0.0,-9.366753772610537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001100062436307,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158418745035,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.556041575502604e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158418745035,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0005495039513334,292.729248046875,294.1499938964844,269.85162353515625,269.27752685546875,271.7712707519531,269.8569641113281,291.7325439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721001937985,5.813042207591934e-06,0.0011662871111184,-0.0670014470815658,0.0,0.0,0.0,-0.017695004120469,60.0,-17.533966064453125,-0.0,-9.366753772610537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001100450608646,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001158827435574,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,8.559060370316729e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001158827435574,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0005496978410519,292.7212829589844,294.1499938964844,269.8500061035156,269.27642822265625,271.7315673828125,269.85272216796875,291.7198181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011725135846063,5.823859282827471e-06,0.0011666896753013,-0.0671273320913314,0.0,0.0,0.0,-0.0177189745008945,60.0,-17.529216766357422,-0.0,-9.373363951681313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
