time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001100450608646,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001158827435574,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,8.559060370316729e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001158827435574,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0005496978410519,292.7212829589844,294.1499938964844,269.8500061035156,269.27642822265625,271.7315673828125,269.85272216796875,291.7198181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011725135846063,5.823859282827471e-06,0.0011666896753013,-0.0671273320913314,0.0,0.0,0.0,-0.0177189745008945,60.0,-17.529216766357422,-0.0,-9.373363951681313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001101017915061,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001159424864454,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,8.56347251101397e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001159424864454,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0005499812541529,292.7132263183594,294.1499938964844,269.8500061035156,269.27642822265625,271.6926574707031,269.8509826660156,291.70709228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011731180129572,5.839670848217793e-06,0.0011672783875837,-0.0673113390803337,0.0,0.0,0.0,-0.0177540127187967,60.0,-17.52717399597168,-0.0,-9.383030885601329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001101017915061,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001159424864454,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,8.56347251101397e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001159424864454,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0005499812541529,292.7132263183594,294.1499938964844,269.8500061035156,269.27642822265625,271.6926574707031,269.8509826660156,291.70709228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011731180129572,5.839670848217793e-06,0.0011672783875837,-0.0673113390803337,0.0,0.0,0.0,-0.0177540127187967,60.0,-17.52717399597168,-0.0,-9.383030885601329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001101551679312,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001159986932179,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,8.567624172428623e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001159986932179,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0005502478452399,292.7051086425781,294.1499938964844,269.8500061035156,269.27642822265625,271.6545104980469,269.850341796875,291.6943664550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011736867018043,5.854547453054693e-06,0.0011678321752697,-0.0674844458699226,0.0,0.0,0.0,-0.0177869815379381,60.0,-17.525592803955078,-0.0,-9.392130095875473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001101551679312,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001159986932179,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,8.567624172428623e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0001159986932179,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0005502478452399,292.7051086425781,294.1499938964844,269.8500061035156,269.27642822265625,271.6545104980469,269.850341796875,291.6943664550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011736867018043,5.854547453054693e-06,0.0011678321752697,-0.0674844458699226,0.0,0.0,0.0,-0.0177869815379381,60.0,-17.525592803955078,-0.0,-9.392130095875473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001101804518839,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001160253232228,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,8.569590863771737e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001160253232228,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0005503742140717,292.7010192871094,294.1499938964844,269.8500061035156,269.27642822265625,271.6357727050781,269.8502197265625,291.6880187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011739562032744,5.861595582246082e-06,0.0011680945754051,-0.0675664693117141,0.0,0.0,0.0,-0.0178025998175144,60.0,-17.5246524810791,-0.0,-9.396443090281537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0001102049936889,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0001160511674243,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,8.571500075049698e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0001160511674243,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0005504967994056,292.6969299316406,294.1499938964844,269.8500061035156,269.27642822265625,271.6172180175781,269.8501281738281,291.6816711425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742176720872,5.868435891898116e-06,0.0011683491757139,-0.0676460638642311,0.0,0.0,0.0,-0.0178177580237388,60.0,-17.523601531982422,-0.0,-9.400629608080636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001102519381674,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161006002803,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.575150422984734e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161006002803,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0005507312598638,292.68865966796875,294.1499938964844,269.8500061035156,269.27642822265625,271.5807189941406,269.8500366210937,291.6689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011747177923098,5.881518063688418e-06,0.0011688362574204,-0.0677982866764068,0.0,0.0,0.0,-0.0178467500954866,60.0,-17.52116584777832,-0.0,-9.408638135255388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001102519381674,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161006002803,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.575150422984734e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161006002803,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0005507312598638,292.68865966796875,294.1499938964844,269.8500061035156,269.27642822265625,271.5807189941406,269.8500366210937,291.6689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011747177923098,5.881518063688418e-06,0.0011688362574204,-0.0677982866764068,0.0,0.0,0.0,-0.0178467500954866,60.0,-17.52116584777832,-0.0,-9.408638135255388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001102965397876,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001161475665867,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,8.578619599575177e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001161475665867,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0005509540787898,292.68035888671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5448608398437,269.8500061035156,291.65625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011751929996535,5.893950401514303e-06,0.00116929912474,-0.0679429471492767,0.0,0.0,0.0,-0.0178743004798889,60.0,-17.518356323242188,-0.0,-9.416253021754528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001102965397876,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001161475665867,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,8.578619599575177e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001161475665867,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0005509540787898,292.68035888671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5448608398437,269.8500061035156,291.65625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011751929996535,5.893950401514303e-06,0.00116929912474,-0.0679429471492767,0.0,0.0,0.0,-0.0178743004798889,60.0,-17.518356323242188,-0.0,-9.416253021754528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001103391477954,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924374173,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,8.581933798268437e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924374173,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0005511668859981,292.6720275878906,294.1499938964844,269.8500061035156,269.27642822265625,271.509765625,269.8500061035156,291.6435852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011756470194086,5.905825673835352e-06,0.001169741153717,-0.0680811181664466,0.0,0.0,0.0,-0.0179006159305572,60.0,-17.515169143676758,-0.0,-9.423528979368713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001103391477954,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924374173,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,8.581933798268437e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924374173,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0005511668859981,292.6720275878906,294.1499938964844,269.8500061035156,269.27642822265625,271.509765625,269.8500061035156,291.6435852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011756470194086,5.905825673835352e-06,0.001169741153717,-0.0680811181664466,0.0,0.0,0.0,-0.0179006159305572,60.0,-17.515169143676758,-0.0,-9.423528979368713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001103800896089,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162355474662,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,8.585117757320404e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162355474662,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0005513713695108,292.6636047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.47540283203125,269.8500061035156,291.6308898925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760832276195,5.917234830121743e-06,0.0011701659532263,-0.068213865160942,0.0,0.0,0.0,-0.0179258994758129,60.0,-17.511661529541016,-0.0,-9.430522851516798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001103800896089,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162355474662,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,8.585117757320404e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162355474662,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0005513713695108,292.6636047363281,294.1499938964844,269.8500061035156,269.27642822265625,271.47540283203125,269.8500061035156,291.6308898925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760832276195,5.917234830121743e-06,0.0011701659532263,-0.068213865160942,0.0,0.0,0.0,-0.0179258994758129,60.0,-17.511661529541016,-0.0,-9.430522851516798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0001104010952985,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0001162576736533,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,8.58675193740055e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0001162576736533,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0005514763179235,292.65936279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.45849609375,269.8500061035156,291.62457275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001176306977868,5.923090157011757e-06,0.0011703838827088,-0.0682819932699203,0.0,0.0,0.0,-0.0179388765245676,60.0,-17.509916305541992,-0.0,-9.434112513417858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001104327384382,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001162909902632,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,8.589212666265666e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001162909902632,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0005516344099305,292.6551208496094,294.1499938964844,269.8500061035156,269.27642822265625,271.4417419433594,269.8500061035156,291.61822509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011766440002247,5.931908617640147e-06,0.001170712057501,-0.0683845952153205,0.0,0.0,0.0,-0.0179584175348281,60.0,-17.50889015197754,-0.0,-9.439521164722464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.000110539032903,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029235951,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,8.597480336902663e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029235951,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0005521653802134,292.6465759277344,294.1499938964844,269.8500061035156,269.27642822265625,271.4087829589844,269.8500061035156,291.6055603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011777764884755,5.9615354075504e-06,0.0011718148598447,-0.0687292739748954,0.0,0.0,0.0,-0.0180240720510482,60.0,-17.5118350982666,-0.0,-9.457701111159625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.000110539032903,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029235951,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,8.597480336902663e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029235951,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0005521653802134,292.6465759277344,294.1499938964844,269.8500061035156,269.27642822265625,271.4087829589844,269.8500061035156,291.6055603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011777764884755,5.9615354075504e-06,0.0011718148598447,-0.0687292739748954,0.0,0.0,0.0,-0.0180240720510482,60.0,-17.5118350982666,-0.0,-9.457701111159625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001106668278225,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374997071,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.607420022599399e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374997071,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0005528037436306,292.6379699707031,294.1499938964844,269.8500061035156,269.27642822265625,271.3764038085937,269.8500061035156,291.5928955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011791380820795,5.997153948555933e-06,0.0011731408303603,-0.0691436305642128,0.0,0.0,0.0,-0.018103003501892,60.0,-17.519716262817383,-0.0,-9.479581564164621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001106668278225,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374997071,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.607420022599399e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374997071,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0005528037436306,292.6379699707031,294.1499938964844,269.8500061035156,269.27642822265625,271.3764038085937,269.8500061035156,291.5928955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011791380820795,5.997153948555933e-06,0.0011731408303603,-0.0691436305642128,0.0,0.0,0.0,-0.018103003501892,60.0,-17.519716262817383,-0.0,-9.479581564164621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001107775533455,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001166540969279,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,8.616031846031547e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001166540969279,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0005533568328246,292.6293029785156,294.1499938964844,269.8500061035156,269.27642822265625,271.3446960449219,269.8500061035156,291.5802307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011803178349509,6.028014468029141e-06,0.0011742898495867,-0.0695026144385337,0.0,0.0,0.0,-0.0181713942438364,60.0,-17.5279483795166,-0.0,-9.498560160636772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001107775533455,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001166540969279,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,8.616031846031547e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0001166540969279,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0005533568328246,292.6293029785156,294.1499938964844,269.8500061035156,269.27642822265625,271.3446960449219,269.8500061035156,291.5802307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011803178349509,6.028014468029141e-06,0.0011742898495867,-0.0695026144385337,0.0,0.0,0.0,-0.0181713942438364,60.0,-17.5279483795166,-0.0,-9.498560160636772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001108459255192,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001167260998045,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.621349843451753e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001167260998045,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0005536983953788,292.6205749511719,294.1499938964844,269.8500061035156,269.27642822265625,271.3136291503906,269.8500061035156,291.5675964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011810464784502,6.0470715652627405e-06,0.0011749994009733,-0.0697242766618728,0.0,0.0,0.0,-0.0182136259973049,60.0,-17.53178596496582,-0.0,-9.510289089575964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001108459255192,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001167260998045,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.621349843451753e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001167260998045,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0005536983953788,292.6205749511719,294.1499938964844,269.8500061035156,269.27642822265625,271.3136291503906,269.8500061035156,291.5675964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011810464784502,6.0470715652627405e-06,0.0011749994009733,-0.0697242766618728,0.0,0.0,0.0,-0.0182136259973049,60.0,-17.53178596496582,-0.0,-9.510289089575964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001108602882595,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001167412265203,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,8.62246670294553e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001167412265203,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0005537701072171,292.6162109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2983093261719,269.8500061035156,291.561279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011811996810138,6.051074251445243e-06,0.0011751485290005,-0.069770835340023,0.0,0.0,0.0,-0.0182224959135055,60.0,-17.531280517578125,-0.0,-9.51275325178358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0001108584183384,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0001167392547358,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,8.622321183793247e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0001167392547358,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0005537607357837,292.61181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.2831726074219,269.8500061035156,291.554931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011811797739937,6.050552656233776e-06,0.0011751292040571,-0.0697647705674171,0.0,0.0,0.0,-0.018221341073513,60.0,-17.52829933166504,-0.0,-9.512432086467017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001108142678276,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001166927540907,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,8.618886931799352e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001166927540907,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0005535401869565,292.6029663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.2533569335937,269.8500061035156,291.54229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011807094560936,6.038245373929385e-06,0.001174671226181,-0.0696216151118278,0.0,0.0,0.0,-0.0181940682232379,60.0,-17.516145706176758,-0.0,-9.504855569275605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001108142678276,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001166927540907,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,8.618886931799352e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001166927540907,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0005535401869565,292.6029663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.2533569335937,269.8500061035156,291.54229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011807094560936,6.038245373929385e-06,0.001174671226181,-0.0696216151118278,0.0,0.0,0.0,-0.0181940682232379,60.0,-17.516145706176758,-0.0,-9.504855569275605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001107266434701,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001166004949482,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,8.612072269897908e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001166004949482,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0005531025235541,292.5941162109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2241516113281,269.8500061035156,291.5296630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011797760380432,6.013824076944729e-06,0.0011737621389329,-0.0693375468254089,0.0,0.0,0.0,-0.018139949068427,60.0,-17.49601936340332,-0.0,-9.48983114312796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001107266434701,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001166004949482,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,8.612072269897908e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001166004949482,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0005531025235541,292.5941162109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2241516113281,269.8500061035156,291.5296630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011797760380432,6.013824076944729e-06,0.0011737621389329,-0.0693375468254089,0.0,0.0,0.0,-0.018139949068427,60.0,-17.49601936340332,-0.0,-9.48983114312796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001106104100472,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001164780915132,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,8.603031892562285e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001164780915132,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0005525219021365,292.5851745605469,294.1499938964844,269.8500061035156,269.27642822265625,271.19561767578125,269.8500061035156,291.5170288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011785376118496,5.981426056678174e-06,0.0011725561926141,-0.0689606666564941,0.0,0.0,0.0,-0.0180681534111499,60.0,-17.470226287841797,-0.0,-9.46991676187281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001106104100472,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001164780915132,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,8.603031892562285e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001164780915132,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0005525219021365,292.5851745605469,294.1499938964844,269.8500061035156,269.27642822265625,271.19561767578125,269.8500061035156,291.5170288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011785376118496,5.981426056678174e-06,0.0011725561926141,-0.0689606666564941,0.0,0.0,0.0,-0.0180681534111499,60.0,-17.470226287841797,-0.0,-9.46991676187281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001104550538002,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144916063,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,8.59094870975241e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144916063,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0005517458776012,292.57623291015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1676940917969,269.8500061035156,291.5044250488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011768824188038,5.938124104432063e-06,0.0011709443060681,-0.0684569031000137,0.0,0.0,0.0,-0.017972195520997,60.0,-17.439176559448242,-0.0,-9.443333226499817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001104550538002,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144916063,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,8.59094870975241e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144916063,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0005517458776012,292.57623291015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1676940917969,269.8500061035156,291.5044250488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011768824188038,5.938124104432063e-06,0.0011709443060681,-0.0684569031000137,0.0,0.0,0.0,-0.017972195520997,60.0,-17.439176559448242,-0.0,-9.443333226499817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001103567847167,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001162110129371,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,8.583305316278711e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001162110129371,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0005512550123967,292.5717468261719,294.1499938964844,269.8500061035156,269.27642822265625,271.1539611816406,269.8500061035156,291.49810791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011758354958146,5.910735126235522e-06,0.0011699247406795,-0.0681382417678833,0.0,0.0,0.0,-0.0179115012288093,60.0,-17.420949935913086,-0.0,-9.426538127854657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.000110241722723,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.000116089839139,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,8.574355888413265e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.000116089839139,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.0005506802117452,292.5672607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.140380859375,269.8500061035156,291.4917907714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011746095260605,5.878663614566904e-06,0.0011687309015542,-0.0677650719881057,0.0,0.0,0.0,-0.0178404282778501,60.0,-17.400306701660156,-0.0,-9.406890910668153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001099700602935,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001158037703135,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,8.553227235097438e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001158037703135,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0005493232165463,292.5582275390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1137084960937,269.8500061035156,291.47918701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011717152083292,5.802947725896956e-06,0.0011659122537821,-0.0668839663267135,0.0,0.0,0.0,-0.0176726374775171,60.0,-17.352331161499023,-0.0,-9.360586972206877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001099700602935,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001158037703135,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,8.553227235097438e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001158037703135,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0005493232165463,292.5582275390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1137084960937,269.8500061035156,291.47918701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011717152083292,5.802947725896956e-06,0.0011659122537821,-0.0668839663267135,0.0,0.0,0.0,-0.0176726374775171,60.0,-17.352331161499023,-0.0,-9.360586972206877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001096537889679,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001154707206296,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,8.528627949999645e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001154707206296,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0005477434024214,292.5491943359375,294.1499938964844,269.8500061035156,269.27642822265625,271.0876770019531,269.8500061035156,291.4665832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011683455668389,5.71479722566437e-06,0.0011626307386904,-0.0658579692244529,0.0,0.0,0.0,-0.0174772925674915,60.0,-17.29643440246582,-0.0,-9.306822335020116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
