time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001096537889679,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001154707206296,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,8.528627949999645e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001154707206296,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0005477434024214,292.5491943359375,294.1499938964844,269.8500061035156,269.27642822265625,271.0876770019531,269.8500061035156,291.4665832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011683455668389,5.71479722566437e-06,0.0011626307386904,-0.0658579692244529,0.0,0.0,0.0,-0.0174772925674915,60.0,-17.29643440246582,-0.0,-9.306822335020116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.000109317494207,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0001151165852206,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,8.502471609972417e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0001151165852206,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,0.0005460635293275,292.5401611328125,294.1499938964844,269.8500061035156,269.27642822265625,271.06219482421875,269.8500061035156,291.4539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011647624196484,5.621066065941704e-06,0.001159141305834,-0.0647667944431305,0.0,0.0,0.0,-0.0172695778310298,60.0,-17.235580444335938,-0.0,-9.249824017842913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.000109317494207,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0001151165852206,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,8.502471609972417e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0001151165852206,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,0.0005460635293275,292.5401611328125,294.1499938964844,269.8500061035156,269.27642822265625,271.06219482421875,269.8500061035156,291.4539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011647624196484,5.621066065941704e-06,0.001159141305834,-0.0647667944431305,0.0,0.0,0.0,-0.0172695778310298,60.0,-17.235580444335938,-0.0,-9.249824017842913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001090005098376,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001147827861132,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,8.477817755192518e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001147827861132,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0005444801063276,292.53106689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0372619628906,269.8500061035156,291.44140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011613847455009,5.532717750611482e-06,0.0011558521073311,-0.063738077878952,0.0,0.0,0.0,-0.0170737914741039,60.0,-17.17409896850586,-0.0,-9.196258332622165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001090005098376,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001147827861132,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,8.477817755192518e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0001147827861132,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0005444801063276,292.53106689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0372619628906,269.8500061035156,291.44140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011613847455009,5.532717750611482e-06,0.0011558521073311,-0.063738077878952,0.0,0.0,0.0,-0.0170737914741039,60.0,-17.17409896850586,-0.0,-9.196258332622165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001088659118977,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001146410431829,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,8.46734837978147e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001146410431829,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0005438077496364,292.5265197753906,294.1499938964844,269.8500061035156,269.27642822265625,271.0250549316406,269.8500061035156,291.43511962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001159950508736,5.495202003658051e-06,0.0011544552398845,-0.0633011907339096,0.0,0.0,0.0,-0.0169906541705131,60.0,-17.1456298828125,-0.0,-9.173560044928308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0005431929021142,292.52197265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0129699707031,269.8500061035156,291.4288330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011586389737203,5.460894954012474e-06,0.0011531780473887,-0.0629016309976577,0.0,0.0,0.0,-0.0169146265834569,60.0,-17.11927032470703,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001084968389477,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001142523979069,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,8.438643271801993e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001142523979069,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0005419641966,292.5128479003906,294.1499938964844,269.8500061035156,269.27642822265625,270.9892578125,269.8500061035156,291.416259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00115601811558,5.392337243392831e-06,0.001150625757873,-0.0621030963957309,0.0,0.0,0.0,-0.0167626980692148,60.0,-17.06934928894043,-0.0,-9.111465715250233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001084968389477,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001142523979069,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,8.438643271801993e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001142523979069,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0005419641966,292.5128479003906,294.1499938964844,269.8500061035156,269.27642822265625,270.9892578125,269.8500061035156,291.416259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00115601811558,5.392337243392831e-06,0.001150625757873,-0.0621030963957309,0.0,0.0,0.0,-0.0167626980692148,60.0,-17.06934928894043,-0.0,-9.111465715250233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001082503586076,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928426709,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,8.419472578680143e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928426709,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,0.0005407329881563,292.50372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.96612548828125,269.8500061035156,291.4037170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011533919023349,5.323640380083816e-06,0.0011480682296678,-0.0613028183579444,0.0,0.0,0.0,-0.016610462218523,60.0,-17.02055549621582,-0.0,-9.070114259657205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001082503586076,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928426709,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,8.419472578680143e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928426709,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,0.0005407329881563,292.50372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.96612548828125,269.8500061035156,291.4037170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011533919023349,5.323640380083816e-06,0.0011480682296678,-0.0613028183579444,0.0,0.0,0.0,-0.016610462218523,60.0,-17.02055549621582,-0.0,-9.070114259657205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001080036236089,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137330182245,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,8.400282240472734e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137330182245,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0005395004991441,292.4945373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.9434814453125,269.8500061035156,291.3912048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011507630115374,5.254873030935414e-06,0.0011455081403255,-0.060501605272293,0.0,0.0,0.0,-0.0164580699056386,60.0,-16.97195053100586,-0.0,-9.028814673683885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001080036236089,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137330182245,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,8.400282240472734e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137330182245,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0005395004991441,292.4945373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.9434814453125,269.8500061035156,291.3912048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011507630115374,5.254873030935414e-06,0.0011455081403255,-0.060501605272293,0.0,0.0,0.0,-0.0164580699056386,60.0,-16.97195053100586,-0.0,-9.028814673683885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001077566630556,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134729536715,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,8.38107371237129e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134729536715,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0005382668459787,292.4853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9213256835937,269.8500061035156,291.3786926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011481315596029,5.186042471905239e-06,0.0011429456062614,-0.0596995428204536,0.0,0.0,0.0,-0.016305536031723,60.0,-16.923410415649414,-0.0,-8.98757122058669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001077566630556,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134729536715,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,8.38107371237129e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134729536715,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0005382668459787,292.4853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9213256835937,269.8500061035156,291.3786926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011481315596029,5.186042471905239e-06,0.0011429456062614,-0.0596995428204536,0.0,0.0,0.0,-0.016305536031723,60.0,-16.923410415649414,-0.0,-8.98757122058669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001133425321313,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,8.371440344490111e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0005376481567509,292.4807434082031,294.1499938964844,269.8500061035156,269.27642822265625,270.9104309082031,269.8500061035156,291.3724365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00114681199193,5.151522600499448e-06,0.0011416603811085,-0.059297252446413,0.0,0.0,0.0,-0.0162290390580892,60.0,-16.89912986755371,-0.0,-8.966922138142763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001075079853762,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.000113211084681,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,8.361732034245506e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.000113211084681,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0005370246362872,292.47613525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.899658203125,269.8500061035156,291.3661804199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011454820632934,5.116733973409282e-06,0.0011403652606531,-0.0588917955756187,0.0,0.0,0.0,-0.0161519441753625,60.0,-16.87478256225586,-0.0,-8.946136631493574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001072513550752,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001129408410633,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,8.341771899722517e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001129408410633,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0005357427289709,292.4669189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.87847900390625,269.8500061035156,291.35369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011427477002143,5.045208581577754e-06,0.001137702492997,-0.0580580905079841,0.0,0.0,0.0,-0.0159934386610984,60.0,-16.825481414794922,-0.0,-8.903477066724008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001072513550752,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001129408410633,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,8.341771899722517e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001129408410633,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0005357427289709,292.4669189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.87847900390625,269.8500061035156,291.35369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011427477002143,5.045208581577754e-06,0.001137702492997,-0.0580580905079841,0.0,0.0,0.0,-0.0159934386610984,60.0,-16.825481414794922,-0.0,-8.903477066724008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001069806312443,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126557544921,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,8.32071527838707e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126557544921,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0005343903903849,292.4576721191406,294.1499938964844,269.8500061035156,269.27642822265625,270.8577575683594,269.8500061035156,291.3412475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398631613701,4.969755536876619e-06,0.0011348933912813,-0.0571784786880016,0.0,0.0,0.0,-0.015826229006052,60.0,-16.77452850341797,-0.0,-8.858584976678686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001069806312443,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126557544921,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,8.32071527838707e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126557544921,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0005343903903849,292.4576721191406,294.1499938964844,269.8500061035156,269.27642822265625,270.8577575683594,269.8500061035156,291.3412475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398631613701,4.969755536876619e-06,0.0011348933912813,-0.0571784786880016,0.0,0.0,0.0,-0.015826229006052,60.0,-16.77452850341797,-0.0,-8.858584976678686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001066927725332,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001123526308219,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,8.298327156808227e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001123526308219,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0005329524865373,292.4483947753906,294.1499938964844,269.8500061035156,269.27642822265625,270.8375244140625,269.8500061035156,291.3288269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011367961997166,4.889529009233229e-06,0.0011319066397845,-0.0562430806457996,0.0,0.0,0.0,-0.0156484432518482,60.0,-16.72125816345215,-0.0,-8.810977192297288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001066927725332,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001123526308219,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,8.298327156808227e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001123526308219,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0005329524865373,292.4483947753906,294.1499938964844,269.8500061035156,269.27642822265625,270.8375244140625,269.8500061035156,291.3288269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011367961997166,4.889529009233229e-06,0.0011319066397845,-0.0562430806457996,0.0,0.0,0.0,-0.0156484432518482,60.0,-16.72125816345215,-0.0,-8.810977192297288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001063864401658,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001120300439652,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,8.274500578409061e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001120300439652,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0005314223235473,292.4391174316406,294.1499938964844,269.8500061035156,269.27642822265625,270.8177490234375,269.8500061035156,291.31640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011335322633385,4.8041529225884005e-06,0.0011287281522527,-0.0552474744617939,0.0,0.0,0.0,-0.0154592441394925,60.0,-16.665300369262695,-0.0,-8.760454051071066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001063864401658,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001120300439652,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,8.274500578409061e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001120300439652,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0005314223235473,292.4391174316406,294.1499938964844,269.8500061035156,269.27642822265625,270.8177490234375,269.8500061035156,291.31640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011335322633385,4.8041529225884005e-06,0.0011287281522527,-0.0552474744617939,0.0,0.0,0.0,-0.0154592441394925,60.0,-16.665300369262695,-0.0,-8.760454051071066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0001062259543687,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0001118610452977,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,8.262018673121929e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0001118610452977,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0005306206294335,292.4344787597656,294.1499938964844,269.8500061035156,269.27642822265625,270.8080444335937,269.8500061035156,291.3102111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011318223550915,4.75942488264991e-06,0.0011270629474893,-0.0547258220613002,0.0,0.0,0.0,-0.0153601234778761,60.0,-16.63620948791504,-0.0,-8.734043177582863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001060612412402,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001116875937441,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,8.249207894550636e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001116875937441,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0005297978641465,292.4298400878906,294.1499938964844,269.8500061035156,269.27642822265625,270.7984313964844,269.8500061035156,291.30401611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001130067394115,4.713519047072623e-06,0.0011253539705649,-0.054190382361412,0.0,0.0,0.0,-0.0152583932504057,60.0,-16.606475830078125,-0.0,-8.70697860477776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001057185509125,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001113267207983,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,8.222553879022598e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001113267207983,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0005280860350467,292.4205322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.779541015625,269.8500061035156,291.2916564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011264161439612,4.618010734702693e-06,0.001121798180975,-0.0530762448906898,0.0,0.0,0.0,-0.0150467399507761,60.0,-16.54499053955078,-0.0,-8.650803806631303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001057185509125,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001113267207983,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,8.222553879022598e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0001113267207983,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0005280860350467,292.4205322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.779541015625,269.8500061035156,291.2916564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011264161439612,4.618010734702693e-06,0.001121798180975,-0.0530762448906898,0.0,0.0,0.0,-0.0150467399507761,60.0,-16.54499053955078,-0.0,-8.650803806631303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001053592859534,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001109484073822,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,8.194611291401088e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001109484073822,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0005262914928607,292.4112548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.7611083984375,269.8500061035156,291.279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011225882917642,4.517884917731863e-06,0.0011180704459547,-0.0519080348312854,0.0,0.0,0.0,-0.0148248542100191,60.0,-16.480836868286133,-0.0,-8.592108002858367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001053592859534,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001109484073822,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,8.194611291401088e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001109484073822,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0005262914928607,292.4112548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.7611083984375,269.8500061035156,291.279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011225882917642,4.517884917731863e-06,0.0011180704459547,-0.0519080348312854,0.0,0.0,0.0,-0.0148248542100191,60.0,-16.480836868286133,-0.0,-8.592108002858367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001049856291501,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001105549235944,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,8.165548933902755e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001105549235944,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0005244249477982,292.4019470214844,294.1499938964844,269.8500061035156,269.27642822265625,270.7430725097656,269.8500061035156,291.2669982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011186071205884,4.413747319631511e-06,0.0011141933500766,-0.0506927967071533,0.0,0.0,0.0,-0.0145940780639648,60.0,-16.414350509643555,-0.0,-8.531272044365323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001049856291501,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001105549235944,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,8.165548933902755e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001105549235944,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0005244249477982,292.4019470214844,294.1499938964844,269.8500061035156,269.27642822265625,270.7430725097656,269.8500061035156,291.2669982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011186071205884,4.413747319631511e-06,0.0011141933500766,-0.0506927967071533,0.0,0.0,0.0,-0.0145940780639648,60.0,-16.414350509643555,-0.0,-8.531272044365323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001045998214976,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001101486486732,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,8.13554142951034e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001101486486732,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.000522497750353,292.3926086425781,294.1499938964844,269.8500061035156,269.27642822265625,270.7254638671875,269.8500061035156,291.25469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011144963791593,4.306222308514407e-06,0.001110190176405,-0.0494377948343753,0.0,0.0,0.0,-0.0143557945266366,60.0,-16.34586524963379,-0.0,-8.468683887485896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001045998214976,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001101486486732,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,8.13554142951034e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001101486486732,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.000522497750353,292.3926086425781,294.1499938964844,269.8500061035156,269.27642822265625,270.7254638671875,269.8500061035156,291.25469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011144963791593,4.306222308514407e-06,0.001110190176405,-0.0494377948343753,0.0,0.0,0.0,-0.0143557945266366,60.0,-16.34586524963379,-0.0,-8.468683887485896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0001044029631884,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0001099413493648,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,8.120230631902814e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0001099413493648,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0005215144483372,292.3879699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.7168273925781,269.8500061035156,291.2485656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001112398924306,4.251360223861411e-06,0.0011081475531682,-0.0487973727285862,0.0,0.0,0.0,-0.0142342159524559,60.0,-16.31095314025879,-0.0,-8.4368387831546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0001042041258187,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0001097319618565,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,8.104764856398106e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0001097319618565,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0005205211928114,292.38330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.70831298828125,269.8500061035156,291.2424621582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011102803982794,4.195944256935036e-06,0.0011060844408348,-0.0481504276394844,0.0,0.0,0.0,-0.014111409895122,60.0,-16.27569007873535,-0.0,-8.404732199096544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001038011832861,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001093076425604,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,8.073425124166533e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001093076425604,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.000518508371897,292.3739929199219,294.1499938964844,269.8500061035156,269.27642822265625,270.6915283203125,269.8500061035156,291.230224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059871176257,4.083646672370378e-06,0.0011019035009667,-0.0468392372131347,0.0,0.0,0.0,-0.0138625502586364,60.0,-16.204317092895508,-0.0,-8.339858226236174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001038011832861,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001093076425604,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,8.073425124166533e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001093076425604,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.000518508371897,292.3739929199219,294.1499938964844,269.8500061035156,269.27642822265625,270.6915283203125,269.8500061035156,291.230224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059871176257,4.083646672370378e-06,0.0011019035009667,-0.0468392372131347,0.0,0.0,0.0,-0.0138625502586364,60.0,-16.204317092895508,-0.0,-8.339858226236174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000103393162135,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001088779827114,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,8.041690307436511e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001088779827114,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0005164702888578,292.3646850585937,294.1499938964844,269.8500061035156,269.27642822265625,270.6751403808594,269.8500061035156,291.2180480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016398202627,3.969935733039165e-06,0.0010976698249578,-0.0455113090574741,0.0,0.0,0.0,-0.0136105585843324,60.0,-16.13205337524414,-0.0,-8.274423635157292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
