time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000103393162135,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001088779827114,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,8.041690307436511e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001088779827114,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0005164702888578,292.3646850585937,294.1499938964844,269.8500061035156,269.27642822265625,270.6751403808594,269.8500061035156,291.2180480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016398202627,3.969935733039165e-06,0.0010976698249578,-0.0455113090574741,0.0,0.0,0.0,-0.0136105585843324,60.0,-16.13205337524414,-0.0,-8.274423635157292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001029822960845,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001084453178918,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,8.009734301595017e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001084453178918,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.000514417886734,292.3553771972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6591186523437,269.8500061035156,291.20587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010972620220854,3.855430350085953e-06,0.0010934065794572,-0.0441738590598106,0.0,0.0,0.0,-0.0133568057790398,60.0,-16.05923080444336,-0.0,-8.208791513197866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001029822960845,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001084453178918,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,8.009734301595017e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001084453178918,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.000514417886734,292.3553771972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6591186523437,269.8500061035156,291.20587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010972620220854,3.855430350085953e-06,0.0010934065794572,-0.0441738590598106,0.0,0.0,0.0,-0.0133568057790398,60.0,-16.05923080444336,-0.0,-8.208791513197866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001025707024382,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080118890968,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,7.977721543284133e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080118890968,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0005123618757352,292.3460693359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6434631347656,269.8500061035156,291.1937561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010928765404969,3.7407237414299743e-06,0.001089135883376,-0.0428338274359703,0.0,0.0,0.0,-0.013102606870234,60.0,-15.986207962036133,-0.0,-8.143306473584745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001025707024382,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080118890968,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,7.977721543284133e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080118890968,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0005123618757352,292.3460693359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6434631347656,269.8500061035156,291.1937561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010928765404969,3.7407237414299743e-06,0.001089135883376,-0.0428338274359703,0.0,0.0,0.0,-0.013102606870234,60.0,-15.986207962036133,-0.0,-8.143306473584745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.0001023652730509,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.000107795560325,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,7.961743540363386e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.000107795560325,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47198486328125,0.0,0.0,0.0005113357328809,292.3414306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.63580322265625,269.8500061035156,291.1877136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010906878160312,3.683473323690123e-06,0.0010870043188333,-0.0421649254858493,0.0,0.0,0.0,-0.0129757355898618,60.0,-15.949725151062012,-0.0,-8.11072027318005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001021604039124,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001075798209058,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,7.945809193188325e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001075798209058,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0005103123839944,292.3367919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6282043457031,269.8500061035156,291.1816711425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010885049123317,3.6263784295442734e-06,0.0010848785750567,-0.0414977893233299,0.0,0.0,0.0,-0.0128492079675197,60.0,-15.913318634033203,-0.0,-8.07828755000628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001017528920783,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071506922016,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,7.914113666629419e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071506922016,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0005082767456769,292.3274841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.61328125,269.8500061035156,291.16961669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841629700735,3.512810735628591e-06,0.0010806501377373,-0.0401706174015998,0.0,0.0,0.0,-0.0125975329428911,60.0,-15.840807914733888,-0.0,-8.01396851102254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001017528920783,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071506922016,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,7.914113666629419e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071506922016,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0005082767456769,292.3274841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.61328125,269.8500061035156,291.16961669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841629700735,3.512810735628591e-06,0.0010806501377373,-0.0401706174015998,0.0,0.0,0.0,-0.0125975329428911,60.0,-15.840807914733888,-0.0,-8.01396851102254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001013500223052,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.000106726452941,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.882779027568176e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.000106726452941,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0005062643322162,292.3182067871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5987243652344,269.8500061035156,291.1575927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798703879117,3.4005370252998546e-06,0.0010764698963612,-0.0388583689928054,0.0,0.0,0.0,-0.0123487254604697,60.0,-15.768975257873535,-0.0,-7.950634994813299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001013500223052,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.000106726452941,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.882779027568176e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.000106726452941,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0005062643322162,292.3182067871094,294.1499938964844,269.8500061035156,269.27642822265625,270.5987243652344,269.8500061035156,291.1575927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798703879117,3.4005370252998546e-06,0.0010764698963612,-0.0388583689928054,0.0,0.0,0.0,-0.0123487254604697,60.0,-15.768975257873535,-0.0,-7.950634994813299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0005042816628701,292.30889892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.58447265625,269.8500061035156,291.1455993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756413685157,3.2899233701755293e-06,0.0010723513551056,-0.0375653244554996,0.0,0.0,0.0,-0.0121035957708954,60.0,-15.698044776916504,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0005042816628701,292.30889892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.58447265625,269.8500061035156,291.1455993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756413685157,3.2899233701755293e-06,0.0010723513551056,-0.0375653244554996,0.0,0.0,0.0,-0.0121035957708954,60.0,-15.698044776916504,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001005633821478,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058980851667,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,7.82159622758627e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058980851667,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0005023349076509,292.29962158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.570556640625,269.8500061035156,291.1336669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010714889504015,3.181314923494938e-06,0.0010683075524866,-0.0362955443561077,0.0,0.0,0.0,-0.0118629103526473,60.0,-15.628219604492188,-0.0,-7.827695469586615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001005633821478,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058980851667,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,7.82159622758627e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058980851667,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0005023349076509,292.29962158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.570556640625,269.8500061035156,291.1336669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010714889504015,3.181314923494938e-06,0.0010683075524866,-0.0362955443561077,0.0,0.0,0.0,-0.0118629103526473,60.0,-15.628219604492188,-0.0,-7.827695469586615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001003717188723,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001056962501024,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,7.80668924562633e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001056962501024,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0005013775080442,292.29498291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.563720703125,269.8500061035156,291.1277160644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069446792826,3.127902800770244e-06,0.0010663188295438,-0.035671018064022,0.0,0.0,0.0,-0.0117445448413491,60.0,-15.593807220458984,-0.0,-7.797886780736007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001001820055535,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001054964741342,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,7.791933603584766e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001054964741342,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0005004298873245,292.29034423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.55694580078125,269.8500061035156,291.12176513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674253571778,3.075033873756184e-06,0.0010643503628671,-0.035052802413702,0.0,0.0,0.0,-0.0116273825988173,60.0,-15.559710502624512,-0.0,-7.76843691596696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,9.980976028600708e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001051044891937,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,7.762981840642169e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001051044891937,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004985704435966,292.2810974121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5436706542969,269.8500061035156,291.1098937988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010634592035785,2.971297590192989e-06,0.0010604879353195,-0.0338396690785884,0.0,0.0,0.0,-0.0113974940031766,60.0,-15.49260711669922,-0.0,-7.71081474226776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,9.980976028600708e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001051044891937,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,7.762981840642169e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001051044891937,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004985704435966,292.2810974121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5436706542969,269.8500061035156,291.1098937988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010634592035785,2.971297590192989e-06,0.0010604879353195,-0.0338396690785884,0.0,0.0,0.0,-0.0113974940031766,60.0,-15.49260711669922,-0.0,-7.71081474226776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,9.944751946022734e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001047230325639,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,7.734807149972767e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001047230325639,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0004967609420418,292.2718200683594,294.1499938964844,269.8500061035156,269.27642822265625,270.5306701660156,269.8500061035156,291.0980834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595995699986,2.870349135264405e-06,0.0010567292338237,-0.0326589904725551,0.0,0.0,0.0,-0.0111737828701734,60.0,-15.427082061767578,-0.0,-7.654946898583148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,9.944751946022734e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001047230325639,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,7.734807149972767e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001047230325639,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0004967609420418,292.2718200683594,294.1499938964844,269.8500061035156,269.27642822265625,270.5306701660156,269.8500061035156,291.0980834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595995699986,2.870349135264405e-06,0.0010567292338237,-0.0326589904725551,0.0,0.0,0.0,-0.0111737828701734,60.0,-15.427082061767578,-0.0,-7.654946898583148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,9.909590153256433e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001043527590809,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.707459008088335e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001043527590809,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0004950045258738,292.2625732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5179748535156,269.8500061035156,291.0863037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010558530921116,2.772360858216416e-06,0.0010530807776376,-0.0315128080546855,0.0,0.0,0.0,-0.0109566329047083,60.0,-15.36323356628418,-0.0,-7.600910834071328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,9.909590153256433e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001043527590809,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.707459008088335e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001043527590809,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0004950045258738,292.2625732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5179748535156,269.8500061035156,291.0863037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010558530921116,2.772360858216416e-06,0.0010530807776376,-0.0315128080546855,0.0,0.0,0.0,-0.0109566329047083,60.0,-15.36323356628418,-0.0,-7.600910834071328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,9.875544492388144e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001039942435454,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,7.680978887947276e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001039942435454,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004933039308525,292.2532958984375,294.1499938964844,269.8500061035156,269.27642822265625,270.5055236816406,269.8500061035156,291.0745544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522255906835,2.677485099411569e-06,0.0010495481546968,-0.0304029155522584,0.0,0.0,0.0,-0.0107463793829083,60.0,-15.301074981689451,-0.0,-7.54877333974946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,9.875544492388144e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001039942435454,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,7.680978887947276e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001039942435454,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004933039308525,292.2532958984375,294.1499938964844,269.8500061035156,269.27642822265625,270.5055236816406,269.8500061035156,291.0745544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522255906835,2.677485099411569e-06,0.0010495481546968,-0.0304029155522584,0.0,0.0,0.0,-0.0107463793829083,60.0,-15.301074981689451,-0.0,-7.54877333974946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.858969860943034e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0001038196933222,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,7.668087346246466e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0001038196933222,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.000492475926876,292.2486877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.4993896484375,269.8500061035156,291.0686950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010504595702514,2.631294591992628e-06,0.0010478282347321,-0.0298625212162733,0.0,0.0,0.0,-0.0106440167874097,60.0,-15.270764350891112,-0.0,-7.523455280988858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,9.842683357419446e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001036481917253,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.655420631635934e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001036481917253,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0004916624166071,292.2440490722656,294.1499938964844,269.8500061035156,269.27642822265625,270.49334716796875,269.8500061035156,291.0628662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487242834642,2.5859092147584306e-06,0.0010461383499205,-0.0293315201997756,0.0,0.0,0.0,-0.0105434386059641,60.0,-15.240921974182127,-0.0,-7.498619680745834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,9.810995106818154e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0001033145017572,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,7.630774052813649e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0001033145017572,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0004900795174762,292.2348022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.4814453125,269.8500061035156,291.0512084960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453478898853,2.497603418305516e-06,0.0010428503155708,-0.0282982923090457,0.0,0.0,0.0,-0.0103477453812956,60.0,-15.182589530944824,-0.0,-7.450415040466396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,9.810995106818154e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0001033145017572,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,7.630774052813649e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0001033145017572,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0004900795174762,292.2348022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.4814453125,269.8500061035156,291.0512084960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453478898853,2.497603418305516e-06,0.0010428503155708,-0.0282982923090457,0.0,0.0,0.0,-0.0103477453812956,60.0,-15.182589530944824,-0.0,-7.450415040466396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,9.780545224202795e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0001029938503052,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,7.607090810779482e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0001029938503052,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0004885584930889,292.2255554199219,294.1499938964844,269.8500061035156,269.27642822265625,270.46978759765625,269.8500061035156,291.03961181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421035112813,2.4127482447511284e-06,0.0010396908037364,-0.0273053534328937,0.0,0.0,0.0,-0.0101596983149647,60.0,-15.12625789642334,-0.0,-7.40423971024029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,9.780545224202795e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0001029938503052,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,7.607090810779482e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0001029938503052,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0004885584930889,292.2255554199219,294.1499938964844,269.8500061035156,269.27642822265625,270.46978759765625,269.8500061035156,291.03961181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421035112813,2.4127482447511284e-06,0.0010396908037364,-0.0273053534328937,0.0,0.0,0.0,-0.0101596983149647,60.0,-15.12625789642334,-0.0,-7.40423971024029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,7.584386912640184e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864556479,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0004871003329753,292.21630859375,294.1499938964844,269.8500061035156,269.27642822265625,270.4584045410156,269.8500061035156,291.0280456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038993243128,2.3314014470088296e-06,0.0010366619098931,-0.0263533927500247,0.0,0.0,0.0,-0.0099794268608093,60.0,-15.07193660736084,-0.0,-7.360108611464966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,7.584386912640184e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864556479,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0004871003329753,292.21630859375,294.1499938964844,269.8500061035156,269.27642822265625,270.4584045410156,269.8500061035156,291.0280456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038993243128,2.3314014470088296e-06,0.0010366619098931,-0.0263533927500247,0.0,0.0,0.0,-0.0099794268608093,60.0,-15.07193660736084,-0.0,-7.360108611464966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,9.723395487526432e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.000102392034023,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,7.562640530522913e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.000102392034023,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0004857037274632,292.2070617675781,294.1499938964844,269.8500061035156,269.27642822265625,270.447265625,269.8500061035156,291.0165100097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010360142914578,2.2534884465130745e-06,0.0010337607236579,-0.0254415478557348,0.0,0.0,0.0,-0.0098067633807659,60.0,-15.01958465576172,-0.0,-7.317964190178827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,9.723395487526432e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.000102392034023,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,7.562640530522913e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.000102392034023,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0004857037274632,292.2070617675781,294.1499938964844,269.8500061035156,269.27642822265625,270.447265625,269.8500061035156,291.0165100097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010360142914578,2.2534884465130745e-06,0.0010337607236579,-0.0254415478557348,0.0,0.0,0.0,-0.0098067633807659,60.0,-15.01958465576172,-0.0,-7.317964190178827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.709903679322451e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001022499636746,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,7.552147144451737e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001022499636746,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0004850297991652,292.2024230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.4418029785156,269.8500061035156,291.0107727050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010345767950639,2.2158924366522115e-06,0.0010323608294129,-0.0250015258789062,0.0,0.0,0.0,-0.0097234472632408,60.0,-14.994182586669922,-0.0,-7.297670379102783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,9.696713095763698e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0001021110583678,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,7.541888044215739e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0001021110583678,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,0.0004843709175474,292.19781494140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4363708496094,269.8500061035156,291.0050354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010331713128834,2.179134526159032e-06,0.0010309921344742,-0.0245712995529174,0.0,0.0,0.0,-0.0096419882029294,60.0,-14.969247817993164,-0.0,-7.277856894916114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,9.671268344391136e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0004830998659599,292.1885681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.4256896972656,269.8500061035156,290.9935913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010304602328687,2.108227590724709e-06,0.0010283519513905,-0.0237413458526134,0.0,0.0,0.0,-0.0094848526641726,60.0,-14.920866012573242,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,9.671268344391136e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0004830998659599,292.1885681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.4256896972656,269.8500061035156,290.9935913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010304602328687,2.108227590724709e-06,0.0010283519513905,-0.0237413458526134,0.0,0.0,0.0,-0.0094848526641726,60.0,-14.920866012573242,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,9.647346450947224e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015912057482,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,7.50349136069417e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015912057482,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.000481904920889,292.1792907714844,291.1499938964844,269.8500061035156,269.27642822265625,270.41522216796875,269.8500366210937,290.9822082519531,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010279113193973,2.041565721810912e-06,0.0010258697438985,-0.0229610335081815,0.0,0.0,0.0,-0.0093371234834194,60.0,-14.8748140335083,-0.0,-7.203941976285932e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
