time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,9.647346450947224e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015912057482,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,7.50349136069417e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015912057482,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.000481904920889,292.1792907714844,291.1499938964844,269.8500061035156,269.27642822265625,270.41522216796875,269.8500366210937,290.9822082519531,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010279113193973,2.041565721810912e-06,0.0010258697438985,-0.0229610335081815,0.0,0.0,0.0,-0.0093371234834194,60.0,-14.8748140335083,-0.0,-7.203941976285932e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211730957031,0.6365317702293396,0.050000000745058,0.0408304370939731,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.421142578125,0.6365317702293396,0.050000000745058,0.0429964140057563,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211730957031,0.6365317702293396,0.050000000745058,0.03175700455904,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211730957031,0.6365317702293396,0.050000000745058,0.0429964140057563,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211730957031,0.6365317702293396,0.050000000745058,0.2039564847946167,291.2647399902344,291.1499938964844,269.850341796875,269.2768859863281,284.5932312011719,287.7548217773437,290.7947082519531,1.0,0.1097076833248138,0.2000000029802322,0.050000000745058,0.9980007410049438,1.0,-0.4350071847438812,4.999779775971547e-05,0.434957206249237,-0.1115558296442031,0.0,0.0,0.0,10.191669464111328,60.0,-635.5755615234375,-0.0,12.2750825881958,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.6335164308547974,0.050000000745058,0.045227762311697,291.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.6335164308547974,0.050000000745058,0.0476270094513893,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.6335164308547974,0.050000000745058,0.0351771488785743,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.6335164308547974,0.050000000745058,0.0476270094513893,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.6335164308547974,0.050000000745058,0.2259220331907272,290.5023803710937,291.1499938964844,269.8513488769531,269.2782592773437,286.6070251464844,292.10272216796875,290.1759033203125,1.0,0.1210885718464851,0.4000000059604645,0.050000000745058,0.9960014224052428,1.0,-0.4819092452526092,5.611294909613207e-05,0.4818531274795532,-0.1217608302831649,0.0,0.0,0.0,12.505558967590332,60.0,-1077.2437744140625,-0.0,16.677053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.0456725694239139,291.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.048095416277647,291.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.0355231091380119,291.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.048095416277647,292.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.2281439453363418,289.5464782714844,291.1499938964844,269.855224609375,269.2836303710937,286.6405334472656,292.2952880859375,289.379638671875,1.0,0.1405981034040451,0.800000011920929,0.050000000745058,0.9920029044151306,1.0,-0.4866511821746826,5.678543675458059e-05,0.486594408750534,-0.1229301914572715,0.0,0.0,0.0,20.01658058166504,60.0,-1001.3115234375,-0.0,23.185646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.0456725694239139,291.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.048095416277647,291.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.0355231091380119,291.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.048095416277647,292.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.5724053978919983,0.050000000745058,0.2281439453363418,289.5464782714844,291.1499938964844,269.855224609375,269.2836303710937,286.6405334472656,292.2952880859375,289.379638671875,1.0,0.1405981034040451,0.800000011920929,0.050000000745058,0.9920029044151306,1.0,-0.4866511821746826,5.678543675458059e-05,0.486594408750534,-0.1229301914572715,0.0,0.0,0.0,20.01658058166504,60.0,-1001.3115234375,-0.0,23.185646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.5503840446472168,0.050000000745058,0.0458098240196704,291.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.5503840446472168,0.050000000745058,0.048239953815937,291.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.5503840446472168,0.050000000745058,0.0356298647820949,291.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.5503840446472168,0.050000000745058,0.048239953815937,292.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.5503840446472168,0.050000000745058,0.2288295626640319,289.2339172363281,291.1499938964844,269.85809326171875,269.2875671386719,286.63690185546875,292.2915344238281,289.0882568359375,1.0,0.1490058153867721,1.0,0.050000000745058,0.9900035858154296,1.0,-0.4881137609481811,5.700278052245267e-05,0.4880567491054535,-0.1233283430337905,0.0,0.0,0.0,23.683399200439453,60.0,-905.6554565429688,-0.0,26.339250564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.83319091796875,297.1499938964844,293.1499938964844,0.0003984303330071,-17.60496711730957,289.1130676269531,0.5333961844444275,0.050000000745058,0.0459410063922405,291.57135009765625,297.1499938964844,293.1499938964844,0.0003806926833931,-15.351262092590332,289.03515625,0.5333961844444275,0.050000000745058,0.0483780913054943,291.85516357421875,297.1499938964844,293.1499938964844,0.0001712993835099,-0.0,289.2855834960937,0.5333961844444275,0.050000000745058,0.0357318930327892,291.8010559082031,297.1499938964844,293.1499938964844,0.0004614973731804,-31.556394577026367,289.3314819335937,0.5333961844444275,0.050000000745058,0.0483780913054943,292.2857360839844,297.1499938964844,293.1499938964844,0.0003397890832275,-41.98162078857422,289.0572204589844,0.5333961844444275,0.050000000745058,0.2294848263263702,288.9547424316406,291.1499938964844,269.8615417480469,269.29229736328125,286.6327514648437,292.2870788574219,288.8221130371094,1.0,0.1565759181976318,1.0,0.050000000745058,0.9915046691894532,1.0,-0.4895115792751312,5.718749889638275e-05,0.4894543886184692,-0.1237179487943649,0.0,0.0,0.0,27.19072151184082,60.0,-814.3899536132812,-0.0,29.372949600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.8300476074219,297.1499938964844,293.1499938964844,0.000889217830263,-74.42140197753906,289.6604919433594,0.5102678537368774,0.050000000745058,0.0461802221834659,291.5793151855469,297.1499938964844,293.1499938964844,0.0009464462636969,-83.41302490234375,289.7235717773437,0.5102678537368774,0.050000000745058,0.0486299991607666,291.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.5102678537368774,0.050000000745058,0.0359179526567459,291.7960510253906,297.1499938964844,293.1499938964844,0.0010534521425142,-92.84376525878906,289.9017944335937,0.5102678537368774,0.050000000745058,0.0486299991607666,292.2808532714844,297.1499938964844,293.1499938964844,0.0006226720870472,-260.3170166015625,289.3077697753906,0.5102678537368774,0.050000000745058,0.2306797802448272,288.4662475585937,291.1499938964844,269.8700866699219,269.30401611328125,286.6266174316406,292.2813415527344,288.3564453125,1.0,0.1694237887859344,1.0,0.050000000745058,0.9945067167282104,1.0,-0.4920606315135956,5.7522196584614e-05,0.4920031130313873,-0.1244535595178604,0.0,0.0,0.0,33.586578369140625,60.0,-651.0939331054688,-0.0,34.94890213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.8300476074219,297.1499938964844,293.1499938964844,0.000889217830263,-74.42140197753906,289.6604919433594,0.5102678537368774,0.050000000745058,0.0461802221834659,291.5793151855469,297.1499938964844,293.1499938964844,0.0009464462636969,-83.41302490234375,289.7235717773437,0.5102678537368774,0.050000000745058,0.0486299991607666,291.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.5102678537368774,0.050000000745058,0.0359179526567459,291.7960510253906,297.1499938964844,293.1499938964844,0.0010534521425142,-92.84376525878906,289.9017944335937,0.5102678537368774,0.050000000745058,0.0486299991607666,292.2808532714844,297.1499938964844,293.1499938964844,0.0006226720870472,-260.3170166015625,289.3077697753906,0.5102678537368774,0.050000000745058,0.2306797802448272,288.4662475585937,291.1499938964844,269.8700866699219,269.30401611328125,286.6266174316406,292.2813415527344,288.3564453125,1.0,0.1694237887859344,1.0,0.050000000745058,0.9945067167282104,1.0,-0.4920606315135956,5.7522196584614e-05,0.4920031130313873,-0.1244535595178604,0.0,0.0,0.0,33.586578369140625,60.0,-651.0939331054688,-0.0,34.94890213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.83209228515625,297.1499938964844,293.1499938964844,0.0014693593839183,-124.54652404785156,290.1606750488281,0.4959808588027954,0.050000000745058,0.0463845282793045,291.587646484375,297.1499938964844,293.1499938964844,0.0016145264962688,-144.1107177734375,290.35821533203125,0.4959808588027954,0.050000000745058,0.0488451421260833,291.8515014648437,297.1499938964844,293.1499938964844,0.0015711917076259,-103.5828628540039,290.3153381347656,0.4959808588027954,0.050000000745058,0.0360768549144268,291.7958984375,297.1499938964844,293.1499938964844,0.0016495533054694,-147.237060546875,290.4278869628906,0.4959808588027954,0.050000000745058,0.0488451421260833,292.2799987792969,297.1499938964844,293.1499938964844,0.0010317326523363,-436.8421325683594,289.5420837402344,0.4959808588027954,0.050000000745058,0.2317003309726715,288.068359375,291.1499938964844,269.8807373046875,269.318603515625,286.6233825683594,292.27996826171875,288.0112609863281,1.0,0.1796044409275055,1.0,0.050000000745058,0.9975088238716124,1.0,-0.4942377209663391,5.7808389101410285e-05,0.494179904460907,-0.125113308429718,0.0,0.0,1.0,39.04875183105469,60.0,-211.1661376953125,-1328.3699951171875,39.755653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1243591308594,292.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,2904.617431640625,18000.0,0.0,0.0,0.0259848367422819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535482287406921,0.3535496890544891,-1.449020601285156e-06,0.0,2.6371306375949644e-05,0.0,0.0,6.389909744262695,0.0,0.0,0.0,0.2477162778377533,4.0,0.0,1.0
281400,291.83209228515625,297.1499938964844,293.1499938964844,0.0014693593839183,-124.54652404785156,290.1606750488281,0.4959808588027954,0.050000000745058,0.0463845282793045,291.587646484375,297.1499938964844,293.1499938964844,0.0016145264962688,-144.1107177734375,290.35821533203125,0.4959808588027954,0.050000000745058,0.0488451421260833,291.8515014648437,297.1499938964844,293.1499938964844,0.0015711917076259,-103.5828628540039,290.3153381347656,0.4959808588027954,0.050000000745058,0.0360768549144268,291.7958984375,297.1499938964844,293.1499938964844,0.0016495533054694,-147.237060546875,290.4278869628906,0.4959808588027954,0.050000000745058,0.0488451421260833,292.2799987792969,297.1499938964844,293.1499938964844,0.0010317326523363,-436.8421325683594,289.5420837402344,0.4959808588027954,0.050000000745058,0.2317003309726715,288.068359375,291.1499938964844,269.8807373046875,269.318603515625,286.6233825683594,292.27996826171875,288.0112609863281,1.0,0.1796044409275055,1.0,0.050000000745058,0.9975088238716124,1.0,-0.4942377209663391,5.7808389101410285e-05,0.494179904460907,-0.125113308429718,0.0,0.0,1.0,39.04875183105469,60.0,-211.1661376953125,-1328.3699951171875,39.755653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1243591308594,292.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,2904.617431640625,18000.0,0.0,0.0,0.0259848367422819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535482287406921,0.3535496890544891,-1.449020601285156e-06,0.0,2.6371306375949644e-05,0.0,0.0,6.389909744262695,0.0,0.0,0.0,0.2477162778377533,4.0,0.0,1.0
281460,291.8407897949219,297.1499938964844,293.1499938964844,0.0019429511157795,-162.75216674804688,291.1037292480469,0.4862239062786102,0.050000000745058,0.0465536937117576,291.5987854003906,297.1499938964844,293.1499938964844,0.0021688013803213,-191.2975616455078,291.4202575683594,0.4862239062786102,0.050000000745058,0.0490232817828655,291.8570251464844,297.1499938964844,293.1499938964844,0.0020406467374414,-132.94769287109375,291.2496643066406,0.4862239062786102,0.050000000745058,0.0362084284424781,291.8012390136719,297.1499938964844,293.1499938964844,0.0021393557544797,-188.70225524902344,291.3915405273437,0.4862239062786102,0.050000000745058,0.0490232817828655,292.2845458984375,297.1499938964844,293.1499938964844,0.0013656915398314,-571.4535522460938,290.2769775390625,0.4862239062786102,0.050000000745058,0.2325453460216522,288.33709716796875,291.1499938964844,269.8932800292969,269.3358459472656,286.62384033203125,292.283447265625,288.44873046875,1.0,0.1875814646482467,1.0,0.050000000745058,0.9965118169784546,1.0,-0.4960403144359588,5.807308843941428e-05,0.4959822595119476,-0.1256899386644363,0.0,0.0,1.0,43.57109069824219,48.0,488.2057495117188,-1767.5546875,43.7666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6115417480469,293.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,11203.25,18000.0,0.0,0.0,0.1006833538413047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762825012207031,1.0762920379638672,-9.567885172145909e-06,0.0,0.0001021808056975,0.0,0.0,138.63775634765625,0.0,0.0,0.0,0.5998878479003906,4.0,0.0,1.0
281520,291.8407897949219,297.1499938964844,293.1499938964844,0.0019429511157795,-162.75216674804688,291.1037292480469,0.4862239062786102,0.050000000745058,0.0465536937117576,291.5987854003906,297.1499938964844,293.1499938964844,0.0021688013803213,-191.2975616455078,291.4202575683594,0.4862239062786102,0.050000000745058,0.0490232817828655,291.8570251464844,297.1499938964844,293.1499938964844,0.0020406467374414,-132.94769287109375,291.2496643066406,0.4862239062786102,0.050000000745058,0.0362084284424781,291.8012390136719,297.1499938964844,293.1499938964844,0.0021393557544797,-188.70225524902344,291.3915405273437,0.4862239062786102,0.050000000745058,0.0490232817828655,292.2845458984375,297.1499938964844,293.1499938964844,0.0013656915398314,-571.4535522460938,290.2769775390625,0.4862239062786102,0.050000000745058,0.2325453460216522,288.33709716796875,291.1499938964844,269.8932800292969,269.3358459472656,286.62384033203125,292.283447265625,288.44873046875,1.0,0.1875814646482467,1.0,0.050000000745058,0.9965118169784546,1.0,-0.4960403144359588,5.807308843941428e-05,0.4959822595119476,-0.1256899386644363,0.0,0.0,1.0,43.57109069824219,48.0,488.2057495117188,-1767.5546875,43.7666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6115417480469,293.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,11203.25,18000.0,0.0,0.0,0.1006833538413047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762825012207031,1.0762920379638672,-9.567885172145909e-06,0.0,0.0001021808056975,0.0,0.0,138.63775634765625,0.0,0.0,0.0,0.5998878479003906,4.0,0.0,1.0
281580,291.856689453125,297.1499938964844,293.1499938964844,0.0023249175865203,-192.0737152099609,292.0459289550781,0.4839159250259399,0.050000000745058,0.0465961396694183,291.61395263671875,297.1499938964844,293.1499938964844,0.0026306714862585,-228.7899627685547,292.4740600585937,0.4839159250259399,0.050000000745058,0.0490679778158664,291.86944580078125,297.1499938964844,293.1499938964844,0.002421545330435,-155.5883331298828,292.1873474121094,0.4839159250259399,0.050000000745058,0.0362414419651031,291.81256103515625,297.1499938964844,293.1499938964844,0.0025406235363334,-220.9856414794922,292.35662841796875,0.4839159250259399,0.050000000745058,0.0490679778158664,292.29547119140625,297.1499938964844,293.1499938964844,0.0016230207402259,-669.890625,291.04638671875,0.4839159250259399,0.050000000745058,0.2327573746442794,288.7464294433594,291.1499938964844,269.9075927734375,269.35546875,286.62908935546875,292.2935791015625,288.85333251953125,1.0,0.1890385895967483,1.0,0.050000000745058,0.9955148100852966,1.0,-0.4964929223060608,5.815456825075671e-05,0.4964347779750824,-0.1259398460388183,0.0,0.0,1.0,44.704776763916016,36.0,661.5884399414062,-2215.390869140625,44.776634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2072448730469,294.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,15889.3505859375,18000.0,0.0,0.0,0.1599917709827423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820831537246704,1.2820966243743896,-1.3574946933658794e-05,0.0,0.000162371303304,0.0,0.0,234.31700134277344,0.0,0.0,0.0,0.7034754157066345,4.0,0.0,1.0
281640,291.856689453125,297.1499938964844,293.1499938964844,0.0023249175865203,-192.0737152099609,292.0459289550781,0.4839159250259399,0.050000000745058,0.0465961396694183,291.61395263671875,297.1499938964844,293.1499938964844,0.0026306714862585,-228.7899627685547,292.4740600585937,0.4839159250259399,0.050000000745058,0.0490679778158664,291.86944580078125,297.1499938964844,293.1499938964844,0.002421545330435,-155.5883331298828,292.1873474121094,0.4839159250259399,0.050000000745058,0.0362414419651031,291.81256103515625,297.1499938964844,293.1499938964844,0.0025406235363334,-220.9856414794922,292.35662841796875,0.4839159250259399,0.050000000745058,0.0490679778158664,292.29547119140625,297.1499938964844,293.1499938964844,0.0016230207402259,-669.890625,291.04638671875,0.4839159250259399,0.050000000745058,0.2327573746442794,288.7464294433594,291.1499938964844,269.9075927734375,269.35546875,286.62908935546875,292.2935791015625,288.85333251953125,1.0,0.1890385895967483,1.0,0.050000000745058,0.9955148100852966,1.0,-0.4964929223060608,5.815456825075671e-05,0.4964347779750824,-0.1259398460388183,0.0,0.0,1.0,44.704776763916016,36.0,661.5884399414062,-2215.390869140625,44.776634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2072448730469,294.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,15889.3505859375,18000.0,0.0,0.0,0.1599917709827423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820831537246704,1.2820966243743896,-1.3574946933658794e-05,0.0,0.000162371303304,0.0,0.0,234.31700134277344,0.0,0.0,0.0,0.7034754157066345,4.0,0.0,1.0
281700,291.86627197265625,297.1499938964844,293.1499938964844,0.0024948546197265,-204.4017333984375,292.5023803710937,0.4851244688034057,0.050000000745058,0.0465738475322723,291.622314453125,297.1499938964844,293.1499938964844,0.0028399087022989,-244.87110900878903,292.98358154296875,0.4851244688034057,0.050000000745058,0.0490445010364055,291.8772888183594,297.1499938964844,293.1499938964844,0.0025915738660842,-165.12281799316406,292.6425476074219,0.4851244688034057,0.050000000745058,0.0362241007387638,291.8197021484375,297.1499938964844,293.1499938964844,0.002720536198467,-234.6386260986328,292.8246765136719,0.4851244688034057,0.050000000745058,0.0490445010364055,292.3025207519531,297.1499938964844,293.1499938964844,0.0017363565275445,-710.8182983398438,291.42657470703125,0.4851244688034057,0.050000000745058,0.2326460033655166,288.9769897460937,291.1499938964844,269.91534423828125,269.3661499023437,286.6327514648437,292.3003234863281,289.1044006347656,1.0,0.1878514885902404,1.0,0.050000000745058,0.9950162768363952,1.0,-0.4962554574012756,5.813208917970769e-05,0.4961973130702972,-0.1259543597698211,0.0,0.0,1.0,44.10786819458008,36.0,761.162109375,-2503.611083984375,44.24473190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3011169433594,295.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,16859.6875,19080.0,0.0,0.0,0.1838701218366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206506967544556,1.3206651210784912,-1.4403951354324818e-05,0.0,0.0001866047969087,0.0,0.0,256.1057434082031,0.0,0.0,0.0,0.737865149974823,4.0,0.0,1.0
281760,291.8768005371094,297.1499938964844,293.1499938964844,0.0026484050322324,-214.8158569335937,292.9706115722656,0.4876276850700378,0.050000000745058,0.0465281940996646,291.6311340332031,297.1499938964844,293.1499938964844,0.0030322426464408,-258.74981689453125,293.502197265625,0.4876276850700378,0.050000000745058,0.0489964261651039,291.88604736328125,297.1499938964844,293.1499938964844,0.0027455720119178,-173.17874145507812,293.1098022460937,0.4876276850700378,0.050000000745058,0.0361885949969291,291.82769775390625,297.1499938964844,293.1499938964844,0.0028841439634561,-246.2245330810547,293.3038635253906,0.4876276850700378,0.050000000745058,0.0489964261651039,292.3104858398437,297.1499938964844,293.1499938964844,0.0018374761566519,-744.8519287109375,291.8270874023437,0.4876276850700378,0.050000000745058,0.232417955994606,289.2512512207031,291.1499938964844,269.9234924316406,269.3773193359375,286.6370544433594,292.3080444335937,289.40203857421875,1.0,0.1855770796537399,1.0,0.050000000745058,0.9945146441459656,1.0,-0.4957690834999084,5.807571142213419e-05,0.4957109987735748,-0.1259095519781112,0.0,0.0,1.0,42.88629150390625,25.0,874.1666870117188,-2829.489501953125,43.15766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.53466796875,297.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.533203125,19080.0,0.0,0.0,0.2040165662765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691048622131348,1.3691203594207764,-1.5480291040148586e-05,0.0,0.0002070508780889,0.0,0.0,285.34210205078125,0.0,0.0,0.0,0.7489906549453735,4.0,0.0,1.0
281820,291.9006042480469,297.1499938964844,293.1499938964844,0.0029050277080386,-229.7040863037109,293.9476623535156,0.4957943856716156,0.050000000745058,0.0463875532150268,291.6499938964844,297.1499938964844,293.1499938964844,0.0033643718343228,-279.5916748046875,294.5702514648437,0.4957943856716156,0.050000000745058,0.0488483272492885,291.90625,297.1499938964844,293.1499938964844,0.0030039669945836,-184.687240600586,294.0855407714844,0.4957943856716156,0.050000000745058,0.0360792092978954,291.8460693359375,297.1499938964844,293.1499938964844,0.0031607698183506,-262.94482421875,294.3001403808594,0.4957943856716156,0.050000000745058,0.0488483272492885,292.3291015625,297.1499938964844,293.1499938964844,0.0020022713579237,-791.6663208007812,292.696533203125,0.4957943856716156,0.050000000745058,0.231715440750122,289.9398498535156,291.1499938964844,269.9408264160156,269.4010925292969,286.6474304199219,292.3260803222656,290.1361999511719,1.0,0.178622305393219,1.0,0.050000000745058,0.9935112595558168,1.0,-0.4942705929279327,5.789160059066489e-05,0.4942126870155334,-0.1256963014602661,0.0,0.0,1.0,39.12385940551758,25.0,1109.6888427734375,-3531.607666015625,39.82243728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2613220214844,299.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18812.41015625,19080.0,0.0,0.0,0.2338381111621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395035982131958,1.3950520753860474,-1.6072244761744514e-05,0.0,0.0002373159513808,0.0,0.0,301.8645324707031,0.0,0.0,0.0,0.7620019316673279,4.0,0.0,1.0
281880,291.9006042480469,297.1499938964844,293.1499938964844,0.0029050277080386,-229.7040863037109,293.9476623535156,0.4957943856716156,0.050000000745058,0.0463875532150268,291.6499938964844,297.1499938964844,293.1499938964844,0.0033643718343228,-279.5916748046875,294.5702514648437,0.4957943856716156,0.050000000745058,0.0488483272492885,291.90625,297.1499938964844,293.1499938964844,0.0030039669945836,-184.687240600586,294.0855407714844,0.4957943856716156,0.050000000745058,0.0360792092978954,291.8460693359375,297.1499938964844,293.1499938964844,0.0031607698183506,-262.94482421875,294.3001403808594,0.4957943856716156,0.050000000745058,0.0488483272492885,292.3291015625,297.1499938964844,293.1499938964844,0.0020022713579237,-791.6663208007812,292.696533203125,0.4957943856716156,0.050000000745058,0.231715440750122,289.9398498535156,291.1499938964844,269.9408264160156,269.4010925292969,286.6474304199219,292.3260803222656,290.1361999511719,1.0,0.178622305393219,1.0,0.050000000745058,0.9935112595558168,1.0,-0.4942705929279327,5.789160059066489e-05,0.4942126870155334,-0.1256963014602661,0.0,0.0,1.0,39.12385940551758,25.0,1109.6888427734375,-3531.607666015625,39.82243728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2613220214844,299.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18812.41015625,19080.0,0.0,0.0,0.2338381111621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395035982131958,1.3950520753860474,-1.6072244761744514e-05,0.0,0.0002373159513808,0.0,0.0,301.8645324707031,0.0,0.0,0.0,0.7620019316673279,4.0,0.0,1.0
281940,291.92779541015625,297.1499938964844,293.1499938964844,0.003098890883848,-237.2357635498047,294.9635925292969,0.5031554698944092,0.050000000745058,0.0462752804160118,291.6705627441406,297.1499938964844,293.1499938964844,0.0036301133222877,-291.7215270996094,295.66143798828125,0.5031554698944092,0.050000000745058,0.0487301014363765,291.9296569824219,297.1499938964844,293.1499938964844,0.0032005731482058,-190.48748779296875,295.1004943847656,0.5031554698944092,0.050000000745058,0.0359918847680091,291.86737060546875,297.1499938964844,293.1499938964844,0.0033742035739123,-271.645263671875,295.33074951171875,0.5031554698944092,0.050000000745058,0.0487301014363765,292.3509521484375,297.1499938964844,293.1499938964844,0.0021210068371146,-812.4393310546875,293.6432189941406,0.5031554698944092,0.050000000745058,0.2311546057462692,290.7987365722656,291.1499938964844,269.9594421386719,269.4266662597656,286.660400390625,292.3474426269531,291.0342102050781,1.0,0.1732459068298339,1.0,0.050000000745058,0.9925078749656676,1.0,-0.4930740892887115,5.774934834334999e-05,0.4930163621902466,-0.1255608648061752,0.0,0.0,1.0,36.11992645263672,25.0,1325.01123046875,-4261.17822265625,37.173641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1163330078125,302.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.939453125,20160.0,0.0,0.0,0.2511258423328399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021931886672974,1.4022094011306765,-1.6237585441558622e-05,0.0,0.000254860788118,0.0,0.0,306.5346069335937,0.0,0.0,0.0,0.7805925607681274,4.0,0.0,1.0
282000,291.92779541015625,297.1499938964844,293.1499938964844,0.003098890883848,-237.2357635498047,294.9635925292969,0.5031554698944092,0.050000000745058,0.0462752804160118,291.6705627441406,297.1499938964844,293.1499938964844,0.0036301133222877,-291.7215270996094,295.66143798828125,0.5031554698944092,0.050000000745058,0.0487301014363765,291.9296569824219,297.1499938964844,293.1499938964844,0.0032005731482058,-190.48748779296875,295.1004943847656,0.5031554698944092,0.050000000745058,0.0359918847680091,291.86737060546875,297.1499938964844,293.1499938964844,0.0033742035739123,-271.645263671875,295.33074951171875,0.5031554698944092,0.050000000745058,0.0487301014363765,292.3509521484375,297.1499938964844,293.1499938964844,0.0021210068371146,-812.4393310546875,293.6432189941406,0.5031554698944092,0.050000000745058,0.2311546057462692,290.7987365722656,291.1499938964844,269.9594421386719,269.4266662597656,286.660400390625,292.3474426269531,291.0342102050781,1.0,0.1732459068298339,1.0,0.050000000745058,0.9925078749656676,1.0,-0.4930740892887115,5.774934834334999e-05,0.4930163621902466,-0.1255608648061752,0.0,0.0,1.0,36.11992645263672,25.0,1325.01123046875,-4261.17822265625,37.173641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1163330078125,302.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.939453125,20160.0,0.0,0.0,0.2511258423328399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021931886672974,1.4022094011306765,-1.6237585441558622e-05,0.0,0.000254860788118,0.0,0.0,306.5346069335937,0.0,0.0,0.0,0.7805925607681274,4.0,0.0,1.0
282060,291.9580078125,297.1499938964844,293.1499938964844,0.003228148445487,-237.8062438964844,295.9942321777344,0.5094497203826904,0.050000000745058,0.0461905337870121,291.6928405761719,297.1499938964844,293.1499938964844,0.0038243159651756,-295.37762451171875,296.7485046386719,0.5094497203826904,0.050000000745058,0.0486408583819866,291.95587158203125,297.1499938964844,293.1499938964844,0.003332927590236,-190.8583374023437,296.1297912597656,0.5094497203826904,0.050000000745058,0.0359259694814682,291.8912353515625,297.1499938964844,293.1499938964844,0.0035212484654039,-272.6770935058594,296.3703918457031,0.5094497203826904,0.050000000745058,0.0486408583819866,292.37567138671875,297.1499938964844,293.1499938964844,0.0021937198471277,-809.0325317382812,294.642822265625,0.5094497203826904,0.050000000745058,0.2307312786579132,291.7976379394531,291.1499938964844,269.9791564941406,269.4537048339844,286.67608642578125,292.37176513671875,292.06298828125,1.0,0.1689510494470596,1.0,0.050000000745058,0.9915080666542052,1.0,-0.4921710193157196,5.764704474131577e-05,0.4921133816242218,-0.1254942417144775,0.0,0.0,0.8755159378051758,33.85211181640625,25.0,1493.5299072265625,-4960.2138671875,35.182220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8854064941406,305.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21046.021484375,20160.0,0.0,0.0,0.2579713761806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3875945806503296,1.3876110315322876,-1.645163501962088e-05,0.0,0.0002618081343825,0.0,0.0,303.9825134277344,0.0,0.0,0.0,0.7587090134620667,4.0,0.0,1.0
282120,291.9580078125,297.1499938964844,293.1499938964844,0.003228148445487,-237.8062438964844,295.9942321777344,0.5094497203826904,0.050000000745058,0.0461905337870121,291.6928405761719,297.1499938964844,293.1499938964844,0.0038243159651756,-295.37762451171875,296.7485046386719,0.5094497203826904,0.050000000745058,0.0486408583819866,291.95587158203125,297.1499938964844,293.1499938964844,0.003332927590236,-190.8583374023437,296.1297912597656,0.5094497203826904,0.050000000745058,0.0359259694814682,291.8912353515625,297.1499938964844,293.1499938964844,0.0035212484654039,-272.6770935058594,296.3703918457031,0.5094497203826904,0.050000000745058,0.0486408583819866,292.37567138671875,297.1499938964844,293.1499938964844,0.0021937198471277,-809.0325317382812,294.642822265625,0.5094497203826904,0.050000000745058,0.2307312786579132,291.7976379394531,291.1499938964844,269.9791564941406,269.4537048339844,286.67608642578125,292.37176513671875,292.06298828125,1.0,0.1689510494470596,1.0,0.050000000745058,0.9915080666542052,1.0,-0.4921710193157196,5.764704474131577e-05,0.4921133816242218,-0.1254942417144775,0.0,0.0,0.8755159378051758,33.85211181640625,25.0,1493.5299072265625,-4960.2138671875,35.182220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8854064941406,305.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21046.021484375,20160.0,0.0,0.0,0.2579713761806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3875945806503296,1.3876110315322876,-1.645163501962088e-05,0.0,0.0002618081343825,0.0,0.0,303.9825134277344,0.0,0.0,0.0,0.7587090134620667,4.0,0.0,1.0
282180,291.9906921386719,297.1499938964844,293.1499938964844,0.0032948565203696,-232.6241607666016,296.9998474121094,0.5149222612380981,0.050000000745058,0.0461243949830532,291.7165222167969,297.1499938964844,293.1499938964844,0.0039471392519772,-291.9000549316406,297.7915344238281,0.5149222612380981,0.050000000745058,0.0485712066292762,291.98443603515625,297.1499938964844,293.1499938964844,0.0034026689827442,-186.73312377929688,297.1335144042969,0.5149222612380981,0.050000000745058,0.0358745269477367,291.9171447753906,297.1499938964844,293.1499938964844,0.0036032609641551,-267.3455505371094,297.3794250488281,0.5149222612380981,0.050000000745058,0.0485712066292762,292.40283203125,297.1499938964844,293.1499938964844,0.002222237875685,-785.7245483398438,295.6512451171875,0.5149222612380981,0.050000000745058,0.2304008901119232,292.8773193359375,291.1499938964844,269.99981689453125,269.4820861816406,286.694091796875,292.3985900878906,293.1459350585937,1.0,0.1655141413211822,1.0,0.050000000745058,0.990508198738098,1.0,-0.491466224193573,5.757156395702623e-05,0.4914086461067199,-0.1254721581935882,0.0,0.0,0.5734635591506958,32.08189010620117,25.0,1523.23974609375,-5354.716796875,33.63270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42529296875,307.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26333.2890625,20160.0,0.0,0.0,0.2564595937728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273011684417723,0.9273123741149902,-1.1176920452271588e-05,0.0,0.0002602738677524,0.0,0.0,122.91383361816406,0.0,0.0,0.0,0.5494507551193237,4.0,0.0,1.0
282240,291.9906921386719,297.1499938964844,293.1499938964844,0.0032948565203696,-232.6241607666016,296.9998474121094,0.5149222612380981,0.050000000745058,0.0461243949830532,291.7165222167969,297.1499938964844,293.1499938964844,0.0039471392519772,-291.9000549316406,297.7915344238281,0.5149222612380981,0.050000000745058,0.0485712066292762,291.98443603515625,297.1499938964844,293.1499938964844,0.0034026689827442,-186.73312377929688,297.1335144042969,0.5149222612380981,0.050000000745058,0.0358745269477367,291.9171447753906,297.1499938964844,293.1499938964844,0.0036032609641551,-267.3455505371094,297.3794250488281,0.5149222612380981,0.050000000745058,0.0485712066292762,292.40283203125,297.1499938964844,293.1499938964844,0.002222237875685,-785.7245483398438,295.6512451171875,0.5149222612380981,0.050000000745058,0.2304008901119232,292.8773193359375,291.1499938964844,269.99981689453125,269.4820861816406,286.694091796875,292.3985900878906,293.1459350585937,1.0,0.1655141413211822,1.0,0.050000000745058,0.990508198738098,1.0,-0.491466224193573,5.757156395702623e-05,0.4914086461067199,-0.1254721581935882,0.0,0.0,0.5734635591506958,32.08189010620117,25.0,1523.23974609375,-5354.716796875,33.63270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42529296875,307.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26333.2890625,20160.0,0.0,0.0,0.2564595937728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273011684417723,0.9273123741149902,-1.1176920452271588e-05,0.0,0.0002602738677524,0.0,0.0,122.91383361816406,0.0,0.0,0.0,0.5494507551193237,4.0,0.0,1.0
282300,292.00762939453125,297.1499938964844,293.1499938964844,0.0033121206797659,-229.09527587890625,297.4628601074219,0.5173692107200623,0.050000000745058,0.0460968315601348,291.7286376953125,297.1499938964844,293.1499938964844,0.0039903963916003,-288.99053955078125,298.268798828125,0.5173692107200623,0.050000000745058,0.0485421828925609,291.99932861328125,297.1499938964844,293.1499938964844,0.0034215250052511,-183.95089721679688,297.5956115722656,0.5173692107200623,0.050000000745058,0.0358530916273593,291.9305725097656,297.1499938964844,293.1499938964844,0.0036277875769883,-263.6725158691406,297.8432006835937,0.5173692107200623,0.050000000745058,0.0485421828925609,292.4169921875,297.1499938964844,293.1499938964844,0.0022242174018174,-770.5318603515625,296.122314453125,0.5173692107200623,0.050000000745058,0.2302632182836532,293.3968200683594,291.1499938964844,270.0104675292969,269.4967041015625,286.7037658691406,292.41265869140625,293.63629150390625,1.0,0.164058580994606,1.0,0.050000000745058,0.9900082945823668,1.0,-0.4911725223064422,5.7541659771231934e-05,0.4911149740219116,-0.1254731267690658,0.0,0.0,0.3714461624622345,31.34414291381836,25.0,1375.5220947265625,-5097.70068359375,32.98822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59625244140625,307.28125,278.1499938964844,0.0,18000.0,313.1499938964844,26849.859375,19080.0,0.0,0.0,0.2530176341533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065368413925171,0.5065444707870483,-7.631848347955383e-06,0.0,0.0002567807387094,0.0,0.0,39.762657165527344,0.0,0.0,0.0,0.3858589231967926,4.0,0.0,1.0
282360,292.0245056152344,297.1499938964844,293.1499938964844,0.0033356316853314,-227.05758666992188,297.85162353515625,0.5196337699890137,0.050000000745058,0.0460723340511322,291.7406005859375,297.1499938964844,293.1499938964844,0.0040432447567582,-288.0233764648437,298.67529296875,0.5196337699890137,0.050000000745058,0.0485163889825344,292.0141906738281,297.1499938964844,293.1499938964844,0.003447231138125,-182.3832855224609,297.9843444824219,0.5196337699890137,0.050000000745058,0.0358340367674827,291.9440002441406,297.1499938964844,293.1499938964844,0.0036602474283427,-261.7704162597656,298.23492431640625,0.5196337699890137,0.050000000745058,0.0485163889825344,292.43115234375,297.1499938964844,293.1499938964844,0.0022274842485785,-759.5108642578125,296.51226806640625,0.5196337699890137,0.050000000745058,0.2301408499479293,293.82012939453125,291.1499938964844,270.0212707519531,269.51153564453125,286.7136535644531,292.42681884765625,293.9732666015625,1.0,0.1627527177333831,1.0,0.050000000745058,0.989508330821991,1.0,-0.490911453962326,5.75160447624512e-05,0.4908539354801178,-0.125479981303215,0.0,0.0,0.1502522230148315,30.688331604003903,25.0,952.3121337890624,-4188.25390625,32.415950775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7021484375,306.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23276.109375,19080.0,0.0,0.0,0.2479501664638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119356244802475,0.2119412422180175,-5.61650313102291e-06,0.0,0.0002516378881409,0.0,0.0,11.135586738586426,0.0,0.0,0.0,0.3158589005470276,4.0,0.0,1.0
282420,292.0545654296875,297.1499938964844,293.1499938964844,0.0035192228388041,-239.39454650878903,298.1646423339844,0.5236501097679138,0.050000000745058,0.046031080186367,291.761962890625,297.1499938964844,293.1499938964844,0.0043241055682301,-307.01251220703125,299.07745361328125,0.5236501097679138,0.050000000745058,0.0484729446470737,292.0411071777344,297.1499938964844,293.1499938964844,0.003639961592853,-192.4032287597656,298.3053894042969,0.5236501097679138,0.050000000745058,0.0358019508421421,291.9683532714844,297.1499938964844,293.1499938964844,0.0038775419816374,-276.88116455078125,298.5783996582031,0.5236501097679138,0.050000000745058,0.0484729446470737,292.4563293457031,297.1499938964844,293.1499938964844,0.0023175841197371,-790.6075439453125,296.737060546875,0.5236501097679138,0.050000000745058,0.2299347817897796,293.9258117675781,291.1499938964844,270.0433654785156,269.5418395996094,286.7320556640625,292.45281982421875,293.8248596191406,1.0,0.1605270504951477,1.0,0.050000000745058,0.9885085225105286,1.0,-0.4904718697071075,5.747541945311241e-05,0.4904143810272217,-0.1255059093236923,0.0,0.0,0.0,29.58380889892578,25.0,-325.5530090332031,-1585.89453125,31.45347785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,301.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,19945.25,19080.0,0.0,0.0,0.2315502166748047,0.0,0.0,0.0,0.0,1.0,0.0068176216445863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164672788232564,0.065430574119091,-0.0489632971584796,0.0,0.0002349940332351,0.0,0.0,2.701493740081787,0.0,0.0,0.0,0.2746490240097046,4.0,0.0,1.0
282480,292.0545654296875,297.1499938964844,293.1499938964844,0.0035192228388041,-239.39454650878903,298.1646423339844,0.5236501097679138,0.050000000745058,0.046031080186367,291.761962890625,297.1499938964844,293.1499938964844,0.0043241055682301,-307.01251220703125,299.07745361328125,0.5236501097679138,0.050000000745058,0.0484729446470737,292.0411071777344,297.1499938964844,293.1499938964844,0.003639961592853,-192.4032287597656,298.3053894042969,0.5236501097679138,0.050000000745058,0.0358019508421421,291.9683532714844,297.1499938964844,293.1499938964844,0.0038775419816374,-276.88116455078125,298.5783996582031,0.5236501097679138,0.050000000745058,0.0484729446470737,292.4563293457031,297.1499938964844,293.1499938964844,0.0023175841197371,-790.6075439453125,296.737060546875,0.5236501097679138,0.050000000745058,0.2299347817897796,293.9258117675781,291.1499938964844,270.0433654785156,269.5418395996094,286.7320556640625,292.45281982421875,293.8248596191406,1.0,0.1605270504951477,1.0,0.050000000745058,0.9885085225105286,1.0,-0.4904718697071075,5.747541945311241e-05,0.4904143810272217,-0.1255059093236923,0.0,0.0,0.0,29.58380889892578,25.0,-325.5530090332031,-1585.89453125,31.45347785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,301.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,19945.25,19080.0,0.0,0.0,0.2315502166748047,0.0,0.0,0.0,0.0,1.0,0.0068176216445863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164672788232564,0.065430574119091,-0.0489632971584796,0.0,0.0002349940332351,0.0,0.0,2.701493740081787,0.0,0.0,0.0,0.2746490240097046,4.0,0.0,1.0
282540,292.0742492675781,297.1499938964844,293.1499938964844,0.0039874915964901,-284.501953125,297.7821960449219,0.5270450711250305,0.050000000745058,0.0459982044994831,291.7760314941406,297.1499938964844,293.1499938964844,0.0049782013520598,-367.9001770019531,298.9010925292969,0.5270450711250305,0.050000000745058,0.0484383255243301,292.0594482421875,297.1499938964844,293.1499938964844,0.0041261836886405,-228.5844116210937,297.9458312988281,0.5270450711250305,0.050000000745058,0.0357763804495334,291.9853210449219,297.1499938964844,293.1499938964844,0.0044117867946624,-329.5397644042969,298.27520751953125,0.5270450711250305,0.050000000745058,0.0484383255243301,292.47222900390625,297.1499938964844,293.1499938964844,0.0025875540450215,-929.6701049804688,296.0798645019531,0.5270450711250305,0.050000000745058,0.2297705560922622,292.77587890625,291.1499938964844,270.06591796875,269.5727844238281,286.7448425292969,292.47052001953125,292.3682556152344,1.0,0.1587285250425338,1.0,0.050000000745058,0.9875086545944214,1.0,-0.4901215136051178,5.744584632338956e-05,0.4900640845298767,-0.1255400776863098,0.0,0.0,0.0,28.703445434570312,25.0,-1897.467041015625,-0.0,30.68755149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1190185546875,300.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19167.3359375,18000.0,0.0,0.0,0.1946365982294082,0.0,0.0,0.0,0.0,1.0,0.0130926854908466,0.0,-0.0,-0.0,0.0,0.0,0.0,8.986451575765386e-06,0.0713714286684989,-0.0713624432682991,0.0,0.0001975313934963,0.0,0.0,2.820851802825928,0.0,0.0,0.0,0.255522757768631,4.0,0.0,1.0
282600,292.0742492675781,297.1499938964844,293.1499938964844,0.0039874915964901,-284.501953125,297.7821960449219,0.5270450711250305,0.050000000745058,0.0459982044994831,291.7760314941406,297.1499938964844,293.1499938964844,0.0049782013520598,-367.9001770019531,298.9010925292969,0.5270450711250305,0.050000000745058,0.0484383255243301,292.0594482421875,297.1499938964844,293.1499938964844,0.0041261836886405,-228.5844116210937,297.9458312988281,0.5270450711250305,0.050000000745058,0.0357763804495334,291.9853210449219,297.1499938964844,293.1499938964844,0.0044117867946624,-329.5397644042969,298.27520751953125,0.5270450711250305,0.050000000745058,0.0484383255243301,292.47222900390625,297.1499938964844,293.1499938964844,0.0025875540450215,-929.6701049804688,296.0798645019531,0.5270450711250305,0.050000000745058,0.2297705560922622,292.77587890625,291.1499938964844,270.06591796875,269.5727844238281,286.7448425292969,292.47052001953125,292.3682556152344,1.0,0.1587285250425338,1.0,0.050000000745058,0.9875086545944214,1.0,-0.4901215136051178,5.744584632338956e-05,0.4900640845298767,-0.1255400776863098,0.0,0.0,0.0,28.703445434570312,25.0,-1897.467041015625,-0.0,30.68755149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1190185546875,300.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19167.3359375,18000.0,0.0,0.0,0.1946365982294082,0.0,0.0,0.0,0.0,1.0,0.0130926854908466,0.0,-0.0,-0.0,0.0,0.0,0.0,8.986451575765386e-06,0.0713714286684989,-0.0713624432682991,0.0,0.0001975313934963,0.0,0.0,2.820851802825928,0.0,0.0,0.0,0.255522757768631,4.0,0.0,1.0
