time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282660,292.08203125,297.1499938964844,293.1499938964844,0.0045107584446668,-334.29608154296875,297.4193115234375,0.5299007296562195,0.050000000745058,0.0459718331694603,291.7816772460937,297.1499938964844,293.1499938964844,0.0057069663889706,-433.3687744140625,298.7696838378906,0.5299007296562195,0.050000000745058,0.0484105572104454,292.0676574707031,297.1499938964844,293.1499938964844,0.0046652252785861,-268.1742858886719,297.6047058105469,0.5299007296562195,0.050000000745058,0.0357558727264404,291.9935607910156,297.1499938964844,293.1499938964844,0.0050011561252176,-386.5911865234375,297.9959411621094,0.5299007296562195,0.050000000745058,0.0484105572104454,292.4775085449219,297.1499938964844,293.1499938964844,0.0029114675708115,-1093.97412109375,295.3990478515625,0.5299007296562195,0.050000000745058,0.2296388298273086,291.5099182128906,291.1499938964844,270.0887756347656,269.6041259765625,286.750244140625,292.47705078125,291.26336669921875,1.0,0.1572727411985397,1.0,0.050000000745058,0.9095516800880432,1.0,-0.4898405075073242,5.821209560963325e-05,0.489782303571701,-0.1255733966827392,0.0,0.0,0.0,27.99724006652832,25.0,-1659.20556640625,-0.0,30.075252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65966796875,300.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.427734375,18000.0,0.0,0.0,0.1399690359830856,0.0,0.0,0.0,0.0,1.0,0.0187391396611928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741694389551412e-06,0.0720458626747131,-0.0720381215214729,0.0,0.0001420507760485,0.0,0.0,2.682936429977417,0.0,0.0,0.0,0.2628229856491089,4.0,0.0,1.0
282720,292.08203125,297.1499938964844,293.1499938964844,0.0045107584446668,-334.29608154296875,297.4193115234375,0.5299007296562195,0.050000000745058,0.0459718331694603,291.7816772460937,297.1499938964844,293.1499938964844,0.0057069663889706,-433.3687744140625,298.7696838378906,0.5299007296562195,0.050000000745058,0.0484105572104454,292.0676574707031,297.1499938964844,293.1499938964844,0.0046652252785861,-268.1742858886719,297.6047058105469,0.5299007296562195,0.050000000745058,0.0357558727264404,291.9935607910156,297.1499938964844,293.1499938964844,0.0050011561252176,-386.5911865234375,297.9959411621094,0.5299007296562195,0.050000000745058,0.0484105572104454,292.4775085449219,297.1499938964844,293.1499938964844,0.0029114675708115,-1093.97412109375,295.3990478515625,0.5299007296562195,0.050000000745058,0.2296388298273086,291.5099182128906,291.1499938964844,270.0887756347656,269.6041259765625,286.750244140625,292.47705078125,291.26336669921875,1.0,0.1572727411985397,1.0,0.050000000745058,0.9095516800880432,1.0,-0.4898405075073242,5.821209560963325e-05,0.489782303571701,-0.1255733966827392,0.0,0.0,0.0,27.99724006652832,25.0,-1659.20556640625,-0.0,30.075252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65966796875,300.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.427734375,18000.0,0.0,0.0,0.1399690359830856,0.0,0.0,0.0,0.0,1.0,0.0187391396611928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741694389551412e-06,0.0720458626747131,-0.0720381215214729,0.0,0.0001420507760485,0.0,0.0,2.682936429977417,0.0,0.0,0.0,0.2628229856491089,4.0,0.0,1.0
282780,292.0848693847656,297.1499938964844,293.1499938964844,0.0050005796365439,-379.3041076660156,297.3153686523437,0.5322907567024231,0.050000000745058,0.0459505952894687,291.783203125,297.1499938964844,293.1499938964844,0.0064251981675624,-493.0161437988281,298.8755798339844,0.5322907567024231,0.050000000745058,0.0483881905674934,292.0712585449219,297.1499938964844,293.1499938964844,0.0051706009544432,-303.8669738769531,297.5170288085937,0.5322907567024231,0.050000000745058,0.0357393510639667,291.9975891113281,297.1499938964844,293.1499938964844,0.0055597904138267,-438.0332336425781,297.9619445800781,0.5322907567024231,0.050000000745058,0.0483881905674934,292.4781494140625,297.1499938964844,293.1499938964844,0.0031991640571504,-1240.78515625,295.0126037597656,0.5322907567024231,0.050000000745058,0.2295327335596084,290.6004333496094,291.1499938964844,270.1117553710937,269.6356506347656,286.7527770996094,292.47821044921875,290.3913879394531,1.0,0.1560930460691452,1.0,0.050000000745058,0.831594705581665,1.0,-0.4896141588687897,5.971571954432875e-05,0.4895544350147247,-0.1255992650985717,0.0,0.0,0.0,27.428422927856445,25.0,-1351.0198974609375,-0.0,29.58406448364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2104797363281,300.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0829789787530899,0.0,0.0,0.0,0.0,1.0,0.0240492802113294,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720678695477545e-06,0.0734599903225898,-0.0734522715210914,0.0,8.421311940765008e-05,0.0,0.0,2.7288615703582764,0.0,0.0,0.0,0.2626688778400421,4.0,0.0,1.0
282840,292.0848693847656,297.1499938964844,293.1499938964844,0.0050005796365439,-379.3041076660156,297.3153686523437,0.5322907567024231,0.050000000745058,0.0459505952894687,291.783203125,297.1499938964844,293.1499938964844,0.0064251981675624,-493.0161437988281,298.8755798339844,0.5322907567024231,0.050000000745058,0.0483881905674934,292.0712585449219,297.1499938964844,293.1499938964844,0.0051706009544432,-303.8669738769531,297.5170288085937,0.5322907567024231,0.050000000745058,0.0357393510639667,291.9975891113281,297.1499938964844,293.1499938964844,0.0055597904138267,-438.0332336425781,297.9619445800781,0.5322907567024231,0.050000000745058,0.0483881905674934,292.4781494140625,297.1499938964844,293.1499938964844,0.0031991640571504,-1240.78515625,295.0126037597656,0.5322907567024231,0.050000000745058,0.2295327335596084,290.6004333496094,291.1499938964844,270.1117553710937,269.6356506347656,286.7527770996094,292.47821044921875,290.3913879394531,1.0,0.1560930460691452,1.0,0.050000000745058,0.831594705581665,1.0,-0.4896141588687897,5.971571954432875e-05,0.4895544350147247,-0.1255992650985717,0.0,0.0,0.0,27.428422927856445,25.0,-1351.0198974609375,-0.0,29.58406448364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2104797363281,300.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0829789787530899,0.0,0.0,0.0,0.0,1.0,0.0240492802113294,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720678695477545e-06,0.0734599903225898,-0.0734522715210914,0.0,8.421311940765008e-05,0.0,0.0,2.7288615703582764,0.0,0.0,0.0,0.2626688778400421,4.0,0.0,1.0
282900,292.0853881835937,297.1499938964844,293.1499938964844,0.0052484404295682,-401.501220703125,297.3093566894531,0.5333343744277954,0.050000000745058,0.0459415428340435,291.7831115722656,297.1499938964844,293.1499938964844,0.0068018226884305,-522.4932861328125,298.9739990234375,0.5333343744277954,0.050000000745058,0.0483786575496196,292.0720520019531,297.1499938964844,293.1499938964844,0.0054270452819764,-321.459716796875,297.5186767578125,0.5333343744277954,0.050000000745058,0.0357323102653026,291.9987487792969,297.1499938964844,293.1499938964844,0.0058452445082366,-463.3621215820313,297.9895935058594,0.5333343744277954,0.050000000745058,0.0483786575496196,292.4775390625,297.1499938964844,293.1499938964844,0.0033408750314265,-1313.3472900390625,294.86785888671875,0.5333343744277954,0.050000000745058,0.2294875234365463,290.1967163085937,291.1499938964844,270.1232604980469,269.6513977050781,286.7536926269531,292.4777526855469,290.0038146972656,1.0,0.1555898934602737,1.0,0.050000000745058,0.7926162481307983,1.0,-0.4895176887512207,6.094672789913602e-05,0.4894567430019378,-0.1256075054407119,0.0,0.0,0.0,27.186054229736328,25.0,-1210.949462890625,-0.0,29.37590217590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0942077636719,300.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0550969205796718,0.0,0.0,0.0,0.0,1.0,0.0265943668782711,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718769666098524e-06,0.0741857886314392,-0.0741780698299408,0.0,5.591637091129087e-05,0.0,0.0,2.7554099559783936,0.0,0.0,0.0,0.2627141773700714,4.0,0.0,1.0
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054983254522085,-423.3737487792969,297.33056640625,0.5342674255371094,0.050000000745058,0.0459335632622242,291.7827453613281,297.1499938964844,293.1499938964844,0.0071917492896318,-551.6041870117188,299.0992126464844,0.5342674255371094,0.050000000745058,0.0483702532947063,292.072509765625,297.1499938964844,293.1499938964844,0.0056862053461372,-338.7950744628906,297.54742431640625,0.5342674255371094,0.050000000745058,0.0357261039316654,291.99957275390625,297.1499938964844,293.1499938964844,0.0061352420598268,-488.3085632324219,298.04376220703125,0.5342674255371094,0.050000000745058,0.0483702532947063,292.47662353515625,297.1499938964844,293.1499938964844,0.0034809675998985,-1384.9517822265625,294.7525329589844,0.5342674255371094,0.050000000745058,0.2294476628303527,289.82525634765625,291.1499938964844,270.1347351074219,269.6671142578125,286.75457763671875,292.4768981933594,289.6485290527344,1.0,0.155135378241539,1.0,0.050000000745058,0.8305948972702026,1.0,-0.489432692527771,5.985824827803299e-05,0.4893728494644165,-0.1256150305271148,0.0,0.0,0.0110116116702556,26.972354888916016,25.0,-1081.5555419921875,-0.0,29.188770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7176513671875,300.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.0283076707273721,0.0,0.0,0.0,0.0,1.0,0.0290499553084373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001936279149958,0.0750801712274551,-0.0748865380883216,0.0,2.8728687539114617e-05,0.0,0.0,2.788402318954468,0.0,0.0,0.0,0.2628223598003387,4.0,0.0,1.0
283020,292.0892333984375,297.1499938964844,293.1499938964844,0.0056970082223415,-424.2254943847656,297.94683837890625,0.5358942151069641,0.050000000745058,0.0459198877215385,291.7833557128906,297.1499938964844,293.1499938964844,0.0075033567845821,-552.8898315429688,299.7759094238281,0.5358942151069641,0.050000000745058,0.0483558550477027,292.0754699707031,297.1499938964844,293.1499938964844,0.0058891638182103,-339.18267822265625,298.1628723144531,0.5358942151069641,0.050000000745058,0.0357154682278633,292.0028381347656,297.1499938964844,293.1499938964844,0.0063579445704817,-488.4957580566406,298.6683349609375,0.5358942151069641,0.050000000745058,0.0483558550477027,292.47735595703125,297.1499938964844,293.1499938964844,0.0036183684132993,-1398.3875732421875,295.3204040527344,0.5358942151069641,0.050000000745058,0.2293793559074401,290.31365966796875,291.1499938964844,270.15753173828125,269.6983337402344,286.7584228515625,292.4766540527344,290.78875732421875,1.0,0.1543548703193664,1.0,0.050000000745058,0.9065521955490112,1.0,-0.4892869889736175,5.826569758937694e-05,0.4892287254333496,-0.1256173700094223,0.0,0.0,0.1273461878299713,26.606348037719727,25.0,1703.663330078125,-4890.67431640625,28.86886215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9337463378906,312.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086481207981705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151991933584213,0.1718424409627914,-0.0566432438790798,0.0,0.0,0.0,0.0,6.73181676864624,0.0,0.0,0.0,0.277456521987915,4.0,0.0,1.0
283080,292.0892333984375,297.1499938964844,293.1499938964844,0.0056970082223415,-424.2254943847656,297.94683837890625,0.5358942151069641,0.050000000745058,0.0459198877215385,291.7833557128906,297.1499938964844,293.1499938964844,0.0075033567845821,-552.8898315429688,299.7759094238281,0.5358942151069641,0.050000000745058,0.0483558550477027,292.0754699707031,297.1499938964844,293.1499938964844,0.0058891638182103,-339.18267822265625,298.1628723144531,0.5358942151069641,0.050000000745058,0.0357154682278633,292.0028381347656,297.1499938964844,293.1499938964844,0.0063579445704817,-488.4957580566406,298.6683349609375,0.5358942151069641,0.050000000745058,0.0483558550477027,292.47735595703125,297.1499938964844,293.1499938964844,0.0036183684132993,-1398.3875732421875,295.3204040527344,0.5358942151069641,0.050000000745058,0.2293793559074401,290.31365966796875,291.1499938964844,270.15753173828125,269.6983337402344,286.7584228515625,292.4766540527344,290.78875732421875,1.0,0.1543548703193664,1.0,0.050000000745058,0.9065521955490112,1.0,-0.4892869889736175,5.826569758937694e-05,0.4892287254333496,-0.1256173700094223,0.0,0.0,0.1273461878299713,26.606348037719727,25.0,1703.663330078125,-4890.67431640625,28.86886215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9337463378906,312.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086481207981705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151991933584213,0.1718424409627914,-0.0566432438790798,0.0,0.0,0.0,0.0,6.73181676864624,0.0,0.0,0.0,0.277456521987915,4.0,0.0,1.0
283140,292.1038818359375,297.1499938964844,293.1499938964844,0.0056318850256502,-401.1080017089844,298.8805847167969,0.5372443199157715,0.050000000745058,0.0459087677299976,291.79022216796875,297.1499938964844,293.1499938964844,0.0074727167375385,-526.3110961914062,300.6495056152344,0.5372443199157715,0.050000000745058,0.0483441427350044,292.0874328613281,297.1499938964844,293.1499938964844,0.0058251661248505,-320.9040832519531,299.0867614746094,0.5372443199157715,0.050000000745058,0.0357068181037902,292.01336669921875,297.1499938964844,293.1499938964844,0.0062966751866042,-462.80413818359375,299.5697326660156,0.5372443199157715,0.050000000745058,0.0483441427350044,292.48828125,297.1499938964844,293.1499938964844,0.0035597956739366,-1314.04736328125,296.3969421386719,0.5372443199157715,0.050000000745058,0.2293237894773483,291.6947021484375,291.1499938964844,270.1799621582031,269.7290344238281,286.77081298828125,292.486328125,291.86480712890625,1.0,0.1537189483642578,1.0,0.050000000745058,0.9825095534324646,1.0,-0.4891684651374817,5.740129927289672e-05,0.489111065864563,-0.1256017088890075,0.0,0.0,0.0,26.30879211425781,25.0,1288.035400390625,-3767.22216796875,28.60964012145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2137756347656,308.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067518232390284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064095988869667,0.1108638644218444,-0.0467678755521774,0.0,0.0,0.0,0.0,4.275826454162598,0.0,0.0,0.0,0.2695502638816833,4.0,0.0,1.0
283200,292.1038818359375,297.1499938964844,293.1499938964844,0.0056318850256502,-401.1080017089844,298.8805847167969,0.5372443199157715,0.050000000745058,0.0459087677299976,291.79022216796875,297.1499938964844,293.1499938964844,0.0074727167375385,-526.3110961914062,300.6495056152344,0.5372443199157715,0.050000000745058,0.0483441427350044,292.0874328613281,297.1499938964844,293.1499938964844,0.0058251661248505,-320.9040832519531,299.0867614746094,0.5372443199157715,0.050000000745058,0.0357068181037902,292.01336669921875,297.1499938964844,293.1499938964844,0.0062966751866042,-462.80413818359375,299.5697326660156,0.5372443199157715,0.050000000745058,0.0483441427350044,292.48828125,297.1499938964844,293.1499938964844,0.0035597956739366,-1314.04736328125,296.3969421386719,0.5372443199157715,0.050000000745058,0.2293237894773483,291.6947021484375,291.1499938964844,270.1799621582031,269.7290344238281,286.77081298828125,292.486328125,291.86480712890625,1.0,0.1537189483642578,1.0,0.050000000745058,0.9825095534324646,1.0,-0.4891684651374817,5.740129927289672e-05,0.489111065864563,-0.1256017088890075,0.0,0.0,0.0,26.30879211425781,25.0,1288.035400390625,-3767.22216796875,28.60964012145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2137756347656,308.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067518232390284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064095988869667,0.1108638644218444,-0.0467678755521774,0.0,0.0,0.0,0.0,4.275826454162598,0.0,0.0,0.0,0.2695502638816833,4.0,0.0,1.0
283260,292.1197204589844,297.1499938964844,293.1499938964844,0.0060124392621219,-430.772216796875,299.1070251464844,0.5383647680282593,0.050000000745058,0.0458996854722499,291.7990417480469,297.1499938964844,293.1499938964844,0.0081820571795105,-569.626220703125,301.0286560058594,0.5383647680282593,0.050000000745058,0.0483345799148082,292.10113525390625,297.1499938964844,293.1499938964844,0.006231450010091,-344.8547668457031,299.32781982421875,0.5383647680282593,0.050000000745058,0.0356997549533844,292.02569580078125,297.1499938964844,293.1499938964844,0.0067733381874859,-498.2029724121094,299.8471374511719,0.5383647680282593,0.050000000745058,0.0483345799148082,292.5003662109375,297.1499938964844,293.1499938964844,0.0037256707437336,-1397.0859375,296.4643859863281,0.5383647680282593,0.050000000745058,0.2292784303426742,291.4965209960937,291.1499938964844,270.201904296875,269.759033203125,286.78594970703125,292.4988708496094,291.1022033691406,1.0,0.1532009690999984,1.0,0.050000000745058,0.9815096855163574,1.0,-0.4890716969966888,5.737518949899823e-05,0.4890143275260925,-0.1255677342414856,0.0,0.0,0.0,26.066070556640625,25.0,-1130.0020751953125,-0.0,28.39941596984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44415283203125,304.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154506852850317,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382466593408026e-05,0.071168802678585,-0.0711564198136329,0.0,0.0,0.0,0.0,2.65287446975708,0.0,0.0,0.0,0.2628571391105652,4.0,0.0,1.0
283320,292.1197204589844,297.1499938964844,293.1499938964844,0.0060124392621219,-430.772216796875,299.1070251464844,0.5383647680282593,0.050000000745058,0.0458996854722499,291.7990417480469,297.1499938964844,293.1499938964844,0.0081820571795105,-569.626220703125,301.0286560058594,0.5383647680282593,0.050000000745058,0.0483345799148082,292.10113525390625,297.1499938964844,293.1499938964844,0.006231450010091,-344.8547668457031,299.32781982421875,0.5383647680282593,0.050000000745058,0.0356997549533844,292.02569580078125,297.1499938964844,293.1499938964844,0.0067733381874859,-498.2029724121094,299.8471374511719,0.5383647680282593,0.050000000745058,0.0483345799148082,292.5003662109375,297.1499938964844,293.1499938964844,0.0037256707437336,-1397.0859375,296.4643859863281,0.5383647680282593,0.050000000745058,0.2292784303426742,291.4965209960937,291.1499938964844,270.201904296875,269.759033203125,286.78594970703125,292.4988708496094,291.1022033691406,1.0,0.1532009690999984,1.0,0.050000000745058,0.9815096855163574,1.0,-0.4890716969966888,5.737518949899823e-05,0.4890143275260925,-0.1255677342414856,0.0,0.0,0.0,26.066070556640625,25.0,-1130.0020751953125,-0.0,28.39941596984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44415283203125,304.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154506852850317,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382466593408026e-05,0.071168802678585,-0.0711564198136329,0.0,0.0,0.0,0.0,2.65287446975708,0.0,0.0,0.0,0.2628571391105652,4.0,0.0,1.0
283380,292.1254577636719,297.1499938964844,293.1499938964844,0.0064584631472826,-469.4991149902344,298.98004150390625,0.5389401912689209,0.050000000745058,0.0458950735628604,291.80291748046875,297.1499938964844,293.1499938964844,0.0089704850688576,-621.6763305664062,301.1027526855469,0.5389401912689209,0.050000000745058,0.048329722136259,292.10650634765625,297.1499938964844,293.1499938964844,0.0067022526636719,-375.7615966796875,299.2203063964844,0.5389401912689209,0.050000000745058,0.0356961674988269,292.0310974121094,297.1499938964844,293.1499938964844,0.007315875031054,-542.8555297851562,299.7901916503906,0.5389401912689209,0.050000000745058,0.048329722136259,292.5039978027344,297.1499938964844,293.1499938964844,0.0039578205905854,-1524.1463623046875,296.08673095703125,0.5389401912689209,0.050000000745058,0.2292553931474685,290.66070556640625,291.1499938964844,270.2147521972656,269.7765808105469,286.7929382324219,292.5032043457031,290.40216064453125,1.0,0.1529373973608017,1.0,0.050000000745058,0.9809097647666932,1.0,-0.4890225529670715,5.737195897381753e-05,0.4889651834964752,-0.125539481639862,0.0,0.0,0.0067158387973904,25.942895889282227,25.0,-1266.463623046875,-0.0,28.29277610778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3836669921875,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0187770649790763,0.0,-0.0,-0.0,0.0,0.0,0.0,3.935976201319136e-05,0.0720208287239074,-0.0719814673066139,0.0,0.0,0.0,0.0,2.677016019821167,0.0,0.0,0.0,0.262620747089386,4.0,0.0,1.0
283440,292.1283569335937,297.1499938964844,293.1499938964844,0.0066922078840434,-486.9841003417969,298.994140625,0.5392882227897644,0.050000000745058,0.0458923019468784,291.8050231933594,297.1499938964844,293.1499938964844,0.0093961292877793,-645.0433959960938,301.219482421875,0.5392882227897644,0.050000000745058,0.048326801508665,292.1093139648437,297.1499938964844,293.1499938964844,0.0069487527944147,-389.6643371582031,299.24346923828125,0.5392882227897644,0.050000000745058,0.0356940105557441,292.0340881347656,297.1499938964844,293.1499938964844,0.0076005547307431,-562.836181640625,299.83807373046875,0.5392882227897644,0.050000000745058,0.048326801508665,292.5055847167969,297.1499938964844,293.1499938964844,0.0040817838162183,-1583.9130859375,295.9767761230469,0.5392882227897644,0.050000000745058,0.2292415499687194,290.3247985839844,291.1499938964844,270.2231750488281,269.7880554199219,286.79693603515625,292.5049743652344,290.2988586425781,1.0,0.1527787894010543,1.0,0.050000000745058,0.9805098176002502,1.0,-0.4889929890632629,5.736992534366436e-05,0.4889356195926666,-0.1255176216363906,0.0,0.0,0.0877055898308754,25.86888694763184,25.0,-10.059991836547852,-3917.11376953125,28.22871208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.21734619140625,306.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17709.166015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.010479362681508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779404193162918,0.1411108374595642,-0.0631704106926918,0.0,0.0,0.0,0.0,5.361921310424805,0.0,0.0,0.0,0.2716336548328399,4.0,0.0,1.0
283500,292.13287353515625,297.1499938964844,293.1499938964844,0.0067127286456525,-478.21820068359375,299.2984924316406,0.5396867990493774,0.050000000745058,0.045889139175415,291.8078918457031,297.1499938964844,293.1499938964844,0.0094301030039787,-633.2907104492188,301.5292358398437,0.5396867990493774,0.050000000745058,0.0483234748244285,292.1134033203125,297.1499938964844,293.1499938964844,0.0069682681933045,-382.55474853515625,299.5460510253906,0.5396867990493774,0.050000000745058,0.0356915518641471,292.03826904296875,297.1499938964844,293.1499938964844,0.0076186740770936,-552.3313598632812,300.1385498046875,0.5396867990493774,0.050000000745058,0.0483234748244285,292.508544921875,297.1499938964844,293.1499938964844,0.0041120727546513,-1562.69189453125,296.2953796386719,0.5396867990493774,0.050000000745058,0.229225754737854,290.6815490722656,291.1499938964844,270.2335205078125,269.8021545410156,286.80242919921875,292.5074768066406,291.06396484375,1.0,0.1525978744029998,1.0,0.050000000745058,0.9800098538398744,1.0,-0.4889593124389648,5.736749881180003e-05,0.4889019429683685,-0.1254872232675552,0.0,0.0,0.0886057987809181,25.78458404541016,25.0,1041.8079833984375,-4142.515625,28.15574073791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47320556640625,308.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0061818812973797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975859984755516,0.1408075243234634,-0.0432215258479118,0.0,0.0,0.0,0.0,5.44115686416626,0.0,0.0,0.0,0.2732885181903839,4.0,0.0,1.0
283560,292.13946533203125,297.1499938964844,293.1499938964844,0.006636596750468,-462.49755859375,299.7068786621094,0.5400484204292297,0.050000000745058,0.0458862856030464,291.81170654296875,297.1499938964844,293.1499938964844,0.0093311900272965,-614.0134887695312,301.8845520019531,0.5400484204292297,0.050000000745058,0.0483204685151577,292.1190490722656,297.1499938964844,293.1499938964844,0.0068894065916538,-370.0646057128906,299.9473571777344,0.5400484204292297,0.050000000745058,0.0356893353164196,292.043701171875,297.1499938964844,293.1499938964844,0.0075311115942895,-534.5103149414062,300.5224609375,0.5400484204292297,0.050000000745058,0.0483204685151577,292.513671875,297.1499938964844,293.1499938964844,0.0040660337544977,-1508.3829345703125,296.7994689941406,0.5400484204292297,0.050000000745058,0.2292114943265915,291.38153076171875,291.1499938964844,270.2436218261719,269.81591796875,286.8096008300781,292.5119934082031,291.6524963378906,1.0,0.1524344980716705,1.0,0.050000000745058,0.9795099496841432,1.0,-0.4889289140701294,5.736519597121514e-05,0.4888715445995331,-0.1254537105560302,0.0,0.0,0.0022281799465417,25.708539962768555,25.0,1129.6439208984375,-3765.822509765625,28.089927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6906433105469,308.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0053941276855766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802918896079063,0.1184721961617469,-0.0381803102791309,0.0,0.0,0.0,0.0,4.569886207580566,0.0,0.0,0.0,0.2709206938743591,4.0,0.0,1.0
283620,292.15460205078125,297.1499938964844,293.1499938964844,0.0068315211683511,-468.7971496582031,300.1524353027344,0.5406737923622131,0.050000000745058,0.0458813831210136,291.8208312988281,297.1499938964844,293.1499938964844,0.0098056588321924,-626.5418701171875,302.3785400390625,0.5406737923622131,0.050000000745058,0.048315305262804,292.1321716308594,297.1499938964844,293.1499938964844,0.0071038929745554,-375.3708801269531,300.3966369628906,0.5406737923622131,0.050000000745058,0.0356855206191539,292.0563049316406,297.1499938964844,293.1499938964844,0.0077960845082998,-542.866943359375,300.97808837890625,0.5406737923622131,0.050000000745058,0.048315305262804,292.5260009765625,297.1499938964844,293.1499938964844,0.004124981816858,-1516.1934814453125,297.2296447753906,0.5406737923622131,0.050000000745058,0.22918701171875,291.82135009765625,291.1499938964844,270.2630920410156,269.8423767089844,286.8263854980469,292.5242004394531,291.5835266113281,1.0,0.1521536260843277,1.0,0.050000000745058,0.978510081768036,1.0,-0.4888766407966614,5.736094681196846e-05,0.4888193011283874,-0.1253789365291595,0.0,0.0,0.0,25.578025817871094,25.0,-759.2438354492188,-0.0,27.97698402404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6492004394531,302.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129757681861519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.530157017754391e-05,0.0692647770047187,-0.0691894739866256,0.0,0.0,0.0,0.0,2.5874295234680176,0.0,0.0,0.0,0.2629605829715729,4.0,0.0,1.0
283680,292.15460205078125,297.1499938964844,293.1499938964844,0.0068315211683511,-468.7971496582031,300.1524353027344,0.5406737923622131,0.050000000745058,0.0458813831210136,291.8208312988281,297.1499938964844,293.1499938964844,0.0098056588321924,-626.5418701171875,302.3785400390625,0.5406737923622131,0.050000000745058,0.048315305262804,292.1321716308594,297.1499938964844,293.1499938964844,0.0071038929745554,-375.3708801269531,300.3966369628906,0.5406737923622131,0.050000000745058,0.0356855206191539,292.0563049316406,297.1499938964844,293.1499938964844,0.0077960845082998,-542.866943359375,300.97808837890625,0.5406737923622131,0.050000000745058,0.048315305262804,292.5260009765625,297.1499938964844,293.1499938964844,0.004124981816858,-1516.1934814453125,297.2296447753906,0.5406737923622131,0.050000000745058,0.22918701171875,291.82135009765625,291.1499938964844,270.2630920410156,269.8423767089844,286.8263854980469,292.5242004394531,291.5835266113281,1.0,0.1521536260843277,1.0,0.050000000745058,0.978510081768036,1.0,-0.4888766407966614,5.736094681196846e-05,0.4888193011283874,-0.1253789365291595,0.0,0.0,0.0,25.578025817871094,25.0,-759.2438354492188,-0.0,27.97698402404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6492004394531,302.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129757681861519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.530157017754391e-05,0.0692647770047187,-0.0691894739866256,0.0,0.0,0.0,0.0,2.5874295234680176,0.0,0.0,0.0,0.2629605829715729,4.0,0.0,1.0
283740,292.1650695800781,297.1499938964844,293.1499938964844,0.0076917493715882,-535.403564453125,300.0774841308594,0.5411878824234009,0.050000000745058,0.0458773784339427,291.8289489746094,297.1499938964844,293.1499938964844,0.0116173680871725,-717.8448486328125,302.6552429199219,0.5411878824234009,0.050000000745058,0.0483110882341861,292.1418762207031,297.1499938964844,293.1499938964844,0.0080274222418665,-428.7137145996094,300.3565979003906,0.5411878824234009,0.050000000745058,0.0356824062764644,292.0668334960937,297.1499938964844,293.1499938964844,0.0088969208300113,-620.1024169921875,301.02178955078125,0.5411878824234009,0.050000000745058,0.0483110882341861,292.5331420898437,297.1499938964844,293.1499938964844,0.0045130089856684,-1728.740966796875,296.73492431640625,0.5411878824234009,0.050000000745058,0.2291670143604278,290.5752258300781,291.1499938964844,270.2814025878906,269.8671875,286.8401184082031,292.5323486328125,290.3440246582031,1.0,0.1519244164228439,1.0,0.050000000745058,0.9775102734565736,1.0,-0.4888339936733246,5.7357188779860735e-05,0.4887766540050506,-0.1252964287996292,0.0,0.0,0.0250180419534444,25.471717834472656,25.0,-1231.3662109375,-1724.5064697265625,27.88499641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4866638183594,302.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169823504984378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152324764057993,0.0864557176828384,-0.0712232440710067,0.0,0.0,0.0,0.0,3.197370767593384,0.0,0.0,0.0,0.2656963467597961,4.0,0.0,1.0
283800,292.1650695800781,297.1499938964844,293.1499938964844,0.0076917493715882,-535.403564453125,300.0774841308594,0.5411878824234009,0.050000000745058,0.0458773784339427,291.8289489746094,297.1499938964844,293.1499938964844,0.0116173680871725,-717.8448486328125,302.6552429199219,0.5411878824234009,0.050000000745058,0.0483110882341861,292.1418762207031,297.1499938964844,293.1499938964844,0.0080274222418665,-428.7137145996094,300.3565979003906,0.5411878824234009,0.050000000745058,0.0356824062764644,292.0668334960937,297.1499938964844,293.1499938964844,0.0088969208300113,-620.1024169921875,301.02178955078125,0.5411878824234009,0.050000000745058,0.0483110882341861,292.5331420898437,297.1499938964844,293.1499938964844,0.0045130089856684,-1728.740966796875,296.73492431640625,0.5411878824234009,0.050000000745058,0.2291670143604278,290.5752258300781,291.1499938964844,270.2814025878906,269.8671875,286.8401184082031,292.5323486328125,290.3440246582031,1.0,0.1519244164228439,1.0,0.050000000745058,0.9775102734565736,1.0,-0.4888339936733246,5.7357188779860735e-05,0.4887766540050506,-0.1252964287996292,0.0,0.0,0.0250180419534444,25.471717834472656,25.0,-1231.3662109375,-1724.5064697265625,27.88499641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4866638183594,302.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169823504984378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152324764057993,0.0864557176828384,-0.0712232440710067,0.0,0.0,0.0,0.0,3.197370767593384,0.0,0.0,0.0,0.2656963467597961,4.0,0.0,1.0
283860,292.1741027832031,297.1499938964844,293.1499938964844,0.007869972847402,-532.8150024414062,300.4921875,0.5416103601455688,0.050000000745058,0.0458741076290607,291.8361511230469,297.1499938964844,293.1499938964844,0.0120228417217731,-714.8253173828125,303.1367492675781,0.5416103601455688,0.050000000745058,0.0483076460659503,292.1501159667969,297.1499938964844,293.1499938964844,0.008217804133892,-426.5709533691406,300.77557373046875,0.5416103601455688,0.050000000745058,0.0356798619031906,292.0763854980469,297.1499938964844,293.1499938964844,0.0091169066727161,-616.5906372070312,301.4486999511719,0.5416103601455688,0.050000000745058,0.0483076460659503,292.5392150878906,297.1499938964844,293.1499938964844,0.0046147634275257,-1728.6602783203125,297.1022033691406,0.5416103601455688,0.050000000745058,0.2291506826877594,290.8787841796875,291.1499938964844,270.29840087890625,269.89013671875,286.8521728515625,292.5379333496094,291.1985778808594,1.0,0.1517372876405716,1.0,0.050000000745058,0.9765104055404664,1.0,-0.4887991547584533,5.735396189265885e-05,0.4887418150901794,-0.1252090036869049,0.0,0.0,0.0731204599142074,25.385068893432617,25.0,974.057861328125,-3729.120361328125,27.81002426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3840637207031,307.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051139020361006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966252759099006,0.1328328400850296,-0.0362075604498386,0.0,0.0,0.0,0.0,5.140217304229736,0.0,0.0,0.0,0.2726894617080688,4.0,0.0,1.0
283920,292.1741027832031,297.1499938964844,293.1499938964844,0.007869972847402,-532.8150024414062,300.4921875,0.5416103601455688,0.050000000745058,0.0458741076290607,291.8361511230469,297.1499938964844,293.1499938964844,0.0120228417217731,-714.8253173828125,303.1367492675781,0.5416103601455688,0.050000000745058,0.0483076460659503,292.1501159667969,297.1499938964844,293.1499938964844,0.008217804133892,-426.5709533691406,300.77557373046875,0.5416103601455688,0.050000000745058,0.0356798619031906,292.0763854980469,297.1499938964844,293.1499938964844,0.0091169066727161,-616.5906372070312,301.4486999511719,0.5416103601455688,0.050000000745058,0.0483076460659503,292.5392150878906,297.1499938964844,293.1499938964844,0.0046147634275257,-1728.6602783203125,297.1022033691406,0.5416103601455688,0.050000000745058,0.2291506826877594,290.8787841796875,291.1499938964844,270.29840087890625,269.89013671875,286.8521728515625,292.5379333496094,291.1985778808594,1.0,0.1517372876405716,1.0,0.050000000745058,0.9765104055404664,1.0,-0.4887991547584533,5.735396189265885e-05,0.4887418150901794,-0.1252090036869049,0.0,0.0,0.0731204599142074,25.385068893432617,25.0,974.057861328125,-3729.120361328125,27.81002426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3840637207031,307.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051139020361006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966252759099006,0.1328328400850296,-0.0362075604498386,0.0,0.0,0.0,0.0,5.140217304229736,0.0,0.0,0.0,0.2726894617080688,4.0,0.0,1.0
283980,292.18731689453125,297.1499938964844,293.1499938964844,0.0078807054087519,-519.4561157226562,301.0061950683594,0.5419573783874512,0.050000000745058,0.0458714365959167,291.844970703125,297.1499938964844,293.1499938964844,0.012171821668744,-700.2630004882812,303.6127319335937,0.5419573783874512,0.050000000745058,0.0483048297464847,292.1615600585937,297.1499938964844,293.1499938964844,0.008236726745963,-416.11859130859375,301.28485107421875,0.5419573783874512,0.050000000745058,0.035677783191204,292.0882873535156,297.1499938964844,293.1499938964844,0.0091489013284444,-601.8416748046875,301.9400634765625,0.5419573783874512,0.050000000745058,0.0483048297464847,292.55035400390625,297.1499938964844,293.1499938964844,0.0045943283475935,-1676.929931640625,297.7083435058594,0.5419573783874512,0.050000000745058,0.2291373163461685,291.6932067871094,291.1499938964844,270.3139038085937,269.9109802246094,286.8678894042969,292.5485534667969,291.7628173828125,1.0,0.151584506034851,1.0,0.050000000745058,0.975510597229004,1.0,-0.4887706637382507,5.7351295254193246e-05,0.4887133240699768,-0.1251188665628433,0.0,0.0,0.0,25.314409255981445,25.0,483.3863525390625,-1497.4493408203125,27.74888801574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09771728515625,302.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18268.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091746328398585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141696250066161,0.0727475956082344,-0.0585779659450054,0.0,0.0,0.0,0.0,2.7539358139038086,0.0,0.0,0.0,0.2642505168914795,4.0,0.0,1.0
284040,292.18731689453125,297.1499938964844,293.1499938964844,0.0078807054087519,-519.4561157226562,301.0061950683594,0.5419573783874512,0.050000000745058,0.0458714365959167,291.844970703125,297.1499938964844,293.1499938964844,0.012171821668744,-700.2630004882812,303.6127319335937,0.5419573783874512,0.050000000745058,0.0483048297464847,292.1615600585937,297.1499938964844,293.1499938964844,0.008236726745963,-416.11859130859375,301.28485107421875,0.5419573783874512,0.050000000745058,0.035677783191204,292.0882873535156,297.1499938964844,293.1499938964844,0.0091489013284444,-601.8416748046875,301.9400634765625,0.5419573783874512,0.050000000745058,0.0483048297464847,292.55035400390625,297.1499938964844,293.1499938964844,0.0045943283475935,-1676.929931640625,297.7083435058594,0.5419573783874512,0.050000000745058,0.2291373163461685,291.6932067871094,291.1499938964844,270.3139038085937,269.9109802246094,286.8678894042969,292.5485534667969,291.7628173828125,1.0,0.151584506034851,1.0,0.050000000745058,0.975510597229004,1.0,-0.4887706637382507,5.7351295254193246e-05,0.4887133240699768,-0.1251188665628433,0.0,0.0,0.0,25.314409255981445,25.0,483.3863525390625,-1497.4493408203125,27.74888801574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09771728515625,302.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18268.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091746328398585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141696250066161,0.0727475956082344,-0.0585779659450054,0.0,0.0,0.0,0.0,2.7539358139038086,0.0,0.0,0.0,0.2642505168914795,4.0,0.0,1.0
284100,292.19403076171875,297.1499938964844,293.1499938964844,0.0081463232636451,-535.2955322265625,301.1312866210937,0.5421069860458374,0.050000000745058,0.0458702854812145,291.8498229980469,297.1499938964844,293.1499938964844,0.0128716947510838,-723.7935180664062,303.8143005371094,0.5421069860458374,0.050000000745058,0.048303622752428,292.16754150390625,297.1499938964844,293.1499938964844,0.0085293548181653,-428.958984375,301.4177551269531,0.5421069860458374,0.050000000745058,0.0356768891215324,292.09442138671875,297.1499938964844,293.1499938964844,0.0095132961869239,-620.7265625,302.08843994140625,0.5421069860458374,0.050000000745058,0.048303622752428,292.555908203125,297.1499938964844,293.1499938964844,0.0046847891062498,-1720.4947509765625,297.7569885253906,0.5421069860458374,0.050000000745058,0.2291315793991089,291.6214904785156,291.1499938964844,270.3210754394531,269.9205627441406,286.8758544921875,292.55426025390625,291.36083984375,1.0,0.1515189707279205,1.0,0.050000000745058,0.975010633468628,1.0,-0.4887584447860718,5.7350171118741855e-05,0.4887010753154754,-0.1250732541084289,0.0,0.0,0.0,25.284122467041016,25.0,-854.1158447265625,-0.0,27.72268486022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7736511230469,301.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0127782318741083,0.0,-0.0,-0.0,0.0,0.0,0.0,5.240505561232567e-05,0.068876065313816,-0.0688236653804779,0.0,0.0,0.0,0.0,2.570428371429444,0.0,0.0,0.0,0.2628231346607208,4.0,0.0,1.0
284160,292.1995544433594,297.1499938964844,293.1499938964844,0.0086984122171998,-572.7847900390625,301.13153076171875,0.5422425270080566,0.050000000745058,0.0458692461252212,291.8546447753906,297.1499938964844,293.1499938964844,0.0142968343570828,-775.7862548828125,304.0106201171875,0.5422425270080566,0.050000000745058,0.0483025275170803,292.17266845703125,297.1499938964844,293.1499938964844,0.0091332755982875,-459.0625915527344,301.4381103515625,0.5422425270080566,0.050000000745058,0.0356760807335376,292.1000061035156,297.1499938964844,293.1499938964844,0.0102612301707267,-664.3770751953125,302.1539306640625,0.5422425270080566,0.050000000745058,0.0483025275170803,292.5599365234375,297.1499938964844,293.1499938964844,0.0048995716497302,-1837.8270263671875,297.5286865234375,0.5422425270080566,0.050000000745058,0.2291263937950134,290.9918212890625,291.1499938964844,270.3277893066406,269.92950439453125,286.8828125,292.55877685546875,290.666748046875,1.0,0.151459738612175,1.0,0.050000000745058,0.9745107293128968,1.0,-0.4887473583221435,5.734917431254871e-05,0.4886900186538696,-0.1250274181365966,0.0,0.0,0.0,25.256765365600582,25.0,-1225.8656005859375,-0.0,27.69901466369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.661376953125,301.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.607421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0155226364731788,0.0,-0.0,-0.0,0.0,0.0,0.0,8.476626135234255e-06,0.0711028203368187,-0.0710943415760994,0.0,0.0,0.0,0.0,2.6443190574646,0.0,0.0,0.0,0.2625950574874878,4.0,0.0,1.0
284220,292.20880126953125,297.1499938964844,293.1499938964844,0.0092199565842747,-595.782958984375,301.3617858886719,0.5456116199493408,0.050000000745058,0.0458439327776432,291.87066650390625,297.1499938964844,293.1499938964844,0.0227085798978805,-984.8112182617188,304.1329040527344,0.5979322195053101,0.0699652060866355,0.0606129467487335,292.1813049316406,297.1499938964844,293.1499938964844,0.0097035150974988,-477.4288024902344,301.6885070800781,0.5456116199493408,0.050000000745058,0.0356563925743103,292.1098937988281,297.1499938964844,293.1499938964844,0.0109631661325693,-690.5001220703125,302.4473876953125,0.5456116199493408,0.050000000745058,0.0482758656144142,292.56610107421875,297.1499938964844,293.1499938964844,0.005127812270075,-1921.0103759765625,297.5349426269531,0.5456116199493408,0.050000000745058,0.2289999276399612,290.61639404296875,291.1499938964844,270.3398742675781,269.94549560546875,286.91912841796875,292.5649719238281,290.8955993652344,1.0,0.1515479385852813,1.0,0.050000000745058,0.9735108613967896,1.0,-0.5032777786254883,5.929507460677996e-05,0.5032184720039368,-0.1279142946004867,0.0,0.0,0.105937123298645,24.696924209594727,25.0,648.7665405273438,-3481.9111328125,28.45765495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052393907681107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991905182600021,0.1362311393022537,-0.0370406247675418,0.0,0.0,0.0,0.0,5.256496429443359,0.0,0.0,0.0,0.2728379666805267,4.0,0.0,1.0
284280,292.20880126953125,297.1499938964844,293.1499938964844,0.0092199565842747,-595.782958984375,301.3617858886719,0.5456116199493408,0.050000000745058,0.0458439327776432,291.87066650390625,297.1499938964844,293.1499938964844,0.0227085798978805,-984.8112182617188,304.1329040527344,0.5979322195053101,0.0699652060866355,0.0606129467487335,292.1813049316406,297.1499938964844,293.1499938964844,0.0097035150974988,-477.4288024902344,301.6885070800781,0.5456116199493408,0.050000000745058,0.0356563925743103,292.1098937988281,297.1499938964844,293.1499938964844,0.0109631661325693,-690.5001220703125,302.4473876953125,0.5456116199493408,0.050000000745058,0.0482758656144142,292.56610107421875,297.1499938964844,293.1499938964844,0.005127812270075,-1921.0103759765625,297.5349426269531,0.5456116199493408,0.050000000745058,0.2289999276399612,290.61639404296875,291.1499938964844,270.3398742675781,269.94549560546875,286.91912841796875,292.5649719238281,290.8955993652344,1.0,0.1515479385852813,1.0,0.050000000745058,0.9735108613967896,1.0,-0.5032777786254883,5.929507460677996e-05,0.5032184720039368,-0.1279142946004867,0.0,0.0,0.105937123298645,24.696924209594727,25.0,648.7665405273438,-3481.9111328125,28.45765495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052393907681107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991905182600021,0.1362311393022537,-0.0370406247675418,0.0,0.0,0.0,0.0,5.256496429443359,0.0,0.0,0.0,0.2728379666805267,4.0,0.0,1.0
284340,292.22100830078125,297.1499938964844,293.1499938964844,0.0091393170878291,-575.4009399414062,301.8265380859375,0.5510177612304688,0.050000000745058,0.0458053052425384,291.92645263671875,297.1499938964844,293.1499938964844,0.0382384918630123,-1260.1221923828125,304.113037109375,0.6683825850486755,0.0911316126585006,0.0825308710336685,292.192138671875,297.1499938964844,293.1499938964844,0.0096235545352101,-461.3316650390625,302.14532470703125,0.5510177612304688,0.050000000745058,0.0356263481080532,292.1210021972656,297.1499938964844,293.1499938964844,0.0108730569481849,-667.539306640625,302.8789978027344,0.5510177612304688,0.050000000745058,0.0482351928949356,292.578369140625,297.1499938964844,293.1499938964844,0.0050694430246949,-1846.5244140625,298.1242980957031,0.5510177612304688,0.050000000745058,0.2288069874048233,291.4854736328125,291.1499938964844,270.3500061035156,269.95867919921875,286.9937744140625,292.57635498046875,291.57061767578125,1.0,0.152115598320961,1.0,0.050000000745058,0.9725110530853271,1.0,-0.5292197465896606,6.282932008616626e-05,0.5291569232940674,-0.1330723017454147,0.0,0.0,0.0,23.87653923034668,25.0,602.5475463867188,-3006.0986328125,29.994962692260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66827392578125,303.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.91796875,18000.0,0.0,0.0,0.0081399222835898,0.0,0.0,0.0,0.0,1.0,0.0045233559794723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730038657784462,0.1042944118380546,-0.0312905497848987,0.0,8.260986760433298e-06,0.0,0.0,4.003783226013184,0.0,0.0,0.0,0.2692741453647613,4.0,0.0,1.0
