time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284400,292.22100830078125,297.1499938964844,293.1499938964844,0.0091393170878291,-575.4009399414062,301.8265380859375,0.5510177612304688,0.050000000745058,0.0458053052425384,291.92645263671875,297.1499938964844,293.1499938964844,0.0382384918630123,-1260.1221923828125,304.113037109375,0.6683825850486755,0.0911316126585006,0.0825308710336685,292.192138671875,297.1499938964844,293.1499938964844,0.0096235545352101,-461.3316650390625,302.14532470703125,0.5510177612304688,0.050000000745058,0.0356263481080532,292.1210021972656,297.1499938964844,293.1499938964844,0.0108730569481849,-667.539306640625,302.8789978027344,0.5510177612304688,0.050000000745058,0.0482351928949356,292.578369140625,297.1499938964844,293.1499938964844,0.0050694430246949,-1846.5244140625,298.1242980957031,0.5510177612304688,0.050000000745058,0.2288069874048233,291.4854736328125,291.1499938964844,270.3500061035156,269.95867919921875,286.9937744140625,292.57635498046875,291.57061767578125,1.0,0.152115598320961,1.0,0.050000000745058,0.9725110530853271,1.0,-0.5292197465896606,6.282932008616626e-05,0.5291569232940674,-0.1330723017454147,0.0,0.0,0.0,23.87653923034668,25.0,602.5475463867188,-3006.0986328125,29.994962692260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66827392578125,303.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.91796875,18000.0,0.0,0.0,0.0081399222835898,0.0,0.0,0.0,0.0,1.0,0.0045233559794723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730038657784462,0.1042944118380546,-0.0312905497848987,0.0,8.260986760433298e-06,0.0,0.0,4.003783226013184,0.0,0.0,0.0,0.2692741453647613,4.0,0.0,1.0
284460,292.2348022460937,297.1499938964844,293.1499938964844,0.009775704704225,-606.9031372070312,302.07037353515625,0.5544834136962891,0.050000000745058,0.0457817316055297,291.9981689453125,297.1499938964844,293.1499938964844,0.0547308474779129,-1553.0335693359375,304.0975341796875,0.7161612510681152,0.1076026633381843,0.0989092588424682,292.2047424316406,297.1499938964844,293.1499938964844,0.0103402193635702,-486.9166259765625,302.4071960449219,0.5544834136962891,0.050000000745058,0.0356080122292041,292.13336181640625,297.1499938964844,293.1499938964844,0.0118115488439798,-705.265869140625,303.1771240234375,0.5544834136962891,0.050000000745058,0.0482103675603866,292.5939636230469,297.1499938964844,293.1499938964844,0.0052443407475948,-1929.3079833984373,298.18316650390625,0.5544834136962891,0.050000000745058,0.2286892235279083,291.28729248046875,291.1499938964844,270.35797119140625,269.9692077636719,287.0474548339844,292.5918884277344,290.9673767089844,1.0,0.152902066707611,1.0,0.050000000745058,0.9715112447738647,1.0,-0.5486545562744141,6.554400897584856e-05,0.5485889911651611,-0.1370113790035247,0.0,0.0,0.0,23.406784057617188,25.0,-1113.7989501953125,-0.0,31.31389808654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05743408203125,299.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4296875,18000.0,0.0,0.0,0.0177727341651916,0.0,0.0,0.0,0.0,1.0,0.0128472670912742,0.0,-0.0,-0.0,0.0,0.0,0.0,2.485439108568244e-05,0.0689122453331947,-0.0688873901963234,0.0,1.803706618375145e-05,0.0,0.0,2.567644119262696,0.0,0.0,0.0,0.2626475989818573,4.0,0.0,1.0
284520,292.2348022460937,297.1499938964844,293.1499938964844,0.009775704704225,-606.9031372070312,302.07037353515625,0.5544834136962891,0.050000000745058,0.0457817316055297,291.9981689453125,297.1499938964844,293.1499938964844,0.0547308474779129,-1553.0335693359375,304.0975341796875,0.7161612510681152,0.1076026633381843,0.0989092588424682,292.2047424316406,297.1499938964844,293.1499938964844,0.0103402193635702,-486.9166259765625,302.4071960449219,0.5544834136962891,0.050000000745058,0.0356080122292041,292.13336181640625,297.1499938964844,293.1499938964844,0.0118115488439798,-705.265869140625,303.1771240234375,0.5544834136962891,0.050000000745058,0.0482103675603866,292.5939636230469,297.1499938964844,293.1499938964844,0.0052443407475948,-1929.3079833984373,298.18316650390625,0.5544834136962891,0.050000000745058,0.2286892235279083,291.28729248046875,291.1499938964844,270.35797119140625,269.9692077636719,287.0474548339844,292.5918884277344,290.9673767089844,1.0,0.152902066707611,1.0,0.050000000745058,0.9715112447738647,1.0,-0.5486545562744141,6.554400897584856e-05,0.5485889911651611,-0.1370113790035247,0.0,0.0,0.0,23.406784057617188,25.0,-1113.7989501953125,-0.0,31.31389808654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05743408203125,299.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4296875,18000.0,0.0,0.0,0.0177727341651916,0.0,0.0,0.0,0.0,1.0,0.0128472670912742,0.0,-0.0,-0.0,0.0,0.0,0.0,2.485439108568244e-05,0.0689122453331947,-0.0688873901963234,0.0,1.803706618375145e-05,0.0,0.0,2.567644119262696,0.0,0.0,0.0,0.2626475989818573,4.0,0.0,1.0
284580,292.2475891113281,297.1499938964844,293.1499938964844,0.0105916317552328,-644.1192016601562,302.25665283203125,0.5569995045661926,0.050000000745058,0.0457651428878307,292.0705261230469,297.1499938964844,293.1499938964844,0.0696485117077827,-1832.8665771484373,304.0914306640625,0.7492806911468506,0.1221196800470352,0.1130186319351196,292.2170104980469,297.1499938964844,293.1499938964844,0.0112499324604868,-516.7133178710938,302.6230163574219,0.5569995045661926,0.050000000745058,0.0355951115489006,292.1458435058594,297.1499938964844,293.1499938964844,0.0129875065758824,-748.0531616210938,303.45733642578125,0.5569995045661926,0.050000000745058,0.0481928996741771,292.6080017089844,297.1499938964844,293.1499938964844,0.0055403793230652,-2054.81396484375,298.03765869140625,0.5569995045661926,0.050000000745058,0.2286063581705093,290.62908935546875,291.1499938964844,270.36376953125,269.9775390625,287.0893249511719,292.6059875488281,290.85357666015625,1.0,0.1538323611021042,1.0,0.050000000745058,0.9705114960670472,1.0,-0.5654316544532776,6.793477950850502e-05,0.5653637051582336,-0.1404613405466079,0.0,0.0,0.1138766184449195,23.102930068969727,25.0,420.0623168945313,-3333.83203125,32.58218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7938842773437,303.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17864.23046875,18000.0,0.0,0.0,0.0248964261263608,0.0,0.0,0.0,0.0,1.0,0.0045118341222405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002177372574806,0.1313610970973968,-0.0311433523893356,0.0,2.526670868974179e-05,0.0,0.0,5.061034679412842,0.0,0.0,0.0,0.2722972929477691,4.0,0.0,1.0
284640,292.2475891113281,297.1499938964844,293.1499938964844,0.0105916317552328,-644.1192016601562,302.25665283203125,0.5569995045661926,0.050000000745058,0.0457651428878307,292.0705261230469,297.1499938964844,293.1499938964844,0.0696485117077827,-1832.8665771484373,304.0914306640625,0.7492806911468506,0.1221196800470352,0.1130186319351196,292.2170104980469,297.1499938964844,293.1499938964844,0.0112499324604868,-516.7133178710938,302.6230163574219,0.5569995045661926,0.050000000745058,0.0355951115489006,292.1458435058594,297.1499938964844,293.1499938964844,0.0129875065758824,-748.0531616210938,303.45733642578125,0.5569995045661926,0.050000000745058,0.0481928996741771,292.6080017089844,297.1499938964844,293.1499938964844,0.0055403793230652,-2054.81396484375,298.03765869140625,0.5569995045661926,0.050000000745058,0.2286063581705093,290.62908935546875,291.1499938964844,270.36376953125,269.9775390625,287.0893249511719,292.6059875488281,290.85357666015625,1.0,0.1538323611021042,1.0,0.050000000745058,0.9705114960670472,1.0,-0.5654316544532776,6.793477950850502e-05,0.5653637051582336,-0.1404613405466079,0.0,0.0,0.1138766184449195,23.102930068969727,25.0,420.0623168945313,-3333.83203125,32.58218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7938842773437,303.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17864.23046875,18000.0,0.0,0.0,0.0248964261263608,0.0,0.0,0.0,0.0,1.0,0.0045118341222405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002177372574806,0.1313610970973968,-0.0311433523893356,0.0,2.526670868974179e-05,0.0,0.0,5.061034679412842,0.0,0.0,0.0,0.2722972929477691,4.0,0.0,1.0
284700,292.2549133300781,297.1499938964844,293.1499938964844,0.0104640033096075,-629.0865478515625,302.462158203125,0.5580084323883057,0.050000000745058,0.0457586050033569,292.10614013671875,297.1499938964844,293.1499938964844,0.0720570981502533,-1871.4713134765625,304.09765625,0.7641898989677429,0.1287976056337356,0.1195185109972953,292.2238464355469,297.1499938964844,293.1499938964844,0.0111119942739605,-504.7742614746094,302.8221130371094,0.5580084323883057,0.050000000745058,0.0355900265276432,292.1524658203125,297.1499938964844,293.1499938964844,0.0128146428614854,-730.9946899414062,303.6396484375,0.5580084323883057,0.050000000745058,0.0481860153377056,292.6167907714844,297.1499938964844,293.1499938964844,0.0054803872480988,-2001.18310546875,298.327392578125,0.5580084323883057,0.050000000745058,0.2285737097263336,291.1133117675781,291.1499938964844,270.36590576171875,269.9809265136719,287.1088256835937,292.61444091796875,291.26983642578125,1.0,0.1543358266353607,1.0,0.050000000745058,0.970011591911316,1.0,-0.5731709003448486,6.905269401613623e-05,0.5731018781661987,-0.1420676410198211,0.0,0.0,0.0672858878970146,22.992992401123047,25.0,613.7703247070312,-3223.759521484375,33.20912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3744201660156,303.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41796875,18000.0,0.0,0.0,0.0322308503091335,0.0,0.0,0.0,0.0,1.0,0.0035193413496017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952554494142532,0.1166404038667678,-0.0213849563151597,0.0,3.271021705586463e-05,0.0,0.0,4.508621692657471,0.0,0.0,0.0,0.27118980884552,4.0,0.0,1.0
284760,292.26287841796875,297.1499938964844,293.1499938964844,0.010505978949368,-625.20654296875,302.6285095214844,0.5588595867156982,0.050000000745058,0.0457531437277793,292.1414489746094,297.1499938964844,293.1499938964844,0.0755045935511589,-1933.937744140625,304.10089111328125,0.7781528830528259,0.1350853145122528,0.1256473064422607,292.2312316894531,297.1499938964844,293.1499938964844,0.0111660873517394,-501.8172302246094,302.9878845214844,0.5588595867156982,0.050000000745058,0.0355857759714126,292.15948486328125,297.1499938964844,293.1499938964844,0.0128998281434178,-727.0501098632812,303.8017883300781,0.5588595867156982,0.050000000745058,0.0481802634894847,292.6263427734375,297.1499938964844,293.1499938964844,0.0054678786545991,-1980.7713623046875,298.5130615234375,0.5588595867156982,0.050000000745058,0.2285464107990265,291.3818664550781,291.1499938964844,270.3675842285156,269.9837951660156,287.1275634765625,292.6238708496094,291.4417724609375,1.0,0.1548568308353424,1.0,0.050000000745058,0.9695117473602296,1.0,-0.5804749131202698,7.011662819422781e-05,0.5804048180580139,-0.1435916572809219,0.0,0.0,0.0236667171120643,22.90825653076172,25.0,471.9237976074219,-2981.296142578125,33.82768630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03253173828125,302.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.35546875,18000.0,0.0,0.0,0.0395582877099514,0.0,0.0,0.0,0.0,1.0,0.0038075756747275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797511935234069,0.1040542796254158,-0.0243030861020088,0.0,4.0146631363313645e-05,0.0,0.0,4.000334739685059,0.0,0.0,0.0,0.2694745659828186,4.0,0.0,1.0
284820,292.2796325683594,297.1499938964844,293.1499938964844,0.0109752267599105,-640.2254638671875,302.8897399902344,0.5601776838302612,0.050000000745058,0.0457447618246078,292.20965576171875,297.1499938964844,293.1499938964844,0.0846960246562957,-2112.840576171875,304.1016540527344,0.8031111359596252,0.1468047499656677,0.1369727402925491,292.24688720703125,297.1499938964844,293.1499938964844,0.0117102414369583,-514.1880493164062,303.26129150390625,0.5601776838302612,0.050000000745058,0.0355792604386806,292.1742248535156,297.1499938964844,293.1499938964844,0.0136559139937162,-745.66357421875,304.0985412597656,0.5601776838302612,0.050000000745058,0.0481714382767677,292.64569091796875,297.1499938964844,293.1499938964844,0.0055634835734963,-2012.298583984375,298.66064453125,0.5601776838302612,0.050000000745058,0.2285045683383941,291.4329833984375,291.1499938964844,270.3695983886719,269.9881591796875,287.1618347167969,292.643310546875,291.294921875,1.0,0.1559334397315979,1.0,0.050000000745058,0.968511998653412,1.0,-0.5939881205558777,7.210837065940723e-05,0.5939159989356995,-0.1464339643716812,0.0,0.0,0.0,22.79829978942871,25.0,-645.5211791992188,-3.316739082336426,35.041873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7026672363281,298.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.68359375,18000.0,0.0,0.0,0.0522085614502429,0.0,0.0,0.0,0.0,1.0,0.0106221605092287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000679948600009,0.064262606203556,-0.0635826587677002,0.0,5.2985051297582686e-05,0.0,0.0,2.4038729667663574,0.0,0.0,0.0,0.262689471244812,4.0,0.0,1.0
284880,292.2796325683594,297.1499938964844,293.1499938964844,0.0109752267599105,-640.2254638671875,302.8897399902344,0.5601776838302612,0.050000000745058,0.0457447618246078,292.20965576171875,297.1499938964844,293.1499938964844,0.0846960246562957,-2112.840576171875,304.1016540527344,0.8031111359596252,0.1468047499656677,0.1369727402925491,292.24688720703125,297.1499938964844,293.1499938964844,0.0117102414369583,-514.1880493164062,303.26129150390625,0.5601776838302612,0.050000000745058,0.0355792604386806,292.1742248535156,297.1499938964844,293.1499938964844,0.0136559139937162,-745.66357421875,304.0985412597656,0.5601776838302612,0.050000000745058,0.0481714382767677,292.64569091796875,297.1499938964844,293.1499938964844,0.0055634835734963,-2012.298583984375,298.66064453125,0.5601776838302612,0.050000000745058,0.2285045683383941,291.4329833984375,291.1499938964844,270.3695983886719,269.9881591796875,287.1618347167969,292.643310546875,291.294921875,1.0,0.1559334397315979,1.0,0.050000000745058,0.968511998653412,1.0,-0.5939881205558777,7.210837065940723e-05,0.5939159989356995,-0.1464339643716812,0.0,0.0,0.0,22.79829978942871,25.0,-645.5211791992188,-3.316739082336426,35.041873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7026672363281,298.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.68359375,18000.0,0.0,0.0,0.0522085614502429,0.0,0.0,0.0,0.0,1.0,0.0106221605092287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000679948600009,0.064262606203556,-0.0635826587677002,0.0,5.2985051297582686e-05,0.0,0.0,2.4038729667663574,0.0,0.0,0.0,0.262689471244812,4.0,0.0,1.0
284940,292.2955017089844,297.1499938964844,293.1499938964844,0.0121369678527116,-689.581298828125,303.0771484375,0.5650763511657715,0.050000000745058,0.0457146577537059,292.2748718261719,297.1499938964844,293.1499938964844,0.0985073372721672,-2394.968994140625,304.095947265625,0.8279398083686829,0.1574115008115768,0.1473187804222107,292.26226806640625,297.1499938964844,293.1499938964844,0.0130398543551564,-553.8847045898438,303.4852600097656,0.5650763511657715,0.050000000745058,0.0355558432638645,292.1957397460937,297.1499938964844,293.1499938964844,0.0219755060970783,-969.7542724609376,304.1336364746094,0.6129972338676453,0.0667846649885177,0.0594983734190464,292.6623840332031,297.1499938964844,293.1499938964844,0.005897304508835,-2167.0830078125,298.4473571777344,0.5650763511657715,0.050000000745058,0.2283541709184646,290.6300354003906,291.1499938964844,270.3699951171875,269.9907531738281,287.1966552734375,292.6603698730469,290.79986572265625,1.0,0.1572523266077041,1.0,0.050000000745058,0.9675122499465942,1.0,-0.6197489500045776,7.599613309139386e-05,0.619672954082489,-0.1521496772766113,0.0,0.0,0.1152428612112999,22.21160316467285,25.0,221.24313354492188,-3289.714111328125,37.04880905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531982421875,302.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17843.814453125,18000.0,0.0,0.0,0.0564871951937675,0.0,0.0,0.0,0.0,1.0,0.0044350028038024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962847098708152,0.1266667246818542,-0.0303820110857486,0.0,5.732732097385451e-05,0.0,0.0,4.862631320953369,0.0,0.0,0.0,0.271556943655014,4.0,0.0,1.0
285000,292.2955017089844,297.1499938964844,293.1499938964844,0.0121369678527116,-689.581298828125,303.0771484375,0.5650763511657715,0.050000000745058,0.0457146577537059,292.2748718261719,297.1499938964844,293.1499938964844,0.0985073372721672,-2394.968994140625,304.095947265625,0.8279398083686829,0.1574115008115768,0.1473187804222107,292.26226806640625,297.1499938964844,293.1499938964844,0.0130398543551564,-553.8847045898438,303.4852600097656,0.5650763511657715,0.050000000745058,0.0355558432638645,292.1957397460937,297.1499938964844,293.1499938964844,0.0219755060970783,-969.7542724609376,304.1336364746094,0.6129972338676453,0.0667846649885177,0.0594983734190464,292.6623840332031,297.1499938964844,293.1499938964844,0.005897304508835,-2167.0830078125,298.4473571777344,0.5650763511657715,0.050000000745058,0.2283541709184646,290.6300354003906,291.1499938964844,270.3699951171875,269.9907531738281,287.1966552734375,292.6603698730469,290.79986572265625,1.0,0.1572523266077041,1.0,0.050000000745058,0.9675122499465942,1.0,-0.6197489500045776,7.599613309139386e-05,0.619672954082489,-0.1521496772766113,0.0,0.0,0.1152428612112999,22.21160316467285,25.0,221.24313354492188,-3289.714111328125,37.04880905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531982421875,302.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17843.814453125,18000.0,0.0,0.0,0.0564871951937675,0.0,0.0,0.0,0.0,1.0,0.0044350028038024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962847098708152,0.1266667246818542,-0.0303820110857486,0.0,5.732732097385451e-05,0.0,0.0,4.862631320953369,0.0,0.0,0.0,0.271556943655014,4.0,0.0,1.0
285060,292.3118591308594,297.1499938964844,293.1499938964844,0.0119707863777875,-668.3609619140625,303.3817443847656,0.5703998804092407,0.050000000745058,0.0456834509968757,292.3412170410156,297.1499938964844,293.1499938964844,0.0999811589717865,-2411.382568359375,304.11102294921875,0.8491759896278381,0.1661316007375717,0.1559420675039291,292.2781066894531,297.1499938964844,293.1499938964844,0.0128626581281423,-537.0850219726562,303.78131103515625,0.5703998804092407,0.050000000745058,0.03553157299757,292.240234375,297.1499938964844,293.1499938964844,0.0318679548799991,-1154.2989501953125,304.1228942871094,0.6661139130592346,0.0819720327854156,0.074964240193367,292.6822509765625,297.1499938964844,293.1499938964844,0.0057990914210677,-2085.072265625,298.8591003417969,0.5703998804092407,0.050000000745058,0.228198304772377,291.3387756347656,291.1499938964844,270.368896484375,269.9917907714844,287.2313842773437,292.6798095703125,291.3872985839844,1.0,0.1589155048131942,1.0,0.050000000745058,0.9665125012397766,1.0,-0.6484063267707825,8.044939750107005e-05,0.6483259201049805,-0.1586296409368515,0.0,0.0,0.0350530035793781,21.62424659729004,25.0,404.3262023925781,-3104.654052734375,39.458194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9352111816406,302.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.494140625,18000.0,0.0,0.0,0.0671073496341705,0.0,0.0,0.0,0.0,1.0,0.0035232552327215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826615542173385,0.1040376424789428,-0.0213760863989591,0.0,6.810542981838807e-05,0.0,0.0,4.001196384429932,0.0,0.0,0.0,0.2695391476154327,4.0,0.0,1.0
285120,292.3118591308594,297.1499938964844,293.1499938964844,0.0119707863777875,-668.3609619140625,303.3817443847656,0.5703998804092407,0.050000000745058,0.0456834509968757,292.3412170410156,297.1499938964844,293.1499938964844,0.0999811589717865,-2411.382568359375,304.11102294921875,0.8491759896278381,0.1661316007375717,0.1559420675039291,292.2781066894531,297.1499938964844,293.1499938964844,0.0128626581281423,-537.0850219726562,303.78131103515625,0.5703998804092407,0.050000000745058,0.03553157299757,292.240234375,297.1499938964844,293.1499938964844,0.0318679548799991,-1154.2989501953125,304.1228942871094,0.6661139130592346,0.0819720327854156,0.074964240193367,292.6822509765625,297.1499938964844,293.1499938964844,0.0057990914210677,-2085.072265625,298.8591003417969,0.5703998804092407,0.050000000745058,0.228198304772377,291.3387756347656,291.1499938964844,270.368896484375,269.9917907714844,287.2313842773437,292.6798095703125,291.3872985839844,1.0,0.1589155048131942,1.0,0.050000000745058,0.9665125012397766,1.0,-0.6484063267707825,8.044939750107005e-05,0.6483259201049805,-0.1586296409368515,0.0,0.0,0.0350530035793781,21.62424659729004,25.0,404.3262023925781,-3104.654052734375,39.458194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9352111816406,302.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.494140625,18000.0,0.0,0.0,0.0671073496341705,0.0,0.0,0.0,0.0,1.0,0.0035232552327215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826615542173385,0.1040376424789428,-0.0213760863989591,0.0,6.810542981838807e-05,0.0,0.0,4.001196384429932,0.0,0.0,0.0,0.2695391476154327,4.0,0.0,1.0
285180,292.3291015625,297.1499938964844,293.1499938964844,0.012418545782566,-678.4395751953125,303.6241149902344,0.5736709237098694,0.050000000745058,0.0456649810075759,292.4047241210937,297.1499938964844,293.1499938964844,0.105478823184967,-2516.417236328125,304.1147155761719,0.8662744164466858,0.1737414747476577,0.1633402556180954,292.2949523925781,297.1499938964844,293.1499938964844,0.0133933341130614,-545.426513671875,304.0337219238281,0.5736709237098694,0.050000000745058,0.0355172082781791,292.2933959960937,297.1499938964844,293.1499938964844,0.0429090112447738,-1342.1243896484375,304.1138000488281,0.7061547636985779,0.0942524299025535,0.087127685546875,292.7040100097656,297.1499938964844,293.1499938964844,0.0058625829406082,-2099.92431640625,298.992431640625,0.5736709237098694,0.050000000745058,0.2281060367822647,291.4201965332031,291.1499938964844,270.3665466308594,269.9913635253906,287.2579650878906,292.7015991210937,291.4002685546875,1.0,0.1607123464345932,1.0,0.050000000745058,0.965512752532959,1.0,-0.6717332005500793,8.418402285315096e-05,0.6716490387916565,-0.1640311181545257,0.0,0.0,0.0,21.33357048034668,25.0,-61.56929397583008,-1500.5262451171875,41.72541427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9429931640625,298.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18215.359375,18000.0,0.0,0.0,0.0759649872779846,0.0,0.0,0.0,0.0,1.0,0.0079110627993941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172543972730636,0.0699601918458938,-0.0527057982981205,0.0,7.709480269113556e-05,0.0,0.0,2.642531394958496,0.0,0.0,0.0,0.2638060748577118,4.0,0.0,1.0
285240,292.3291015625,297.1499938964844,293.1499938964844,0.012418545782566,-678.4395751953125,303.6241149902344,0.5736709237098694,0.050000000745058,0.0456649810075759,292.4047241210937,297.1499938964844,293.1499938964844,0.105478823184967,-2516.417236328125,304.1147155761719,0.8662744164466858,0.1737414747476577,0.1633402556180954,292.2949523925781,297.1499938964844,293.1499938964844,0.0133933341130614,-545.426513671875,304.0337219238281,0.5736709237098694,0.050000000745058,0.0355172082781791,292.2933959960937,297.1499938964844,293.1499938964844,0.0429090112447738,-1342.1243896484375,304.1138000488281,0.7061547636985779,0.0942524299025535,0.087127685546875,292.7040100097656,297.1499938964844,293.1499938964844,0.0058625829406082,-2099.92431640625,298.992431640625,0.5736709237098694,0.050000000745058,0.2281060367822647,291.4201965332031,291.1499938964844,270.3665466308594,269.9913635253906,287.2579650878906,292.7015991210937,291.4002685546875,1.0,0.1607123464345932,1.0,0.050000000745058,0.965512752532959,1.0,-0.6717332005500793,8.418402285315096e-05,0.6716490387916565,-0.1640311181545257,0.0,0.0,0.0,21.33357048034668,25.0,-61.56929397583008,-1500.5262451171875,41.72541427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9429931640625,298.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18215.359375,18000.0,0.0,0.0,0.0759649872779846,0.0,0.0,0.0,0.0,1.0,0.0079110627993941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172543972730636,0.0699601918458938,-0.0527057982981205,0.0,7.709480269113556e-05,0.0,0.0,2.642531394958496,0.0,0.0,0.0,0.2638060748577118,4.0,0.0,1.0
285300,292.3378601074219,297.1499938964844,293.1499938964844,0.0131980897858738,-708.5523071289062,303.7286682128906,0.5748460292816162,0.050000000745058,0.0456584617495536,292.4349060058594,297.1499938964844,293.1499938964844,0.1124468818306922,-2657.88818359375,304.1082458496094,0.8738126158714294,0.1772578805685043,0.1667406558990478,292.30352783203125,297.1499938964844,293.1499938964844,0.0143386544659733,-570.2588500976562,304.1463623046875,0.5748807787895203,0.0506421737372875,0.0355174578726291,292.3204650878906,297.1499938964844,293.1499938964844,0.0501914396882057,-1474.5863037109375,304.1070251464844,0.7215802669525146,0.0997876301407814,0.092519111931324,292.71466064453125,297.1499938964844,293.1499938964844,0.0059941639192402,-2174.337890625,298.9059753417969,0.5748460292816162,0.050000000745058,0.2280734777450561,291.0865478515625,291.1499938964844,270.36492919921875,269.9906921386719,287.2689819335937,292.7124328613281,290.80242919921875,1.0,0.1616372466087341,1.0,0.050000000745058,0.9650129079818726,1.0,-0.682237982749939,8.589903154643252e-05,0.6821520924568176,-0.166502833366394,0.0,0.0,0.0237057972699403,21.2514591217041,25.0,-1172.1370849609375,-1579.325927734375,42.83607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17578125,297.66162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.814453125,18000.0,0.0,0.0,0.077883243560791,0.0,0.0,0.0,0.0,1.0,0.0102819753810763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181109402328729,0.0803039297461509,-0.0621929876506328,0.0,7.904159429017454e-05,0.0,0.0,2.9849300384521484,0.0,0.0,0.0,0.2653773128986358,4.0,0.0,1.0
285360,292.346435546875,297.1499938964844,293.1499938964844,0.0138873159885406,-731.9279174804688,303.835693359375,0.577388346195221,0.050000000745058,0.0456446185708045,292.4643249511719,297.1499938964844,293.1499938964844,0.1182565465569496,-2772.6044921875,304.105712890625,0.8828775882720947,0.1805411130189895,0.1699595600366592,292.313720703125,297.1499938964844,293.1499938964844,0.0175253227353096,-639.9685668945312,304.14111328125,0.5996003746986389,0.0593668222427368,0.0391352586448192,292.3469543457031,297.1499938964844,293.1499938964844,0.0566166415810585,-1592.4327392578125,304.1034240722656,0.7362529039382935,0.105095274746418,0.0976339280605316,292.7244567871094,297.1499938964844,293.1499938964844,0.006186933722347,-2255.871826171875,298.7720031738281,0.577388346195221,0.050000000745058,0.2280043214559555,290.62579345703125,291.1499938964844,270.363037109375,269.9896850585937,287.2771911621094,292.7223205566406,290.7343444824219,1.0,0.1626358926296234,1.0,0.050000000745058,0.964513063430786,1.0,-0.6964788436889648,8.825902477838099e-05,0.6963905692100525,-0.1699456870555877,0.0,0.0,0.1108182445168495,21.00665855407715,25.0,24.92619132995605,-3385.37841796875,44.22031784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6932373046875,301.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.99609375,18000.0,0.0,0.0,0.0760537162423133,0.0,0.0,0.0,0.0,1.0,0.0046686786226928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898518189787864,0.1222751587629318,-0.032423336058855,0.0,7.718484994256869e-05,0.0,0.0,4.674923419952393,0.0,0.0,0.0,0.2707583606243133,4.0,0.0,1.0
285420,292.3640441894531,297.1499938964844,293.1499938964844,0.0135780228301882,-707.109130859375,304.08013916015625,0.5827252268791199,0.050000000745058,0.0456164665520191,292.52410888671875,297.1499938964844,293.1499938964844,0.1161168217658996,-2718.610595703125,304.1234741210937,0.8995633721351624,0.1857929974794387,0.1752896308898925,292.3515930175781,297.1499938964844,293.1499938964844,0.0256629586219787,-764.7332153320312,304.130615234375,0.6522321105003357,0.0729137137532234,0.0492860116064548,292.39801025390625,297.1499938964844,293.1499938964844,0.0609945058822631,-1661.92578125,304.1113586425781,0.7645726203918457,0.1150890365242958,0.1072598025202751,292.7470703125,297.1499938964844,293.1499938964844,0.0060558407567441,-2162.36474609375,299.1311340332031,0.5827252268791199,0.050000000745058,0.2278636991977691,291.31707763671875,291.1499938964844,270.35858154296875,269.9869079589844,287.2936096191406,292.74462890625,291.357666015625,1.0,0.1648348867893219,1.0,0.050000000745058,0.963513433933258,1.0,-0.7264087200164795,9.3335889687296e-05,0.7263153791427612,-0.1772389709949493,0.0,0.0,0.0364149287343025,20.52166175842285,25.0,362.71917724609375,-3315.330810546875,47.28556442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7742004394531,302.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.994140625,18000.0,0.0,0.0,0.0808139964938163,0.0,0.0,0.0,0.0,1.0,0.0035080122761428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828626900911331,0.1040734499692916,-0.0212107580155134,0.0,8.201592572731897e-05,0.0,0.0,4.000853538513184,0.0,0.0,0.0,0.2694971263408661,4.0,0.0,1.0
285480,292.3640441894531,297.1499938964844,293.1499938964844,0.0135780228301882,-707.109130859375,304.08013916015625,0.5827252268791199,0.050000000745058,0.0456164665520191,292.52410888671875,297.1499938964844,293.1499938964844,0.1161168217658996,-2718.610595703125,304.1234741210937,0.8995633721351624,0.1857929974794387,0.1752896308898925,292.3515930175781,297.1499938964844,293.1499938964844,0.0256629586219787,-764.7332153320312,304.130615234375,0.6522321105003357,0.0729137137532234,0.0492860116064548,292.39801025390625,297.1499938964844,293.1499938964844,0.0609945058822631,-1661.92578125,304.1113586425781,0.7645726203918457,0.1150890365242958,0.1072598025202751,292.7470703125,297.1499938964844,293.1499938964844,0.0060558407567441,-2162.36474609375,299.1311340332031,0.5827252268791199,0.050000000745058,0.2278636991977691,291.31707763671875,291.1499938964844,270.35858154296875,269.9869079589844,287.2936096191406,292.74462890625,291.357666015625,1.0,0.1648348867893219,1.0,0.050000000745058,0.963513433933258,1.0,-0.7264087200164795,9.3335889687296e-05,0.7263153791427612,-0.1772389709949493,0.0,0.0,0.0364149287343025,20.52166175842285,25.0,362.71917724609375,-3315.330810546875,47.28556442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7742004394531,302.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.994140625,18000.0,0.0,0.0,0.0808139964938163,0.0,0.0,0.0,0.0,1.0,0.0035080122761428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828626900911331,0.1040734499692916,-0.0212107580155134,0.0,8.201592572731897e-05,0.0,0.0,4.000853538513184,0.0,0.0,0.0,0.2694971263408661,4.0,0.0,1.0
285540,292.38677978515625,297.1499938964844,293.1499938964844,0.0170888453722,-801.1260986328125,304.14227294921875,0.6165991425514221,0.0603166297078132,0.0517165102064609,292.5826721191406,297.1499938964844,293.1499938964844,0.1191895604133606,-2775.216552734375,304.1270751953125,0.916123628616333,0.1897777915000915,0.1793392896652221,292.3979797363281,297.1499938964844,293.1499938964844,0.0345231778919696,-884.4822998046875,304.1223449707031,0.6936832666397095,0.0837447941303253,0.0571812018752098,292.446533203125,297.1499938964844,293.1499938964844,0.0682073235511779,-1794.796630859375,304.1121826171875,0.7928532361984253,0.1242964193224906,0.1161191537976265,292.771484375,297.1499938964844,293.1499938964844,0.0060971505008637,-2171.599609375,299.2237548828125,0.5889046788215637,0.050000000745058,0.2277081310749054,291.3729248046875,291.1499938964844,270.3533630371094,269.9831848144531,287.30474853515625,292.7690734863281,291.36529541015625,1.0,0.1672533303499221,1.0,0.050000000745058,0.9625137448310852,1.0,-0.7585077881813049,9.897483687382191e-05,0.758408784866333,-0.1852916777133941,0.0,0.0,0.0,19.98044204711914,25.0,51.026737213134766,-2729.24951171875,50.738807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9222106933594,300.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.705078125,18000.0,0.0,0.0,0.0846003144979476,0.0,0.0,0.0,0.0,1.0,0.005475718062371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484224334359169,0.0870056077837944,-0.0385831743478775,0.0,8.585856994614005e-05,0.0,0.0,3.3123841285705566,0.0,0.0,0.0,0.2661909162998199,4.0,0.0,1.0
285600,292.38677978515625,297.1499938964844,293.1499938964844,0.0170888453722,-801.1260986328125,304.14227294921875,0.6165991425514221,0.0603166297078132,0.0517165102064609,292.5826721191406,297.1499938964844,293.1499938964844,0.1191895604133606,-2775.216552734375,304.1270751953125,0.916123628616333,0.1897777915000915,0.1793392896652221,292.3979797363281,297.1499938964844,293.1499938964844,0.0345231778919696,-884.4822998046875,304.1223449707031,0.6936832666397095,0.0837447941303253,0.0571812018752098,292.446533203125,297.1499938964844,293.1499938964844,0.0682073235511779,-1794.796630859375,304.1121826171875,0.7928532361984253,0.1242964193224906,0.1161191537976265,292.771484375,297.1499938964844,293.1499938964844,0.0060971505008637,-2171.599609375,299.2237548828125,0.5889046788215637,0.050000000745058,0.2277081310749054,291.3729248046875,291.1499938964844,270.3533630371094,269.9831848144531,287.30474853515625,292.7690734863281,291.36529541015625,1.0,0.1672533303499221,1.0,0.050000000745058,0.9625137448310852,1.0,-0.7585077881813049,9.897483687382191e-05,0.758408784866333,-0.1852916777133941,0.0,0.0,0.0,19.98044204711914,25.0,51.026737213134766,-2729.24951171875,50.738807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9222106933594,300.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.705078125,18000.0,0.0,0.0,0.0846003144979476,0.0,0.0,0.0,0.0,1.0,0.005475718062371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484224334359169,0.0870056077837944,-0.0385831743478775,0.0,8.585856994614005e-05,0.0,0.0,3.3123841285705566,0.0,0.0,0.0,0.2661909162998199,4.0,0.0,1.0
285660,292.4311828613281,297.1499938964844,293.1499938964844,0.0265753120183944,-1012.4608764648438,304.129150390625,0.6604722142219543,0.0706771612167358,0.0619713962078094,292.6316833496094,297.1499938964844,293.1499938964844,0.129424437880516,-2977.41796875,304.11767578125,0.9350093603134156,0.1941831409931183,0.1831266731023788,292.4441223144531,297.1499938964844,293.1499938964844,0.0463395006954669,-1041.6505126953125,304.1119689941406,0.7283954620361328,0.0934426039457321,0.0640957355499267,292.49224853515625,297.1499938964844,293.1499938964844,0.0794476121664047,-2019.5103759765625,304.10614013671875,0.8196905255317688,0.1328490823507309,0.1243171617388725,292.79571533203125,297.1499938964844,293.1499938964844,0.0063649704679846,-2302.132568359375,299.02862548828125,0.5959219932556152,0.050000000745058,0.2275398671627044,290.69598388671875,291.1499938964844,270.3475341796875,269.97869873046875,287.31182861328125,292.7934875488281,290.7693176269531,1.0,0.1699953824281692,1.0,0.050000000745058,0.9615141153335572,1.0,-0.7932968139648438,0.0001053078303812,0.7931914925575256,-0.1941433846950531,0.0,0.0,0.0970643162727356,19.4030990600586,25.0,-74.93270874023438,-3545.34228515625,54.72913360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782470703125,301.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17844.388671875,18000.0,0.0,0.0,0.081947311758995,0.0,0.0,0.0,0.0,1.0,0.004702050704509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849042236804962,0.1175972446799278,-0.0326930209994316,0.0,8.316610183101147e-05,0.0,0.0,4.48741626739502,0.0,0.0,0.0,0.2701230943202972,4.0,0.0,1.0
285720,292.4311828613281,297.1499938964844,293.1499938964844,0.0265753120183944,-1012.4608764648438,304.129150390625,0.6604722142219543,0.0706771612167358,0.0619713962078094,292.6316833496094,297.1499938964844,293.1499938964844,0.129424437880516,-2977.41796875,304.11767578125,0.9350093603134156,0.1941831409931183,0.1831266731023788,292.4441223144531,297.1499938964844,293.1499938964844,0.0463395006954669,-1041.6505126953125,304.1119689941406,0.7283954620361328,0.0934426039457321,0.0640957355499267,292.49224853515625,297.1499938964844,293.1499938964844,0.0794476121664047,-2019.5103759765625,304.10614013671875,0.8196905255317688,0.1328490823507309,0.1243171617388725,292.79571533203125,297.1499938964844,293.1499938964844,0.0063649704679846,-2302.132568359375,299.02862548828125,0.5959219932556152,0.050000000745058,0.2275398671627044,290.69598388671875,291.1499938964844,270.3475341796875,269.97869873046875,287.31182861328125,292.7934875488281,290.7693176269531,1.0,0.1699953824281692,1.0,0.050000000745058,0.9615141153335572,1.0,-0.7932968139648438,0.0001053078303812,0.7931914925575256,-0.1941433846950531,0.0,0.0,0.0970643162727356,19.4030990600586,25.0,-74.93270874023438,-3545.34228515625,54.72913360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782470703125,301.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17844.388671875,18000.0,0.0,0.0,0.081947311758995,0.0,0.0,0.0,0.0,1.0,0.004702050704509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849042236804962,0.1175972446799278,-0.0326930209994316,0.0,8.316610183101147e-05,0.0,0.0,4.48741626739502,0.0,0.0,0.0,0.2701230943202972,4.0,0.0,1.0
285780,292.48052978515625,297.1499938964844,293.1499938964844,0.0314092896878719,-1085.5595703125,304.1278686523437,0.6943676471710205,0.0788864716887474,0.0696836784482002,292.67108154296875,297.1499938964844,293.1499938964844,0.1273334771394729,-2927.184814453125,304.1312561035156,0.9529075622558594,0.199319377541542,0.1878903359174728,292.48846435546875,297.1499938964844,293.1499938964844,0.0510196425020694,-1096.1104736328125,304.1166076660156,0.7561778426170349,0.1023311913013458,0.0704379454255104,292.535400390625,297.1499938964844,293.1499938964844,0.0816603973507881,-2053.1318359375,304.1166687011719,0.8414984345436096,0.1407571732997894,0.1319353282451629,292.8218078613281,297.1499938964844,293.1499938964844,0.0062265549786388,-2215.056396484375,299.300048828125,0.6013060808181763,0.050000000745058,0.2274161577224731,291.2764892578125,291.1499938964844,270.3412780761719,269.9735717773437,287.31854248046875,292.8193664550781,291.2973937988281,1.0,0.1729098856449127,1.0,0.050000000745058,0.9605145454406738,1.0,-0.824876606464386,0.0001112655882025,0.8247653245925903,-0.2022860497236251,0.0,0.0,0.0352505519986152,19.0406436920166,25.0,255.83596801757807,-3515.178955078125,58.80302810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937561035156,302.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1015625,18000.0,0.0,0.0,0.0827091932296752,0.0,0.0,0.0,0.0,1.0,0.0036412288900464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809967741370201,0.1035583317279815,-0.0225615594536066,0.0,8.393931784667075e-05,0.0,0.0,3.975573301315308,0.0,0.0,0.0,0.2693126797676086,4.0,0.0,1.0
285840,292.48052978515625,297.1499938964844,293.1499938964844,0.0314092896878719,-1085.5595703125,304.1278686523437,0.6943676471710205,0.0788864716887474,0.0696836784482002,292.67108154296875,297.1499938964844,293.1499938964844,0.1273334771394729,-2927.184814453125,304.1312561035156,0.9529075622558594,0.199319377541542,0.1878903359174728,292.48846435546875,297.1499938964844,293.1499938964844,0.0510196425020694,-1096.1104736328125,304.1166076660156,0.7561778426170349,0.1023311913013458,0.0704379454255104,292.535400390625,297.1499938964844,293.1499938964844,0.0816603973507881,-2053.1318359375,304.1166687011719,0.8414984345436096,0.1407571732997894,0.1319353282451629,292.8218078613281,297.1499938964844,293.1499938964844,0.0062265549786388,-2215.056396484375,299.300048828125,0.6013060808181763,0.050000000745058,0.2274161577224731,291.2764892578125,291.1499938964844,270.3412780761719,269.9735717773437,287.31854248046875,292.8193664550781,291.2973937988281,1.0,0.1729098856449127,1.0,0.050000000745058,0.9605145454406738,1.0,-0.824876606464386,0.0001112655882025,0.8247653245925903,-0.2022860497236251,0.0,0.0,0.0352505519986152,19.0406436920166,25.0,255.83596801757807,-3515.178955078125,58.80302810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937561035156,302.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1015625,18000.0,0.0,0.0,0.0827091932296752,0.0,0.0,0.0,0.0,1.0,0.0036412288900464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809967741370201,0.1035583317279815,-0.0225615594536066,0.0,8.393931784667075e-05,0.0,0.0,3.975573301315308,0.0,0.0,0.0,0.2693126797676086,4.0,0.0,1.0
285900,292.50494384765625,297.1499938964844,293.1499938964844,0.034511525183916,-1137.7454833984375,304.1262512207031,0.7087145447731018,0.0825769677758216,0.0731025040149688,292.6890869140625,297.1499938964844,293.1499938964844,0.1292726993560791,-2962.83447265625,304.1311340332031,0.9606178402900696,0.201851025223732,0.1902917027473449,292.51007080078125,297.1499938964844,293.1499938964844,0.0545019879937171,-1141.402099609375,304.1163635253906,0.7690549492835999,0.1064714714884758,0.0733924582600593,292.5561828613281,297.1499938964844,293.1499938964844,0.0844617336988449,-2107.60595703125,304.1176147460937,0.8514084815979004,0.1444623321294784,0.1355048418045044,292.83526611328125,297.1499938964844,293.1499938964844,0.0062347524799406,-2216.740478515625,299.3283386230469,0.6034607291221619,0.050000000745058,0.2273678332567215,291.2972717285156,291.1499938964844,270.3380432128906,269.9708251953125,287.3222961425781,292.8328857421875,291.29205322265625,1.0,0.1744067221879959,1.0,0.050000000745058,0.9600147604942322,1.0,-0.8396339416503906,0.0001141186075983,0.8395197987556458,-0.206112653017044,0.0,0.0,0.0228207483887672,18.92435836791992,25.0,117.16899871826172,-3419.01708984375,60.86508560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,302.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.0832777023315429,0.0,0.0,0.0,0.0,1.0,0.0038891956210136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747241899371147,0.0997885018587112,-0.0250643100589513,0.0,8.451627945760265e-05,0.0,0.0,3.819216012954712,0.0,0.0,0.0,0.2686681151390075,4.0,0.0,1.0
285960,292.5287780761719,297.1499938964844,293.1499938964844,0.0376521274447441,-1189.79296875,304.1248474121094,0.7208243608474731,0.0860634818673133,0.0763199627399444,292.7062683105469,297.1499938964844,293.1499938964844,0.1315187811851501,-3004.5546875,304.1304626464844,0.9674323201179504,0.2043117433786392,0.1926420032978058,292.5311584472656,297.1499938964844,293.1499938964844,0.0579726807773113,-1187.4312744140625,304.1161499023437,0.7812110185623169,0.110436737537384,0.0762187168002128,292.5763854980469,297.1499938964844,293.1499938964844,0.0873679965734481,-2164.796142578125,304.11822509765625,0.8607728481292725,0.1480202078819275,0.1389306038618087,292.8487243652344,297.1499938964844,293.1499938964844,0.0062572159804403,-2224.93310546875,299.3384094238281,0.6052967309951782,0.050000000745058,0.2273271679878235,291.27545166015625,291.1499938964844,270.3347473144531,269.96795654296875,287.3262634277344,292.84637451171875,291.2691955566406,1.0,0.1759185045957565,1.0,0.050000000745058,0.9595149755477904,1.0,-0.8537710309028625,0.000116893199447,0.853654146194458,-0.209784984588623,0.0,0.0,0.0166132412850856,18.84447860717773,25.0,35.58266067504883,-3390.72265625,62.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,301.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.0834924206137657,0.0,0.0,0.0,0.0,1.0,0.0040576886385679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721426904201507,0.0988797917962074,-0.0267370976507663,0.0,8.473419438814744e-05,0.0,0.0,3.777778148651123,0.0,0.0,0.0,0.2683954238891601,4.0,0.0,1.0
286020,292.5745849609375,297.1499938964844,293.1499938964844,0.0435914881527423,-1287.3701171875,304.1233825683594,0.7407605051994324,0.0925122499465942,0.082259826362133,292.7388000488281,297.1499938964844,293.1499938964844,0.1359358876943588,-3086.220947265625,304.1296081542969,0.9785350561141968,0.2089575082063675,0.1971058994531631,292.5717163085937,297.1499938964844,293.1499938964844,0.064456395804882,-1275.251708984375,304.1166381835937,0.803045392036438,0.1178858503699302,0.0815271064639091,292.614990234375,297.1499938964844,293.1499938964844,0.0929320156574249,-2274.63671875,304.1195373535156,0.8778152465820312,0.1547226458787918,0.1453854292631149,292.8756103515625,297.1499938964844,293.1499938964844,0.0062974910251796,-2240.508056640625,299.3498840332031,0.6080990433692932,0.050000000745058,0.2272658795118332,291.2266845703125,291.1499938964844,270.328125,269.96209716796875,287.3352355957031,292.8733215332031,291.21356201171875,1.0,0.1789576858282089,1.0,0.050000000745058,0.9585154056549072,1.0,-0.8803022503852844,0.000122210374684,0.8801800012588501,-0.2166763842105865,0.0,0.0,0.0093153435736894,18.779333114624023,25.0,-76.20905303955078,-3227.432861328125,67.10733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,300.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.763671875,18000.0,0.0,0.0,0.0832191705703735,0.0,0.0,0.0,0.0,1.0,0.0047959070652723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620405860245227,0.0955686047673225,-0.0335280150175094,0.0,8.445687853964046e-05,0.0,0.0,3.638752222061157,0.0,0.0,0.0,0.2676198184490204,4.0,0.0,1.0
286080,292.5745849609375,297.1499938964844,293.1499938964844,0.0435914881527423,-1287.3701171875,304.1233825683594,0.7407605051994324,0.0925122499465942,0.082259826362133,292.7388000488281,297.1499938964844,293.1499938964844,0.1359358876943588,-3086.220947265625,304.1296081542969,0.9785350561141968,0.2089575082063675,0.1971058994531631,292.5717163085937,297.1499938964844,293.1499938964844,0.064456395804882,-1275.251708984375,304.1166381835937,0.803045392036438,0.1178858503699302,0.0815271064639091,292.614990234375,297.1499938964844,293.1499938964844,0.0929320156574249,-2274.63671875,304.1195373535156,0.8778152465820312,0.1547226458787918,0.1453854292631149,292.8756103515625,297.1499938964844,293.1499938964844,0.0062974910251796,-2240.508056640625,299.3498840332031,0.6080990433692932,0.050000000745058,0.2272658795118332,291.2266845703125,291.1499938964844,270.328125,269.96209716796875,287.3352355957031,292.8733215332031,291.21356201171875,1.0,0.1789576858282089,1.0,0.050000000745058,0.9585154056549072,1.0,-0.8803022503852844,0.000122210374684,0.8801800012588501,-0.2166763842105865,0.0,0.0,0.0093153435736894,18.779333114624023,25.0,-76.20905303955078,-3227.432861328125,67.10733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,300.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.763671875,18000.0,0.0,0.0,0.0832191705703735,0.0,0.0,0.0,0.0,1.0,0.0047959070652723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620405860245227,0.0955686047673225,-0.0335280150175094,0.0,8.445687853964046e-05,0.0,0.0,3.638752222061157,0.0,0.0,0.0,0.2676198184490204,4.0,0.0,1.0
