time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286140,292.61767578125,297.1499938964844,293.1499938964844,0.0491744317114353,-1380.0040283203125,304.123046875,0.7579010725021362,0.0983468741178512,0.0876294821500778,292.7691345214844,297.1499938964844,293.1499938964844,0.14048732817173,-3170.1787109375,304.1289978027344,0.9867677688598632,0.2132181674242019,0.2012128233909607,292.61016845703125,297.1499938964844,293.1499938964844,0.070555604994297,-1360.2496337890625,304.1177062988281,0.8206704258918762,0.1247357204556465,0.0864102244377136,292.6513061523437,297.1499938964844,293.1499938964844,0.0984105542302131,-2382.984375,304.12066650390625,0.8924853205680847,0.1609080582857132,0.1513455361127853,292.9022216796875,297.1499938964844,293.1499938964844,0.00634670490399,-2261.078125,299.3380432128906,0.6098684072494507,0.050000000745058,0.2272275537252426,291.13739013671875,291.1499938964844,270.32159423828125,269.9560546875,287.3459167480469,292.9000549316406,291.1438903808594,1.0,0.1819757968187332,1.0,0.050000000745058,0.9575158953666688,1.0,-0.9046441912651062,0.0001272156805498,0.9045169949531556,-0.2229722142219543,0.0,0.0,0.0188228953629732,18.820701599121094,25.0,-38.473411560058594,-3462.697265625,71.26812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,301.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2890625,18000.0,0.0,0.0,0.081952579319477,0.0,0.0,0.0,0.0,1.0,0.0044113607145845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715565383434295,0.1016941219568252,-0.0301375780254602,0.0,8.31714496598579e-05,0.0,0.0,3.880087375640869,0.0,0.0,0.0,0.2684893310070038,4.0,0.0,1.0
286200,292.61767578125,297.1499938964844,293.1499938964844,0.0491744317114353,-1380.0040283203125,304.123046875,0.7579010725021362,0.0983468741178512,0.0876294821500778,292.7691345214844,297.1499938964844,293.1499938964844,0.14048732817173,-3170.1787109375,304.1289978027344,0.9867677688598632,0.2132181674242019,0.2012128233909607,292.61016845703125,297.1499938964844,293.1499938964844,0.070555604994297,-1360.2496337890625,304.1177062988281,0.8206704258918762,0.1247357204556465,0.0864102244377136,292.6513061523437,297.1499938964844,293.1499938964844,0.0984105542302131,-2382.984375,304.12066650390625,0.8924853205680847,0.1609080582857132,0.1513455361127853,292.9022216796875,297.1499938964844,293.1499938964844,0.00634670490399,-2261.078125,299.3380432128906,0.6098684072494507,0.050000000745058,0.2272275537252426,291.13739013671875,291.1499938964844,270.32159423828125,269.9560546875,287.3459167480469,292.9000549316406,291.1438903808594,1.0,0.1819757968187332,1.0,0.050000000745058,0.9575158953666688,1.0,-0.9046441912651062,0.0001272156805498,0.9045169949531556,-0.2229722142219543,0.0,0.0,0.0188228953629732,18.820701599121094,25.0,-38.473411560058594,-3462.697265625,71.26812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,301.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2890625,18000.0,0.0,0.0,0.081952579319477,0.0,0.0,0.0,0.0,1.0,0.0044113607145845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715565383434295,0.1016941219568252,-0.0301375780254602,0.0,8.31714496598579e-05,0.0,0.0,3.880087375640869,0.0,0.0,0.0,0.2684893310070038,4.0,0.0,1.0
286260,292.6580810546875,297.1499938964844,293.1499938964844,0.0537800900638103,-1456.632080078125,304.12432861328125,0.7727766633033752,0.103641577064991,0.0925027728080749,292.797607421875,297.1499938964844,293.1499938964844,0.1437680870294571,-3228.98779296875,304.1304626464844,0.9927814602851868,0.217095747590065,0.204959750175476,292.6465148925781,297.1499938964844,293.1499938964844,0.0755957812070846,-1431.0396728515625,304.1200256347656,0.8348467350006104,0.131044715642929,0.090907484292984,292.6854553222656,297.1499938964844,293.1499938964844,0.1028874218463897,-2469.5986328125,304.1229248046875,0.9048635363578796,0.1666162610054016,0.1568479537963867,292.92803955078125,297.1499938964844,293.1499938964844,0.0063554672524333,-2263.3359375,299.35479736328125,0.6107757687568665,0.050000000745058,0.2272078245878219,291.1440734863281,291.1499938964844,270.3153076171875,269.9500427246094,287.3583374023437,292.9259948730469,291.1400451660156,1.0,0.1849318444728851,1.0,0.050000000745058,0.9565163850784302,1.0,-0.9269684553146362,0.0001319130678893,0.9268365502357484,-0.2286951392889022,0.0,0.0,0.0181365553289651,18.946163177490234,25.0,-32.503292083740234,-3487.368896484375,75.38619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,301.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0546875,18000.0,0.0,0.0,0.0810452252626419,0.0,0.0,0.0,0.0,1.0,0.004306408111006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714460313320159,0.1006042137742042,-0.0291581787168979,0.0,8.225060446420684e-05,0.0,0.0,3.840668439865112,0.0,0.0,0.0,0.2684633135795593,4.0,0.0,1.0
286320,292.6580810546875,297.1499938964844,293.1499938964844,0.0537800900638103,-1456.632080078125,304.12432861328125,0.7727766633033752,0.103641577064991,0.0925027728080749,292.797607421875,297.1499938964844,293.1499938964844,0.1437680870294571,-3228.98779296875,304.1304626464844,0.9927814602851868,0.217095747590065,0.204959750175476,292.6465148925781,297.1499938964844,293.1499938964844,0.0755957812070846,-1431.0396728515625,304.1200256347656,0.8348467350006104,0.131044715642929,0.090907484292984,292.6854553222656,297.1499938964844,293.1499938964844,0.1028874218463897,-2469.5986328125,304.1229248046875,0.9048635363578796,0.1666162610054016,0.1568479537963867,292.92803955078125,297.1499938964844,293.1499938964844,0.0063554672524333,-2263.3359375,299.35479736328125,0.6107757687568665,0.050000000745058,0.2272078245878219,291.1440734863281,291.1499938964844,270.3153076171875,269.9500427246094,287.3583374023437,292.9259948730469,291.1400451660156,1.0,0.1849318444728851,1.0,0.050000000745058,0.9565163850784302,1.0,-0.9269684553146362,0.0001319130678893,0.9268365502357484,-0.2286951392889022,0.0,0.0,0.0181365553289651,18.946163177490234,25.0,-32.503292083740234,-3487.368896484375,75.38619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,301.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0546875,18000.0,0.0,0.0,0.0810452252626419,0.0,0.0,0.0,0.0,1.0,0.004306408111006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714460313320159,0.1006042137742042,-0.0291581787168979,0.0,8.225060446420684e-05,0.0,0.0,3.840668439865112,0.0,0.0,0.0,0.2684633135795593,4.0,0.0,1.0
286380,292.6957397460937,297.1499938964844,293.1499938964844,0.0580870397388935,-1529.8382568359375,304.125732421875,0.7851824164390564,0.1084612905979156,0.0969362258911132,292.8240966796875,297.1499938964844,293.1499938964844,0.1468824744224548,-3284.6494140625,304.1318664550781,0.9964598417282104,0.2206450551748275,0.2080019116401672,292.6806335449219,297.1499938964844,293.1499938964844,0.0804062634706497,-1499.8447265625,304.1220092773437,0.8467045426368713,0.1368796676397323,0.0950628668069839,292.7174072265625,297.1499938964844,293.1499938964844,0.1073392927646637,-2555.463623046875,304.1245422363281,0.915586233139038,0.1719005107879638,0.1619389802217483,292.95245361328125,297.1499938964844,293.1499938964844,0.0063730310648679,-2270.566162109375,299.3536376953125,0.6107727289199829,0.050000000745058,0.2272074073553085,291.1159362792969,291.1499938964844,270.3094482421875,269.9442443847656,287.3722229003906,292.9506225585937,291.1133117675781,1.0,0.1877882331609726,1.0,0.050000000745058,0.9555168151855468,1.0,-0.9470961093902588,0.0001362356706522,0.9469598531723022,-0.2337812334299087,0.0,0.0,0.0246785022318363,19.156848907470703,25.0,-32.365211486816406,-3539.2685546875,79.3949966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,301.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.0802036821842193,0.0,0.0,0.0,0.0,1.0,0.004163084551692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729843452572822,0.1007557734847068,-0.0277714300900697,0.0,8.139653800753877e-05,0.0,0.0,3.848119974136353,0.0,0.0,0.0,0.2685394287109375,4.0,0.0,1.0
286440,292.6957397460937,297.1499938964844,293.1499938964844,0.0580870397388935,-1529.8382568359375,304.125732421875,0.7851824164390564,0.1084612905979156,0.0969362258911132,292.8240966796875,297.1499938964844,293.1499938964844,0.1468824744224548,-3284.6494140625,304.1318664550781,0.9964598417282104,0.2206450551748275,0.2080019116401672,292.6806335449219,297.1499938964844,293.1499938964844,0.0804062634706497,-1499.8447265625,304.1220092773437,0.8467045426368713,0.1368796676397323,0.0950628668069839,292.7174072265625,297.1499938964844,293.1499938964844,0.1073392927646637,-2555.463623046875,304.1245422363281,0.915586233139038,0.1719005107879638,0.1619389802217483,292.95245361328125,297.1499938964844,293.1499938964844,0.0063730310648679,-2270.566162109375,299.3536376953125,0.6107727289199829,0.050000000745058,0.2272074073553085,291.1159362792969,291.1499938964844,270.3094482421875,269.9442443847656,287.3722229003906,292.9506225585937,291.1133117675781,1.0,0.1877882331609726,1.0,0.050000000745058,0.9555168151855468,1.0,-0.9470961093902588,0.0001362356706522,0.9469598531723022,-0.2337812334299087,0.0,0.0,0.0246785022318363,19.156848907470703,25.0,-32.365211486816406,-3539.2685546875,79.3949966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,301.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.0802036821842193,0.0,0.0,0.0,0.0,1.0,0.004163084551692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729843452572822,0.1007557734847068,-0.0277714300900697,0.0,8.139653800753877e-05,0.0,0.0,3.848119974136353,0.0,0.0,0.0,0.2685394287109375,4.0,0.0,1.0
286500,292.71356201171875,297.1499938964844,293.1499938964844,0.0600571930408477,-1563.683837890625,304.1265563964844,0.7895107269287109,0.1107163205742836,0.0990122258663177,292.835693359375,297.1499938964844,293.1499938964844,0.1471627205610275,-3289.568603515625,304.1346435546875,0.9953856468200684,0.2224980294704437,0.2081641107797622,292.6968078613281,297.1499938964844,293.1499938964844,0.0826412066817283,-1531.990234375,304.1230163574219,0.8508896231651306,0.1396434903144836,0.0970317050814628,292.7325744628906,297.1499938964844,293.1499938964844,0.1094243079423904,-2595.324462890625,304.1253662109375,0.9189770817756652,0.1744019836187362,0.1643511056900024,292.9639587402344,297.1499938964844,293.1499938964844,0.0063798194751143,-2273.17529296875,299.35382080078125,0.609682559967041,0.050000000745058,0.2272303104400634,291.10723876953125,291.1499938964844,270.3067321777344,269.9414367675781,287.3795471191406,292.9621887207031,291.1056213378906,1.0,0.1891375631093979,1.0,0.050000000745058,0.95501708984375,1.0,-0.9550114870071412,0.0001379608002025,0.9548735618591307,-0.2357637137174606,0.0,0.0,0.0284232050180435,19.364070892333984,25.0,-25.49098014831543,-3567.3330078125,81.2199935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,301.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.0798536762595176,0.0,0.0,0.0,0.0,1.0,0.0040690624155104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740325078368187,0.1008765548467636,-0.0268440507352352,0.0,8.104133303277194e-05,0.0,0.0,3.85410737991333,0.0,0.0,0.0,0.2685963809490204,4.0,0.0,1.0
286560,292.730712890625,297.1499938964844,293.1499938964844,0.0619131997227668,-1595.7734375,304.12744140625,0.7932284474372864,0.1128761619329452,0.1010014489293098,292.8454895019531,297.1499938964844,293.1499938964844,0.1470579952001571,-3287.169921875,304.1376342773437,0.9935027360916138,0.2245528548955917,0.2078904956579208,292.7124328613281,297.1499938964844,293.1499938964844,0.0847716704010963,-1562.6983642578125,304.1240539550781,0.8545412421226501,0.1423134505748748,0.0989338308572769,292.7471923828125,297.1499938964844,293.1499938964844,0.111416757106781,-2633.20166015625,304.126220703125,0.9217785596847534,0.1768159717321396,0.1666797548532486,292.97491455078125,297.1499938964844,293.1499938964844,0.0063850507140159,-2275.053466796875,299.3547668457031,0.6083644032478333,0.050000000745058,0.2272582650184631,291.1022033691406,291.1499938964844,270.3041687011719,269.93878173828125,287.38677978515625,292.9732360839844,291.10137939453125,1.0,0.1904289126396179,1.0,0.050000000745058,0.9545173048973083,1.0,-0.962183713912964,0.0001395362342009,0.9620441794395448,-0.2375503033399582,0.0,0.0,0.0321335643529892,19.59094619750977,25.0,-17.686389923095703,-3594.38037109375,82.95571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,301.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795759856700897,0.0,0.0,0.0,0.0,1.0,0.0039686146192252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751192644238472,0.1009593158960342,-0.0258400496095418,0.0,8.075950609054416e-05,0.0,0.0,3.858752012252808,0.0,0.0,0.0,0.2686530351638794,4.0,0.0,1.0
286620,292.7630615234375,297.1499938964844,293.1499938964844,0.0653262138366699,-1655.3197021484375,304.1292724609375,0.7993286848068237,0.1169346421957016,0.1047388836741447,292.8602294921875,297.1499938964844,293.1499938964844,0.1459998488426208,-3267.06591796875,304.1434936523437,0.9880704283714294,0.2292666435241699,0.2064893841743469,292.74200439453125,297.1499938964844,293.1499938964844,0.0887664034962654,-1620.38134765625,304.12603759765625,0.8607035279273987,0.1473971307277679,0.1025537848472595,292.77490234375,297.1499938964844,293.1499938964844,0.1151607856154441,-2703.85888671875,304.1278991699219,0.9261560440063475,0.1814020425081253,0.1711029410362243,292.9952087402344,297.1499938964844,293.1499938964844,0.0063921972177922,-2277.288330078125,299.3581237792969,0.6053670644760132,0.050000000745058,0.2273228019475937,291.0995178222656,291.1499938964844,270.2996826171875,269.9338073730469,287.4009094238281,292.9937438964844,291.0997009277344,1.0,0.1928323209285736,1.0,0.050000000745058,0.9535177946090698,1.0,-0.9747279286384584,0.0001423200737917,0.9745856523513794,-0.2406472265720367,0.0,0.0,0.0391305871307849,20.072837829589844,25.0,-4.36751651763916,-3642.955322265625,86.18618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,301.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0792689993977546,0.0,0.0,0.0,0.0,1.0,0.0037639774382114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772484838962555,0.1010128110647201,-0.0237643234431743,0.0,8.044796413742006e-05,0.0,0.0,3.863731861114502,0.0,0.0,0.0,0.2687553465366363,4.0,0.0,1.0
286680,292.7630615234375,297.1499938964844,293.1499938964844,0.0653262138366699,-1655.3197021484375,304.1292724609375,0.7993286848068237,0.1169346421957016,0.1047388836741447,292.8602294921875,297.1499938964844,293.1499938964844,0.1459998488426208,-3267.06591796875,304.1434936523437,0.9880704283714294,0.2292666435241699,0.2064893841743469,292.74200439453125,297.1499938964844,293.1499938964844,0.0887664034962654,-1620.38134765625,304.12603759765625,0.8607035279273987,0.1473971307277679,0.1025537848472595,292.77490234375,297.1499938964844,293.1499938964844,0.1151607856154441,-2703.85888671875,304.1278991699219,0.9261560440063475,0.1814020425081253,0.1711029410362243,292.9952087402344,297.1499938964844,293.1499938964844,0.0063921972177922,-2277.288330078125,299.3581237792969,0.6053670644760132,0.050000000745058,0.2273228019475937,291.0995178222656,291.1499938964844,270.2996826171875,269.9338073730469,287.4009094238281,292.9937438964844,291.0997009277344,1.0,0.1928323209285736,1.0,0.050000000745058,0.9535177946090698,1.0,-0.9747279286384584,0.0001423200737917,0.9745856523513794,-0.2406472265720367,0.0,0.0,0.0391305871307849,20.072837829589844,25.0,-4.36751651763916,-3642.955322265625,86.18618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,301.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0792689993977546,0.0,0.0,0.0,0.0,1.0,0.0037639774382114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772484838962555,0.1010128110647201,-0.0237643234431743,0.0,8.044796413742006e-05,0.0,0.0,3.863731861114502,0.0,0.0,0.0,0.2687553465366363,4.0,0.0,1.0
286740,292.7929382324219,297.1499938964844,293.1499938964844,0.0683936849236488,-1709.4425048828125,304.1310729980469,0.8059786558151245,0.1206695958971977,0.1081735715270042,292.8706970214844,297.1499938964844,293.1499938964844,0.1458760797977447,-3262.536376953125,304.1456298828125,0.9853103160858154,0.2344788759946823,0.2060710787773132,292.7694396972656,297.1499938964844,293.1499938964844,0.0924633145332336,-1673.7860107421875,304.1278686523437,0.8677243590354919,0.1521650999784469,0.1059435084462165,292.80059814453125,297.1499938964844,293.1499938964844,0.1186286360025405,-2768.7666015625,304.1294860839844,0.9318611025810242,0.1856869459152221,0.1752295792102813,293.0133972167969,297.1499938964844,293.1499938964844,0.006395480595529,-2277.99365234375,299.3623352050781,0.603630006313324,0.050000000745058,0.227360650897026,291.1022644042969,291.1499938964844,270.296142578125,269.92950439453125,287.41455078125,293.0120849609375,291.1026611328125,1.0,0.1950506865978241,1.0,0.050000000745058,0.9525182843208312,1.0,-0.9877387881278992,0.0001452405413147,0.9875935912132264,-0.2438203990459442,0.0,0.0,0.045327603816986,20.419448852539062,25.0,2.2872204780578613,-3684.976806640625,89.3281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.0793116390705108,0.0,0.0,0.0,0.0,1.0,0.0035691573284566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079199768602848,0.1009701192378997,-0.0217703469097614,0.0,8.049123425735161e-05,0.0,0.0,3.8647615909576416,0.0,0.0,0.0,0.2688405215740204,4.0,0.0,1.0
286800,292.7929382324219,297.1499938964844,293.1499938964844,0.0683936849236488,-1709.4425048828125,304.1310729980469,0.8059786558151245,0.1206695958971977,0.1081735715270042,292.8706970214844,297.1499938964844,293.1499938964844,0.1458760797977447,-3262.536376953125,304.1456298828125,0.9853103160858154,0.2344788759946823,0.2060710787773132,292.7694396972656,297.1499938964844,293.1499938964844,0.0924633145332336,-1673.7860107421875,304.1278686523437,0.8677243590354919,0.1521650999784469,0.1059435084462165,292.80059814453125,297.1499938964844,293.1499938964844,0.1186286360025405,-2768.7666015625,304.1294860839844,0.9318611025810242,0.1856869459152221,0.1752295792102813,293.0133972167969,297.1499938964844,293.1499938964844,0.006395480595529,-2277.99365234375,299.3623352050781,0.603630006313324,0.050000000745058,0.227360650897026,291.1022644042969,291.1499938964844,270.296142578125,269.92950439453125,287.41455078125,293.0120849609375,291.1026611328125,1.0,0.1950506865978241,1.0,0.050000000745058,0.9525182843208312,1.0,-0.9877387881278992,0.0001452405413147,0.9875935912132264,-0.2438203990459442,0.0,0.0,0.045327603816986,20.419448852539062,25.0,2.2872204780578613,-3684.976806640625,89.3281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,302.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.0793116390705108,0.0,0.0,0.0,0.0,1.0,0.0035691573284566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079199768602848,0.1009701192378997,-0.0217703469097614,0.0,8.049123425735161e-05,0.0,0.0,3.8647615909576416,0.0,0.0,0.0,0.2688405215740204,4.0,0.0,1.0
286860,292.820556640625,297.1499938964844,293.1499938964844,0.0711914673447609,-1759.3421630859375,304.1327209472656,0.8126105070114136,0.1241119876503944,0.1113349646329879,292.8819580078125,297.1499938964844,293.1499938964844,0.1467061936855316,-3279.30712890625,304.1456604003906,0.9858540296554564,0.2392725944519043,0.2073173075914383,292.7948608398437,297.1499938964844,293.1499938964844,0.0959432795643806,-1724.0003662109375,304.1294250488281,0.8752108812332153,0.1566483527421951,0.1091261208057403,292.8244323730469,297.1499938964844,293.1499938964844,0.121897280216217,-2829.586181640625,304.130859375,0.9382696151733398,0.1897001415491104,0.1790882349014282,293.0296630859375,297.1499938964844,293.1499938964844,0.0063973520882427,-2278.36669921875,299.365234375,0.6027514934539795,0.050000000745058,0.2273797839879989,291.1042785644531,291.1499938964844,270.2936706542969,269.9260559082031,287.4291076660156,293.02850341796875,291.1045837402344,1.0,0.1971580982208252,1.0,0.050000000745058,0.9515187740325928,1.0,-1.0011684894561768,0.0001482861844124,1.0010201930999756,-0.2470034062862396,0.0,0.0,0.0512826554477214,20.673948287963867,25.0,3.0340964794158936,-3723.382080078125,92.53191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,302.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.0796905681490898,0.0,0.0,0.0,0.0,1.0,0.003382550785318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081071063876152,0.1009365394711494,-0.0198654737323522,0.0,8.087579772109166e-05,0.0,0.0,3.8659729957580566,0.0,0.0,0.0,0.2689220011234283,4.0,0.0,1.0
286920,292.820556640625,297.1499938964844,293.1499938964844,0.0711914673447609,-1759.3421630859375,304.1327209472656,0.8126105070114136,0.1241119876503944,0.1113349646329879,292.8819580078125,297.1499938964844,293.1499938964844,0.1467061936855316,-3279.30712890625,304.1456604003906,0.9858540296554564,0.2392725944519043,0.2073173075914383,292.7948608398437,297.1499938964844,293.1499938964844,0.0959432795643806,-1724.0003662109375,304.1294250488281,0.8752108812332153,0.1566483527421951,0.1091261208057403,292.8244323730469,297.1499938964844,293.1499938964844,0.121897280216217,-2829.586181640625,304.130859375,0.9382696151733398,0.1897001415491104,0.1790882349014282,293.0296630859375,297.1499938964844,293.1499938964844,0.0063973520882427,-2278.36669921875,299.365234375,0.6027514934539795,0.050000000745058,0.2273797839879989,291.1042785644531,291.1499938964844,270.2936706542969,269.9260559082031,287.4291076660156,293.02850341796875,291.1045837402344,1.0,0.1971580982208252,1.0,0.050000000745058,0.9515187740325928,1.0,-1.0011684894561768,0.0001482861844124,1.0010201930999756,-0.2470034062862396,0.0,0.0,0.0512826554477214,20.673948287963867,25.0,3.0340964794158936,-3723.382080078125,92.53191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,302.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.0796905681490898,0.0,0.0,0.0,0.0,1.0,0.003382550785318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081071063876152,0.1009365394711494,-0.0198654737323522,0.0,8.087579772109166e-05,0.0,0.0,3.8659729957580566,0.0,0.0,0.0,0.2689220011234283,4.0,0.0,1.0
286980,292.8461303710937,297.1499938964844,293.1499938964844,0.0737347230315208,-1805.0933837890625,304.1342163085937,0.8183739185333252,0.1272711604833603,0.114239901304245,292.8938903808594,297.1499938964844,293.1499938964844,0.1476440578699112,-3296.0498046875,304.1455383300781,0.9863249659538268,0.2436470836400985,0.208419382572174,292.8184814453125,297.1499938964844,293.1499938964844,0.099216803908348,-1771.0447998046875,304.1308288574219,0.8822043538093567,0.1608557403087616,0.1121145635843277,292.8465881347656,297.1499938964844,293.1499938964844,0.1249644979834556,-2886.322021484375,304.13214111328125,0.9441401958465576,0.1934529244899749,0.1826982200145721,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978699035942,-2278.314453125,299.3671569824219,0.6019735336303711,0.050000000745058,0.2273967862129211,291.1067199707031,291.1499938964844,270.2925109863281,269.923583984375,287.4439697265625,293.0433044433594,291.10711669921875,1.0,0.1991514861583709,1.0,0.050000000745058,0.9505192041397096,1.0,-1.013918161392212,0.0001512116141384,1.0137670040130615,-0.2499619722366333,0.0,0.0,0.0568977780640125,20.91202735900879,25.0,3.803699493408203,-3759.1943359375,95.60658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,302.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0803795307874679,0.0,0.0,0.0,0.0,1.0,0.0031989875715225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829018577933311,0.1009171456098556,-0.0180152878165245,0.0,8.157500997185707e-05,0.0,0.0,3.867697954177856,0.0,0.0,0.0,0.2690032422542572,4.0,0.0,1.0
287040,292.8461303710937,297.1499938964844,293.1499938964844,0.0737347230315208,-1805.0933837890625,304.1342163085937,0.8183739185333252,0.1272711604833603,0.114239901304245,292.8938903808594,297.1499938964844,293.1499938964844,0.1476440578699112,-3296.0498046875,304.1455383300781,0.9863249659538268,0.2436470836400985,0.208419382572174,292.8184814453125,297.1499938964844,293.1499938964844,0.099216803908348,-1771.0447998046875,304.1308288574219,0.8822043538093567,0.1608557403087616,0.1121145635843277,292.8465881347656,297.1499938964844,293.1499938964844,0.1249644979834556,-2886.322021484375,304.13214111328125,0.9441401958465576,0.1934529244899749,0.1826982200145721,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978699035942,-2278.314453125,299.3671569824219,0.6019735336303711,0.050000000745058,0.2273967862129211,291.1067199707031,291.1499938964844,270.2925109863281,269.923583984375,287.4439697265625,293.0433044433594,291.10711669921875,1.0,0.1991514861583709,1.0,0.050000000745058,0.9505192041397096,1.0,-1.013918161392212,0.0001512116141384,1.0137670040130615,-0.2499619722366333,0.0,0.0,0.0568977780640125,20.91202735900879,25.0,3.803699493408203,-3759.1943359375,95.60658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,302.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0803795307874679,0.0,0.0,0.0,0.0,1.0,0.0031989875715225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829018577933311,0.1009171456098556,-0.0180152878165245,0.0,8.157500997185707e-05,0.0,0.0,3.867697954177856,0.0,0.0,0.0,0.2690032422542572,4.0,0.0,1.0
287100,292.8581848144531,297.1499938964844,293.1499938964844,0.0749142989516258,-1826.4266357421875,304.13494873046875,0.820952832698822,0.128746286034584,0.1155976802110672,292.89990234375,297.1499938964844,293.1499938964844,0.1481092274188995,-3304.33642578125,304.1455078125,0.9865564703941344,0.2457073032855987,0.2089691907167434,292.82965087890625,297.1499938964844,293.1499938964844,0.1007782742381095,-1793.3826904296875,304.1314697265625,0.8854689002037048,0.1628571599721908,0.113536812365055,292.8570861816406,297.1499938964844,293.1499938964844,0.1264223307371139,-2913.173583984375,304.1327209472656,0.9468199610710144,0.1952334493398666,0.1844117939472198,293.0511169433594,297.1499938964844,293.1499938964844,0.0063975602388381,-2278.106689453125,299.36773681640625,0.6015850901603699,0.050000000745058,0.227405309677124,291.10821533203125,291.1499938964844,270.29248046875,269.9227600097656,287.4515380859375,293.0501403808594,291.108642578125,1.0,0.2001051753759384,1.0,0.050000000745058,0.9500194787979126,1.0,-1.0199817419052124,0.0001526145933894,1.0198291540145874,-0.2513444125652313,0.0,0.0,0.0595315508544445,21.02858161926269,25.0,4.167497634887695,-3775.8974609375,97.09801483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687866210937,302.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0808263644576072,0.0,0.0,0.0,0.0,1.0,0.0031093675643205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837778374552726,0.1009033322334289,-0.0171254966408014,0.0,8.202848403016105e-05,0.0,0.0,3.868358850479126,0.0,0.0,0.0,0.2690419852733612,4.0,0.0,1.0
287160,292.86981201171875,297.1499938964844,293.1499938964844,0.0760357901453971,-1846.77099609375,304.1356506347656,0.8233567476272583,0.1301541179418563,0.1168945729732513,292.9059143066406,297.1499938964844,293.1499938964844,0.1485722810029983,-3312.575439453125,304.1454772949219,0.9867854118347168,0.2476931661367416,0.2095183134078979,292.8404541015625,297.1499938964844,293.1499938964844,0.1022915840148925,-1814.9581298828125,304.132080078125,0.8885834217071533,0.1647923439741134,0.1149125322699546,292.8672180175781,297.1499938964844,293.1499938964844,0.127831220626831,-2939.053955078125,304.13330078125,0.94933819770813,0.1969521194696426,0.1860664933919906,293.0576171875,297.1499938964844,293.1499938964844,0.0063968766480684,-2277.78271484375,299.3680419921875,0.6011968851089478,0.050000000745058,0.2274138629436493,291.10986328125,291.1499938964844,270.2928161621094,269.9222412109375,287.4591979980469,293.0566711425781,291.1103210449219,1.0,0.2010310441255569,1.0,0.050000000745058,0.949519693851471,1.0,-1.0258450508117676,0.0001539784570923,1.025691032409668,-0.2526655793190002,0.0,0.0,0.0620407871901989,21.143505096435547,28.0,4.5329909324646,-3791.87744140625,98.55854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,302.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.0813301801681518,0.0,0.0,0.0,0.0,1.0,0.0030214795842766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846233665943145,0.1008872091770172,-0.0162638444453477,0.0,8.253979467554018e-05,0.0,0.0,3.8688924312591553,0.0,0.0,0.0,0.2690792083740234,4.0,0.0,1.0
287220,292.8919372558594,297.1499938964844,293.1499938964844,0.0781318843364715,-1884.97119140625,304.1369323730469,0.8246567249298096,0.1327664405107498,0.11931873857975,292.920654296875,297.1499938964844,293.1499938964844,0.1526254713535308,-3385.767822265625,304.1401062011719,0.9886744618415833,0.25090092420578,0.2142729461193084,292.86102294921875,297.1499938964844,293.1499938964844,0.1051994636654853,-1856.242431640625,304.1332092285156,0.8907490968704224,0.1684620380401611,0.1175340414047241,292.8865051269531,297.1499938964844,293.1499938964844,0.1305332332849502,-2988.540771484375,304.1343688964844,0.9497976303100586,0.2002021670341491,0.1892125606536865,293.0697937011719,297.1499938964844,293.1499938964844,0.0063964975997805,-2277.5830078125,299.3669738769531,0.5978251695632935,0.050000000745058,0.2274900525808334,291.1119079589844,291.1499938964844,270.29473876953125,269.9222412109375,287.47674560546875,293.0689392089844,291.1119079589844,1.0,0.204103797674179,1.0,0.050000000745058,0.9485201835632324,1.0,-1.0414730310440063,0.0001576389186084,1.0413154363632202,-0.2561401724815368,0.0,0.0,0.0669401884078979,21.737192153930664,25.0,1.874356150627136,-3825.8466796875,103.03118896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,302.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0824753195047378,0.0,0.0,0.0,0.0,1.0,0.0028490512631833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862554684281349,0.100866287946701,-0.0146108185872435,0.0,8.370196155738086e-05,0.0,0.0,3.870301961898804,0.0,0.0,0.0,0.2691521942615509,4.0,0.0,1.0
287280,292.8919372558594,297.1499938964844,293.1499938964844,0.0781318843364715,-1884.97119140625,304.1369323730469,0.8246567249298096,0.1327664405107498,0.11931873857975,292.920654296875,297.1499938964844,293.1499938964844,0.1526254713535308,-3385.767822265625,304.1401062011719,0.9886744618415833,0.25090092420578,0.2142729461193084,292.86102294921875,297.1499938964844,293.1499938964844,0.1051994636654853,-1856.242431640625,304.1332092285156,0.8907490968704224,0.1684620380401611,0.1175340414047241,292.8865051269531,297.1499938964844,293.1499938964844,0.1305332332849502,-2988.540771484375,304.1343688964844,0.9497976303100586,0.2002021670341491,0.1892125606536865,293.0697937011719,297.1499938964844,293.1499938964844,0.0063964975997805,-2277.5830078125,299.3669738769531,0.5978251695632935,0.050000000745058,0.2274900525808334,291.1119079589844,291.1499938964844,270.29473876953125,269.9222412109375,287.47674560546875,293.0689392089844,291.1119079589844,1.0,0.204103797674179,1.0,0.050000000745058,0.9485201835632324,1.0,-1.0414730310440063,0.0001576389186084,1.0413154363632202,-0.2561401724815368,0.0,0.0,0.0669401884078979,21.737192153930664,25.0,1.874356150627136,-3825.8466796875,103.03118896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,302.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0824753195047378,0.0,0.0,0.0,0.0,1.0,0.0028490512631833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862554684281349,0.100866287946701,-0.0146108185872435,0.0,8.370196155738086e-05,0.0,0.0,3.870301961898804,0.0,0.0,0.0,0.2691521942615509,4.0,0.0,1.0
287340,292.9125061035156,297.1499938964844,293.1499938964844,0.080008253455162,-1919.3114013671875,304.1381530761719,0.8284741044044495,0.1351308673620224,0.1214997321367263,292.937744140625,297.1499938964844,293.1499938964844,0.1535547375679016,-3401.6904296875,304.14208984375,0.9890510439872742,0.2532386779785156,0.2152732014656067,292.8802490234375,297.1499938964844,293.1499938964844,0.1079134121537208,-1894.5404052734373,304.13427734375,0.8960392475128174,0.171884223818779,0.1199675574898719,292.9045104980469,297.1499938964844,293.1499938964844,0.1330425441265106,-3034.27734375,304.1354064941406,0.953974723815918,0.2032245248556137,0.1921225786209106,293.0810852050781,297.1499938964844,293.1499938964844,0.0063928766176104,-2276.4248046875,299.36407470703125,0.5971130728721619,0.050000000745058,0.2275061309337616,291.11346435546875,291.1499938964844,270.2984313964844,269.9237060546875,287.4939880371094,293.0802917480469,291.1141967773437,1.0,0.2055687010288238,1.0,0.050000000745058,0.947520673274994,1.0,-1.0517278909683228,0.0001600722025614,1.051567792892456,-0.2583082914352417,0.0,0.0,0.0717837288975715,21.94923591613769,43.0,4.668274879455566,-3858.00830078125,105.71233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,302.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.0837627500295639,0.0,0.0,0.0,0.0,1.0,0.0026689323130995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879496335983276,0.1008966639637947,-0.012947030365467,0.0,8.500854164594784e-05,0.0,0.0,3.873789310455322,0.0,0.0,0.0,0.2692325711250305,4.0,0.0,1.0
287400,292.9125061035156,297.1499938964844,293.1499938964844,0.080008253455162,-1919.3114013671875,304.1381530761719,0.8284741044044495,0.1351308673620224,0.1214997321367263,292.937744140625,297.1499938964844,293.1499938964844,0.1535547375679016,-3401.6904296875,304.14208984375,0.9890510439872742,0.2532386779785156,0.2152732014656067,292.8802490234375,297.1499938964844,293.1499938964844,0.1079134121537208,-1894.5404052734373,304.13427734375,0.8960392475128174,0.171884223818779,0.1199675574898719,292.9045104980469,297.1499938964844,293.1499938964844,0.1330425441265106,-3034.27734375,304.1354064941406,0.953974723815918,0.2032245248556137,0.1921225786209106,293.0810852050781,297.1499938964844,293.1499938964844,0.0063928766176104,-2276.4248046875,299.36407470703125,0.5971130728721619,0.050000000745058,0.2275061309337616,291.11346435546875,291.1499938964844,270.2984313964844,269.9237060546875,287.4939880371094,293.0802917480469,291.1141967773437,1.0,0.2055687010288238,1.0,0.050000000745058,0.947520673274994,1.0,-1.0517278909683228,0.0001600722025614,1.051567792892456,-0.2583082914352417,0.0,0.0,0.0717837288975715,21.94923591613769,43.0,4.668274879455566,-3858.00830078125,105.71233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,302.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.0837627500295639,0.0,0.0,0.0,0.0,1.0,0.0026689323130995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879496335983276,0.1008966639637947,-0.012947030365467,0.0,8.500854164594784e-05,0.0,0.0,3.873789310455322,0.0,0.0,0.0,0.2692325711250305,4.0,0.0,1.0
287460,292.9320373535156,297.1499938964844,293.1499938964844,0.0817629024386406,-1951.6373291015625,304.13916015625,0.8149314522743225,0.1371894180774688,0.1234992742538452,292.9671936035156,297.1499938964844,293.1499938964844,0.1728168725967407,-3751.73193359375,304.1116027832031,0.9974658489227296,0.2527249753475189,0.238413393497467,292.8985595703125,297.1499938964844,293.1499938964844,0.1105363816022872,-1931.4449462890625,304.1351318359375,0.880821704864502,0.1750009208917617,0.1222595795989036,292.92169189453125,297.1499938964844,293.1499938964844,0.1354789435863495,-3078.64013671875,304.1361694335937,0.9345076084136964,0.2059630304574966,0.194860965013504,293.0919494628906,297.1499938964844,293.1499938964844,0.0063985660672187,-2278.6552734375,299.35675048828125,0.5817844867706299,0.050000000745058,0.2278796732425689,291.11065673828125,291.1499938964844,270.3041381835937,269.9267883300781,287.5249328613281,293.0911865234375,291.1087951660156,1.0,0.214760273694992,1.0,0.050000000745058,0.9465212225914,1.0,-1.087355613708496,0.0001686534669715,1.0871869325637815,-0.2659604549407959,0.0,0.0,0.076916329562664,24.38701057434082,46.0,-10.519347190856934,-3906.56201171875,118.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,302.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0851360037922859,0.0,0.0,0.0,0.0,1.0,0.0024909665808081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895413234829902,0.100917711853981,-0.0113763902336359,0.0,8.640222222311422e-05,0.0,0.0,3.876736640930176,0.0,0.0,0.0,0.2693092226982116,4.0,0.0,1.0
287520,292.9320373535156,297.1499938964844,293.1499938964844,0.0817629024386406,-1951.6373291015625,304.13916015625,0.8149314522743225,0.1371894180774688,0.1234992742538452,292.9671936035156,297.1499938964844,293.1499938964844,0.1728168725967407,-3751.73193359375,304.1116027832031,0.9974658489227296,0.2527249753475189,0.238413393497467,292.8985595703125,297.1499938964844,293.1499938964844,0.1105363816022872,-1931.4449462890625,304.1351318359375,0.880821704864502,0.1750009208917617,0.1222595795989036,292.92169189453125,297.1499938964844,293.1499938964844,0.1354789435863495,-3078.64013671875,304.1361694335937,0.9345076084136964,0.2059630304574966,0.194860965013504,293.0919494628906,297.1499938964844,293.1499938964844,0.0063985660672187,-2278.6552734375,299.35675048828125,0.5817844867706299,0.050000000745058,0.2278796732425689,291.11065673828125,291.1499938964844,270.3041381835937,269.9267883300781,287.5249328613281,293.0911865234375,291.1087951660156,1.0,0.214760273694992,1.0,0.050000000745058,0.9465212225914,1.0,-1.087355613708496,0.0001686534669715,1.0871869325637815,-0.2659604549407959,0.0,0.0,0.076916329562664,24.38701057434082,46.0,-10.519347190856934,-3906.56201171875,118.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,302.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0851360037922859,0.0,0.0,0.0,0.0,1.0,0.0024909665808081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895413234829902,0.100917711853981,-0.0113763902336359,0.0,8.640222222311422e-05,0.0,0.0,3.876736640930176,0.0,0.0,0.0,0.2693092226982116,4.0,0.0,1.0
287580,292.9502868652344,297.1499938964844,293.1499938964844,0.0833982676267623,-1981.8526611328125,304.1400756835937,0.7825020551681519,0.1390116661787033,0.1253654360771179,293.0077514648437,297.1499938964844,293.1499938964844,0.1713277995586395,-3727.66357421875,304.1279602050781,0.9559932947158812,0.2490789741277694,0.236944630742073,292.915771484375,297.1499938964844,293.1499938964844,0.1130573973059654,-1966.7333984375,304.1358947753906,0.847294807434082,0.1778821349143982,0.1244489848613739,292.9377136230469,297.1499938964844,293.1499938964844,0.137827843427658,-3121.238525390625,304.13690185546875,0.8934694528579712,0.2084979712963104,0.1974877566099167,293.10260009765625,297.1499938964844,293.1499938964844,0.0064207236282527,-2285.90087890625,299.3451843261719,0.5514672994613647,0.050000000745058,0.2287790328264236,291.1051330566406,291.1499938964844,270.3119506835937,269.9316711425781,287.5497436523437,293.1018981933594,291.1066589355469,1.0,0.2229610532522201,1.0,0.050000000745058,0.9455217123031616,1.0,-1.0937260389328003,0.0001702282897895,1.0935558080673218,-0.2671315371990204,0.0,0.0,0.083716869354248,29.273218154907227,49.0,3.0026447772979736,-3954.463134765625,129.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,302.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.779296875,18000.0,0.0,0.0,0.0866051912307739,0.0,0.0,0.0,0.0,1.0,0.0022287599276751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920661315321922,0.1012807786464691,-0.0092146471142768,0.0,8.789325511315838e-05,0.0,0.0,3.894216060638428,0.0,0.0,0.0,0.269457459449768,4.0,0.0,1.0
287640,292.9502868652344,297.1499938964844,293.1499938964844,0.0833982676267623,-1981.8526611328125,304.1400756835937,0.7825020551681519,0.1390116661787033,0.1253654360771179,293.0077514648437,297.1499938964844,293.1499938964844,0.1713277995586395,-3727.66357421875,304.1279602050781,0.9559932947158812,0.2490789741277694,0.236944630742073,292.915771484375,297.1499938964844,293.1499938964844,0.1130573973059654,-1966.7333984375,304.1358947753906,0.847294807434082,0.1778821349143982,0.1244489848613739,292.9377136230469,297.1499938964844,293.1499938964844,0.137827843427658,-3121.238525390625,304.13690185546875,0.8934694528579712,0.2084979712963104,0.1974877566099167,293.10260009765625,297.1499938964844,293.1499938964844,0.0064207236282527,-2285.90087890625,299.3451843261719,0.5514672994613647,0.050000000745058,0.2287790328264236,291.1051330566406,291.1499938964844,270.3119506835937,269.9316711425781,287.5497436523437,293.1018981933594,291.1066589355469,1.0,0.2229610532522201,1.0,0.050000000745058,0.9455217123031616,1.0,-1.0937260389328003,0.0001702282897895,1.0935558080673218,-0.2671315371990204,0.0,0.0,0.083716869354248,29.273218154907227,49.0,3.0026447772979736,-3954.463134765625,129.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,302.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.779296875,18000.0,0.0,0.0,0.0866051912307739,0.0,0.0,0.0,0.0,1.0,0.0022287599276751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920661315321922,0.1012807786464691,-0.0092146471142768,0.0,8.789325511315838e-05,0.0,0.0,3.894216060638428,0.0,0.0,0.0,0.269457459449768,4.0,0.0,1.0
287700,292.9591064453125,297.1499938964844,293.1499938964844,0.0840567424893379,-1993.8955078125,304.14068603515625,0.7715718746185303,0.1398048251867294,0.1261913031339645,293.02008056640625,297.1499938964844,293.1499938964844,0.1721054166555404,-3728.475830078125,304.1307678222656,0.9378690123558044,0.2484577447175979,0.2361457496881485,292.9241638183594,297.1499938964844,293.1499938964844,0.1141395792365074,-1981.6982421875,304.1365051269531,0.8366644382476807,0.1792028695344925,0.1254597008228302,292.94549560546875,297.1499938964844,293.1499938964844,0.1388093829154968,-3138.7958984375,304.1374816894531,0.8807560801506042,0.2096570283174514,0.1986995637416839,293.1078491210937,297.1499938964844,293.1499938964844,0.0064250137656927,-2286.805419921875,299.3419189453125,0.5409656763076782,0.050000000745058,0.2291623950004577,291.1122436523437,291.1499938964844,270.31671142578125,269.9348449707031,287.5560607910156,293.1071472167969,291.11383056640625,1.0,0.2268309444189071,1.0,0.050000000745058,0.9450219869613647,1.0,-1.0988856554031372,0.0001715002581477,1.0987142324447632,-0.2680729925632477,0.0,0.0,0.0855258479714393,31.387895584106445,49.0,10.590452194213867,-3970.82177734375,134.45516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,302.6045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0873635187745094,0.0,0.0,0.0,0.0,1.0,0.0021123469341546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928783938288688,0.1011964157223701,-0.0083180218935012,0.0,8.866286952979863e-05,0.0,0.0,3.8923239707946777,0.0,0.0,0.0,0.2694919109344482,4.0,0.0,1.0
287760,292.9676818847656,297.1499938964844,293.1499938964844,0.0846702381968498,-2005.1248779296875,304.1412658691406,0.7615435123443604,0.1405396610498428,0.1269585490226745,293.0297241210937,297.1499938964844,293.1499938964844,0.1718323230743408,-3722.755126953125,304.1347351074219,0.9210453033447266,0.2482080906629562,0.2358287870883941,292.93231201171875,297.1499938964844,293.1499938964844,0.1151775643229484,-1996.0262451171875,304.1370544433594,0.8269236087799072,0.1804628521203994,0.1264232397079467,292.9530639648437,297.1499938964844,293.1499938964844,0.1397500783205032,-3155.602783203125,304.1380615234375,0.8690807819366455,0.2107598334550857,0.1998528093099594,293.1128845214844,297.1499938964844,293.1499938964844,0.0064294999465346,-2287.843994140625,299.3380126953125,0.5313835740089417,0.050000000745058,0.2295592278242111,291.1186828613281,291.1499938964844,270.32208251953125,269.9385070800781,287.5643615722656,293.1122436523437,291.1200256347656,1.0,0.2305145561695099,1.0,0.050000000745058,0.944522261619568,1.0,-1.102442979812622,0.0001723922032397,1.1022706031799316,-0.2687841653823852,0.0,0.0,0.086961418390274,33.55263900756836,52.0,13.592333793640137,-3982.523681640625,139.44325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,302.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0881142914295196,0.0,0.0,0.0,0.0,1.0,0.0020137974061071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934661105275154,0.1010569185018539,-0.0075908037833869,0.0,8.942480781115592e-05,0.0,0.0,3.887861490249634,0.0,0.0,0.0,0.2695091664791107,4.0,0.0,1.0
287820,292.9839782714844,297.1499938964844,293.1499938964844,0.0857718735933303,-2025.3087158203125,304.142333984375,0.7454965710639954,0.1418498456478119,0.1283348202705383,293.0447998046875,297.1499938964844,293.1499938964844,0.1718164533376693,-3721.158203125,304.1397705078125,0.8957912921905518,0.2481881976127624,0.2358382195234298,292.9478759765625,297.1499938964844,293.1499938964844,0.1171287149190902,-2022.89208984375,304.1381225585937,0.8107469081878662,0.1828180402517318,0.1282232701778412,292.9675598144531,297.1499938964844,293.1499938964844,0.1415113508701324,-3187.017333984375,304.1390991210937,0.8504151701927185,0.2128101736307144,0.2019975930452346,293.12237548828125,297.1499938964844,293.1499938964844,0.0064370539039373,-2289.64013671875,299.32861328125,0.5161248445510864,0.050000000745058,0.230318933725357,291.12969970703125,291.1499938964844,270.334716796875,269.94744873046875,287.58123779296875,293.12176513671875,291.130859375,1.0,0.2374790459871292,1.0,0.050000000745058,0.9435228705406188,1.0,-1.1097530126571655,0.0001742336462484,1.1095787286758425,-0.2702386379241943,0.0,0.0,0.0889150127768516,37.704044342041016,55.0,14.61748504638672,-4001.204345703125,149.2299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0895329862833023,0.0,0.0,0.0,0.0,1.0,0.0018560761818662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942994803190231,0.1007897332310676,-0.0064902510493993,0.0,9.0864603407681e-05,0.0,0.0,3.878721714019776,0.0,0.0,0.0,0.2695235013961792,4.0,0.0,1.0
