time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287880,292.9839782714844,297.1499938964844,293.1499938964844,0.0857718735933303,-2025.3087158203125,304.142333984375,0.7454965710639954,0.1418498456478119,0.1283348202705383,293.0447998046875,297.1499938964844,293.1499938964844,0.1718164533376693,-3721.158203125,304.1397705078125,0.8957912921905518,0.2481881976127624,0.2358382195234298,292.9478759765625,297.1499938964844,293.1499938964844,0.1171287149190902,-2022.89208984375,304.1381225585937,0.8107469081878662,0.1828180402517318,0.1282232701778412,292.9675598144531,297.1499938964844,293.1499938964844,0.1415113508701324,-3187.017333984375,304.1390991210937,0.8504151701927185,0.2128101736307144,0.2019975930452346,293.12237548828125,297.1499938964844,293.1499938964844,0.0064370539039373,-2289.64013671875,299.32861328125,0.5161248445510864,0.050000000745058,0.230318933725357,291.12969970703125,291.1499938964844,270.334716796875,269.94744873046875,287.58123779296875,293.12176513671875,291.130859375,1.0,0.2374790459871292,1.0,0.050000000745058,0.9435228705406188,1.0,-1.1097530126571655,0.0001742336462484,1.1095787286758425,-0.2702386379241943,0.0,0.0,0.0889150127768516,37.704044342041016,55.0,14.61748504638672,-4001.204345703125,149.2299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0895329862833023,0.0,0.0,0.0,0.0,1.0,0.0018560761818662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942994803190231,0.1007897332310676,-0.0064902510493993,0.0,9.0864603407681e-05,0.0,0.0,3.878721714019776,0.0,0.0,0.0,0.2695235013961792,4.0,0.0,1.0
287940,292.9991455078125,297.1499938964844,293.1499938964844,0.0867318138480186,-2042.9168701171875,304.1432800292969,0.7329257130622864,0.1429785937070846,0.1295328885316848,293.0570678710937,297.1499938964844,293.1499938964844,0.1720320731401443,-3724.047607421875,304.1427917480469,0.8768270611763,0.2483651936054229,0.2361347824335098,292.96246337890625,297.1499938964844,293.1499938964844,0.1189334914088249,-2047.667724609375,304.1390686035156,0.7968233227729797,0.1849760860204696,0.1298763006925583,292.98114013671875,297.1499938964844,293.1499938964844,0.1431306004524231,-3215.83984375,304.1400146484375,0.8359163999557495,0.2146745175123214,0.2039543390274047,293.1310119628906,297.1499938964844,293.1499938964844,0.0064430725760757,-2291.13427734375,299.3175354003906,0.504489541053772,0.050000000745058,0.2310469150543213,291.1388854980469,291.1499938964844,270.3500061035156,269.95867919921875,287.597900390625,293.1304626464844,291.1398010253906,1.0,0.2439680993556976,1.0,0.050000000745058,0.9425234198570251,1.0,-1.1167536973953247,0.0001760109880706,1.1165776252746582,-0.2716259658336639,0.0,0.0,0.0897567197680473,41.68280792236328,43.0,12.750444412231444,-4013.904296875,158.72415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,302.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.0907747820019722,0.0,0.0,0.0,0.0,1.0,0.0017526365118101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947069153189659,0.100518986582756,-0.0058120661415159,0.0,9.212486475007609e-05,0.0,0.0,3.868791341781616,0.0,0.0,0.0,0.2695160806179046,4.0,0.0,1.0
288000,292.9991455078125,297.1499938964844,293.1499938964844,0.0867318138480186,-2042.9168701171875,304.1432800292969,0.7329257130622864,0.1429785937070846,0.1295328885316848,293.0570678710937,297.1499938964844,293.1499938964844,0.1720320731401443,-3724.047607421875,304.1427917480469,0.8768270611763,0.2483651936054229,0.2361347824335098,292.96246337890625,297.1499938964844,293.1499938964844,0.1189334914088249,-2047.667724609375,304.1390686035156,0.7968233227729797,0.1849760860204696,0.1298763006925583,292.98114013671875,297.1499938964844,293.1499938964844,0.1431306004524231,-3215.83984375,304.1400146484375,0.8359163999557495,0.2146745175123214,0.2039543390274047,293.1310119628906,297.1499938964844,293.1499938964844,0.0064430725760757,-2291.13427734375,299.3175354003906,0.504489541053772,0.050000000745058,0.2310469150543213,291.1388854980469,291.1499938964844,270.3500061035156,269.95867919921875,287.597900390625,293.1304626464844,291.1398010253906,1.0,0.2439680993556976,1.0,0.050000000745058,0.9425234198570251,1.0,-1.1167536973953247,0.0001760109880706,1.1165776252746582,-0.2716259658336639,0.0,0.0,0.0897567197680473,41.68280792236328,43.0,12.750444412231444,-4013.904296875,158.72415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,302.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.0907747820019722,0.0,0.0,0.0,0.0,1.0,0.0017526365118101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947069153189659,0.100518986582756,-0.0058120661415159,0.0,9.212486475007609e-05,0.0,0.0,3.868791341781616,0.0,0.0,0.0,0.2695160806179046,4.0,0.0,1.0
288060,293.0137939453125,297.1499938964844,293.1499938964844,0.0874086618423461,-2055.26611328125,304.1444091796875,0.7337584495544434,0.1438343822956085,0.1303828805685043,293.0685119628906,297.1499938964844,293.1499938964844,0.1720698326826095,-3724.037841796875,304.1451110839844,0.8761022686958313,0.2484007030725479,0.2362339496612548,292.9768371582031,297.1499938964844,293.1499938964844,0.1204238012433052,-2068.00927734375,304.1402282714844,0.7988860011100769,0.1868146359920501,0.1312334388494491,292.9945983886719,297.1499938964844,293.1499938964844,0.1444317698478698,-3238.853271484375,304.1412048339844,0.8371684551239014,0.2162260115146637,0.2055188119411468,293.1397705078125,297.1499938964844,293.1499938964844,0.00642303051427,-2284.91650390625,299.30279541015625,0.5039904713630676,0.050000000745058,0.2310816198587417,291.1466064453125,291.1499938964844,270.366943359375,269.9712829589844,287.6133728027344,293.1391906738281,291.1474609375,1.0,0.2443235963582992,1.0,0.050000000745058,0.9415239691734314,1.0,-1.1214426755905151,0.0001772184768924,1.121265530586243,-0.2725344598293304,0.0,0.0,0.0896923691034317,41.93102264404297,31.0,11.294547080993652,-4020.771240234375,160.53555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,302.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0917806923389434,0.0,0.0,0.0,0.0,1.0,0.0017008582362905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947731211781501,0.1002588272094726,-0.0054857027716934,0.0,9.314573253504932e-05,0.0,0.0,3.858774423599243,0.0,0.0,0.0,0.269493043422699,4.0,0.0,1.0
288120,293.0137939453125,297.1499938964844,293.1499938964844,0.0874086618423461,-2055.26611328125,304.1444091796875,0.7337584495544434,0.1438343822956085,0.1303828805685043,293.0685119628906,297.1499938964844,293.1499938964844,0.1720698326826095,-3724.037841796875,304.1451110839844,0.8761022686958313,0.2484007030725479,0.2362339496612548,292.9768371582031,297.1499938964844,293.1499938964844,0.1204238012433052,-2068.00927734375,304.1402282714844,0.7988860011100769,0.1868146359920501,0.1312334388494491,292.9945983886719,297.1499938964844,293.1499938964844,0.1444317698478698,-3238.853271484375,304.1412048339844,0.8371684551239014,0.2162260115146637,0.2055188119411468,293.1397705078125,297.1499938964844,293.1499938964844,0.00642303051427,-2284.91650390625,299.30279541015625,0.5039904713630676,0.050000000745058,0.2310816198587417,291.1466064453125,291.1499938964844,270.366943359375,269.9712829589844,287.6133728027344,293.1391906738281,291.1474609375,1.0,0.2443235963582992,1.0,0.050000000745058,0.9415239691734314,1.0,-1.1214426755905151,0.0001772184768924,1.121265530586243,-0.2725344598293304,0.0,0.0,0.0896923691034317,41.93102264404297,31.0,11.294547080993652,-4020.771240234375,160.53555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,302.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0917806923389434,0.0,0.0,0.0,0.0,1.0,0.0017008582362905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947731211781501,0.1002588272094726,-0.0054857027716934,0.0,9.314573253504932e-05,0.0,0.0,3.858774423599243,0.0,0.0,0.0,0.269493043422699,4.0,0.0,1.0
288180,293.0278015136719,297.1499938964844,293.1499938964844,0.0877776741981506,-2061.87841796875,304.1456604003906,0.7452290058135986,0.1444438695907592,0.1308685839176178,293.0795593261719,297.1499938964844,293.1499938964844,0.1717902868986129,-3718.613037109375,304.147216796875,0.8896546959877014,0.2482205480337143,0.2359943091869354,292.99102783203125,297.1499938964844,293.1499938964844,0.1215366050601005,-2083.073974609375,304.1416320800781,0.8134542107582092,0.1883260458707809,0.1322547942399978,293.0079650878906,297.1499938964844,293.1499938964844,0.1453415304422378,-3254.759765625,304.1426086425781,0.8509606719017029,0.2174511700868606,0.2066299468278885,293.1491394042969,297.1499938964844,293.1499938964844,0.0063799987547099,-2271.79248046875,299.2833251953125,0.51224684715271,0.050000000745058,0.2305443286895752,291.1543273925781,291.1499938964844,270.3844299316406,269.9843444824219,287.62713623046875,293.1485290527344,291.1551513671875,1.0,0.2402760833501815,1.0,0.050000000745058,0.9405245184898376,1.0,-1.123653531074524,0.000177808033186,1.1234757900238037,-0.2729517817497253,0.0,0.0,0.0885988771915435,39.09306716918945,25.0,10.712677001953123,-4020.784423828125,155.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,302.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0925037562847137,0.0,0.0,0.0,0.0,1.0,0.0017049954039976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944673120975494,0.0999783053994178,-0.0055109984241425,0.0,9.38795565161854e-05,0.0,0.0,3.847464799880981,0.0,0.0,0.0,0.269450843334198,4.0,0.0,1.0
288240,293.0278015136719,297.1499938964844,293.1499938964844,0.0877776741981506,-2061.87841796875,304.1456604003906,0.7452290058135986,0.1444438695907592,0.1308685839176178,293.0795593261719,297.1499938964844,293.1499938964844,0.1717902868986129,-3718.613037109375,304.147216796875,0.8896546959877014,0.2482205480337143,0.2359943091869354,292.99102783203125,297.1499938964844,293.1499938964844,0.1215366050601005,-2083.073974609375,304.1416320800781,0.8134542107582092,0.1883260458707809,0.1322547942399978,293.0079650878906,297.1499938964844,293.1499938964844,0.1453415304422378,-3254.759765625,304.1426086425781,0.8509606719017029,0.2174511700868606,0.2066299468278885,293.1491394042969,297.1499938964844,293.1499938964844,0.0063799987547099,-2271.79248046875,299.2833251953125,0.51224684715271,0.050000000745058,0.2305443286895752,291.1543273925781,291.1499938964844,270.3844299316406,269.9843444824219,287.62713623046875,293.1485290527344,291.1551513671875,1.0,0.2402760833501815,1.0,0.050000000745058,0.9405245184898376,1.0,-1.123653531074524,0.000177808033186,1.1234757900238037,-0.2729517817497253,0.0,0.0,0.0885988771915435,39.09306716918945,25.0,10.712677001953123,-4020.784423828125,155.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,302.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0925037562847137,0.0,0.0,0.0,0.0,1.0,0.0017049954039976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944673120975494,0.0999783053994178,-0.0055109984241425,0.0,9.38795565161854e-05,0.0,0.0,3.847464799880981,0.0,0.0,0.0,0.269450843334198,4.0,0.0,1.0
288300,293.0344543457031,297.1499938964844,293.1499938964844,0.0879010111093521,-2064.058349609375,304.1462097167969,0.7528614401817322,0.1446858197450637,0.1310381591320037,293.0848388671875,297.1499938964844,293.1499938964844,0.1715853363275528,-3714.818359375,304.1480712890625,0.8988049626350403,0.2480745613574981,0.2358039915561676,292.9978942871094,297.1499938964844,293.1499938964844,0.1220061480998992,-2089.407958984375,304.1423034667969,0.8222091197967529,0.1889900863170623,0.132687509059906,293.01446533203125,297.1499938964844,293.1499938964844,0.1457075625658035,-3261.125244140625,304.1432800292969,0.8601111769676208,0.2179746478796005,0.207081601023674,293.1539306640625,297.1499938964844,293.1499938964844,0.0063552148640155,-2264.268798828125,299.27203369140625,0.5180211067199707,0.050000000745058,0.2302134782075882,291.1579284667969,291.1499938964844,270.3933410644531,269.9909973144531,287.6336364746094,293.1532897949219,291.15869140625,1.0,0.2378488928079605,1.0,0.050000000745058,0.9400247931480408,1.0,-1.124293088912964,0.0001779864251147,1.1241151094436646,-0.2730707824230194,0.0,0.0,0.0877069383859634,37.335750579833984,25.0,10.165531158447266,-4018.515625,152.56410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,302.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.0927492380142211,0.0,0.0,0.0,0.0,1.0,0.0017283203778788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941808819770813,0.0998376905918121,-0.0056568034924566,0.0,9.412868530489504e-05,0.0,0.0,3.841604471206665,0.0,0.0,0.0,0.2694233357906341,4.0,0.0,1.0
288360,293.0408630371094,297.1499938964844,293.1499938964844,0.0879921540617942,-2065.64990234375,304.146728515625,0.7616326808929443,0.144886702299118,0.1311670690774917,293.0899658203125,297.1499938964844,293.1499938964844,0.1713492274284362,-3710.515625,304.1488647460937,0.9094640016555786,0.2478938698768615,0.2355763465166092,293.0046081542969,297.1499938964844,293.1499938964844,0.1224288716912269,-2095.10205078125,304.1429443359375,0.8318278789520264,0.1895964592695236,0.1330762803554535,293.02081298828125,297.1499938964844,293.1499938964844,0.1460275799036026,-3266.677490234375,304.1439208984375,0.8705929517745972,0.2184437066316604,0.207476407289505,293.1587219238281,297.1499938964844,293.1499938964844,0.0063291774131357,-2256.394775390625,299.2596740722656,0.5247989296913147,0.050000000745058,0.2298641800880432,291.1611633300781,291.1499938964844,270.40240478515625,269.99774169921875,287.6399841308594,293.1580810546875,291.1618347167969,1.0,0.2351467460393905,1.0,0.050000000745058,0.9395250082015992,1.0,-1.1246960163116455,0.0001781052997102,1.1245179176330566,-0.2731413841247558,0.0,0.0,0.0866309329867363,35.47690200805664,25.0,9.37250804901123,-4014.982177734375,149.11996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,302.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0929127484560012,0.0,0.0,0.0,0.0,1.0,0.0017645098268985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938202664256095,0.0997069925069809,-0.0058867200277745,0.0,9.429462807020172e-05,0.0,0.0,3.83601975440979,0.0,0.0,0.0,0.2693932056427002,4.0,0.0,1.0
288420,293.0531311035156,297.1499938964844,293.1499938964844,0.0881223678588867,-2067.902587890625,304.1476135253906,0.7760449051856995,0.1451659351587295,0.1313551664352417,293.0997619628906,297.1499938964844,293.1499938964844,0.1708373576402664,-3701.318359375,304.15008544921875,0.927884042263031,0.247430682182312,0.2350665628910064,293.0176086425781,297.1499938964844,293.1499938964844,0.1231870204210281,-2105.315185546875,304.1440124511719,0.8476230502128601,0.1906444877386093,0.1337685734033584,293.0330810546875,297.1499938964844,293.1499938964844,0.1465866416692733,-3276.3828125,304.14501953125,0.8878566026687622,0.2192282378673553,0.2081606090068817,293.1683349609375,297.1499938964844,293.1499938964844,0.0062815356068313,-2242.10400390625,299.2320556640625,0.5360478758811951,0.050000000745058,0.2293589115142822,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.6525573730469,293.1676940917969,291.1669006347656,1.0,0.2313874661922454,1.0,0.050000000745058,0.9385255575180054,1.0,-1.1253557205200195,0.0001783070329111,1.1251773834228516,-0.273258239030838,0.0,0.0,0.0840696468949318,32.788944244384766,25.0,7.263736724853516,-4005.345947265625,144.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,302.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.093001589179039,0.0,0.0,0.0,0.0,1.0,0.0018665954703465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092936560511589,0.0994952842593193,-0.0065587214194238,0.0,9.438478446099909e-05,0.0,0.0,3.8265438079833984,0.0,0.0,0.0,0.2693299055099487,4.0,0.0,1.0
288480,293.0531311035156,297.1499938964844,293.1499938964844,0.0881223678588867,-2067.902587890625,304.1476135253906,0.7760449051856995,0.1451659351587295,0.1313551664352417,293.0997619628906,297.1499938964844,293.1499938964844,0.1708373576402664,-3701.318359375,304.15008544921875,0.927884042263031,0.247430682182312,0.2350665628910064,293.0176086425781,297.1499938964844,293.1499938964844,0.1231870204210281,-2105.315185546875,304.1440124511719,0.8476230502128601,0.1906444877386093,0.1337685734033584,293.0330810546875,297.1499938964844,293.1499938964844,0.1465866416692733,-3276.3828125,304.14501953125,0.8878566026687622,0.2192282378673553,0.2081606090068817,293.1683349609375,297.1499938964844,293.1499938964844,0.0062815356068313,-2242.10400390625,299.2320556640625,0.5360478758811951,0.050000000745058,0.2293589115142822,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.6525573730469,293.1676940917969,291.1669006347656,1.0,0.2313874661922454,1.0,0.050000000745058,0.9385255575180054,1.0,-1.1253557205200195,0.0001783070329111,1.1251773834228516,-0.273258239030838,0.0,0.0,0.0840696468949318,32.788944244384766,25.0,7.263736724853516,-4005.345947265625,144.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,302.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.093001589179039,0.0,0.0,0.0,0.0,1.0,0.0018665954703465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092936560511589,0.0994952842593193,-0.0065587214194238,0.0,9.438478446099909e-05,0.0,0.0,3.8265438079833984,0.0,0.0,0.0,0.2693299055099487,4.0,0.0,1.0
288540,293.0646667480469,297.1499938964844,293.1499938964844,0.0881612002849578,-2068.493896484375,304.1483459472656,0.7877079248428345,0.1452808678150177,0.1314224451780319,293.1089782714844,297.1499938964844,293.1499938964844,0.1702514737844467,-3690.928466796875,304.1510314941406,0.9425423741340636,0.2468296885490417,0.2344559282064438,293.030029296875,297.1499938964844,293.1499938964844,0.1238108724355697,-2113.7099609375,304.1449584960937,0.8607851266860962,0.1914764940738678,0.134330078959465,293.0447998046875,297.1499938964844,293.1499938964844,0.1470206826925277,-3283.902587890625,304.1459350585937,0.90189790725708,0.2198117226362228,0.2086822837591171,293.1778869628906,297.1499938964844,293.1499938964844,0.0062361997552216,-2228.65185546875,299.2005920410156,0.5453454852104187,0.050000000745058,0.2289958447217941,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.6648254394531,293.1772766113281,291.1703491210937,1.0,0.228556215763092,1.0,0.050000000745058,0.9375260472297668,1.0,-1.1255680322647097,0.000178396308911,1.1253896951675415,-0.2732849717140198,0.0,0.0,0.0811418667435646,30.85408401489257,25.0,5.124194145202637,-3993.042236328125,140.5089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,302.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0927828028798103,0.0,0.0,0.0,0.0,1.0,0.0019951025024056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919106602668762,0.0993634238839149,-0.0074527622200548,0.0,9.416274406248704e-05,0.0,0.0,3.819974184036255,0.0,0.0,0.0,0.2692678570747375,4.0,0.0,1.0
288600,293.0646667480469,297.1499938964844,293.1499938964844,0.0881612002849578,-2068.493896484375,304.1483459472656,0.7877079248428345,0.1452808678150177,0.1314224451780319,293.1089782714844,297.1499938964844,293.1499938964844,0.1702514737844467,-3690.928466796875,304.1510314941406,0.9425423741340636,0.2468296885490417,0.2344559282064438,293.030029296875,297.1499938964844,293.1499938964844,0.1238108724355697,-2113.7099609375,304.1449584960937,0.8607851266860962,0.1914764940738678,0.134330078959465,293.0447998046875,297.1499938964844,293.1499938964844,0.1470206826925277,-3283.902587890625,304.1459350585937,0.90189790725708,0.2198117226362228,0.2086822837591171,293.1778869628906,297.1499938964844,293.1499938964844,0.0062361997552216,-2228.65185546875,299.2005920410156,0.5453454852104187,0.050000000745058,0.2289958447217941,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.6648254394531,293.1772766113281,291.1703491210937,1.0,0.228556215763092,1.0,0.050000000745058,0.9375260472297668,1.0,-1.1255680322647097,0.000178396308911,1.1253896951675415,-0.2732849717140198,0.0,0.0,0.0811418667435646,30.85408401489257,25.0,5.124194145202637,-3993.042236328125,140.5089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,302.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0927828028798103,0.0,0.0,0.0,0.0,1.0,0.0019951025024056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919106602668762,0.0993634238839149,-0.0074527622200548,0.0,9.416274406248704e-05,0.0,0.0,3.819974184036255,0.0,0.0,0.0,0.2692678570747375,4.0,0.0,1.0
288660,293.0754699707031,297.1499938964844,293.1499938964844,0.0881089121103286,-2067.418212890625,304.14898681640625,0.7968553900718689,0.1452465206384658,0.1313720196485519,293.1177062988281,297.1499938964844,293.1499938964844,0.1695862561464309,-3679.221923828125,304.1517944335937,0.9534536600112916,0.2460993379354477,0.2337419688701629,293.0419006347656,297.1499938964844,293.1499938964844,0.1243018135428428,-2120.302490234375,304.14581298828125,0.8715455532073975,0.1921094954013824,0.1347651779651641,293.0559997558594,297.1499938964844,293.1499938964844,0.1473294794559478,-3289.221923828125,304.14678955078125,0.9136327505111694,0.2202092707157135,0.2090456932783126,293.1873474121094,297.1499938964844,293.1499938964844,0.0061918091960251,-2215.58544921875,299.1656799316406,0.5528465509414673,0.050000000745058,0.2287311106920242,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6766967773437,293.1867370605469,291.1725769042969,1.0,0.2264095842838287,1.0,0.050000000745058,0.9365265369415284,1.0,-1.1252914667129517,0.0001783625484677,1.1251131296157837,-0.2732141017913818,0.0,0.0,0.0779911428689956,29.43758201599121,25.0,3.332415103912353,-3978.6240234375,137.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,302.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0922913402318954,0.0,0.0,0.0,0.0,1.0,0.0021361664403229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908050015568733,0.0992990285158157,-0.0084940306842327,0.0,9.366397716803476e-05,0.0,0.0,3.815933227539064,0.0,0.0,0.0,0.2692091763019562,4.0,0.0,1.0
288720,293.0754699707031,297.1499938964844,293.1499938964844,0.0881089121103286,-2067.418212890625,304.14898681640625,0.7968553900718689,0.1452465206384658,0.1313720196485519,293.1177062988281,297.1499938964844,293.1499938964844,0.1695862561464309,-3679.221923828125,304.1517944335937,0.9534536600112916,0.2460993379354477,0.2337419688701629,293.0419006347656,297.1499938964844,293.1499938964844,0.1243018135428428,-2120.302490234375,304.14581298828125,0.8715455532073975,0.1921094954013824,0.1347651779651641,293.0559997558594,297.1499938964844,293.1499938964844,0.1473294794559478,-3289.221923828125,304.14678955078125,0.9136327505111694,0.2202092707157135,0.2090456932783126,293.1873474121094,297.1499938964844,293.1499938964844,0.0061918091960251,-2215.58544921875,299.1656799316406,0.5528465509414673,0.050000000745058,0.2287311106920242,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6766967773437,293.1867370605469,291.1725769042969,1.0,0.2264095842838287,1.0,0.050000000745058,0.9365265369415284,1.0,-1.1252914667129517,0.0001783625484677,1.1251131296157837,-0.2732141017913818,0.0,0.0,0.0779911428689956,29.43758201599121,25.0,3.332415103912353,-3978.6240234375,137.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,302.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0922913402318954,0.0,0.0,0.0,0.0,1.0,0.0021361664403229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908050015568733,0.0992990285158157,-0.0084940306842327,0.0,9.366397716803476e-05,0.0,0.0,3.815933227539064,0.0,0.0,0.0,0.2692091763019562,4.0,0.0,1.0
288780,293.08563232421875,297.1499938964844,293.1499938964844,0.0879700779914856,-2064.755126953125,304.1495361328125,0.8037011623382568,0.1450764387845993,0.131211370229721,293.1259460449219,297.1499938964844,293.1499938964844,0.1688419729471206,-3666.180908203125,304.1524353027344,0.9611570239067078,0.2452482283115387,0.2329274266958236,293.0531921386719,297.1499938964844,293.1499938964844,0.1246650740504264,-2125.163330078125,304.1466064453125,0.879999577999115,0.1925585567951202,0.1350807398557663,293.0666198730469,297.1499938964844,293.1499938964844,0.1475169360637664,-3292.40380859375,304.1475524902344,0.9232360124588012,0.2204343676567077,0.209258571267128,293.1966247558594,297.1499938964844,293.1499938964844,0.0061476076953113,-2202.644775390625,299.1275634765625,0.5586914420127869,0.050000000745058,0.2285393923521042,291.1737060546875,291.1499938964844,270.47857666015625,270.0546875,287.6881103515625,293.1960144042969,291.1737976074219,1.0,0.2247624993324279,1.0,0.050000000745058,0.9355270266532898,1.0,-1.1245253086090088,0.0001782055333023,1.1243470907211304,-0.2730447053909302,0.0,0.0,0.0747325643897056,28.404220581054688,25.0,1.9128183126449585,-3962.4296875,135.54129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,302.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0915738493204116,0.0,0.0,0.0,0.0,1.0,0.0022800499573349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896653234958648,0.0992833971977233,-0.0096180709078907,0.0,9.293581388192251e-05,0.0,0.0,3.813756227493286,0.0,0.0,0.0,0.2691542208194732,4.0,0.0,1.0
288840,293.08563232421875,297.1499938964844,293.1499938964844,0.0879700779914856,-2064.755126953125,304.1495361328125,0.8037011623382568,0.1450764387845993,0.131211370229721,293.1259460449219,297.1499938964844,293.1499938964844,0.1688419729471206,-3666.180908203125,304.1524353027344,0.9611570239067078,0.2452482283115387,0.2329274266958236,293.0531921386719,297.1499938964844,293.1499938964844,0.1246650740504264,-2125.163330078125,304.1466064453125,0.879999577999115,0.1925585567951202,0.1350807398557663,293.0666198730469,297.1499938964844,293.1499938964844,0.1475169360637664,-3292.40380859375,304.1475524902344,0.9232360124588012,0.2204343676567077,0.209258571267128,293.1966247558594,297.1499938964844,293.1499938964844,0.0061476076953113,-2202.644775390625,299.1275634765625,0.5586914420127869,0.050000000745058,0.2285393923521042,291.1737060546875,291.1499938964844,270.47857666015625,270.0546875,287.6881103515625,293.1960144042969,291.1737976074219,1.0,0.2247624993324279,1.0,0.050000000745058,0.9355270266532898,1.0,-1.1245253086090088,0.0001782055333023,1.1243470907211304,-0.2730447053909302,0.0,0.0,0.0747325643897056,28.404220581054688,25.0,1.9128183126449585,-3962.4296875,135.54129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,302.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0915738493204116,0.0,0.0,0.0,0.0,1.0,0.0022800499573349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896653234958648,0.0992833971977233,-0.0096180709078907,0.0,9.293581388192251e-05,0.0,0.0,3.813756227493286,0.0,0.0,0.0,0.2691542208194732,4.0,0.0,1.0
288900,293.0904541015625,297.1499938964844,293.1499938964844,0.0878695324063301,-2062.8515625,304.1498107910156,0.8063466548919678,0.1449441611766815,0.1310918778181076,293.1298828125,297.1499938964844,293.1499938964844,0.1684404164552688,-3659.158935546875,304.1527099609375,0.964007556438446,0.244779884815216,0.2324835211038589,293.0586242675781,297.1499938964844,293.1499938964844,0.1248003169894218,-2126.96435546875,304.14697265625,0.8834207057952881,0.1927181780338287,0.1351956576108932,293.0717163085937,297.1499938964844,293.1499938964844,0.147566333413124,-3293.21240234375,304.1478881835937,0.9271210432052612,0.2204859256744384,0.2093108594417572,293.201171875,297.1499938964844,293.1499938964844,0.0061254031024873,-2196.159912109375,299.1073913574219,0.5610560178756714,0.050000000745058,0.2284650355577469,291.174072265625,291.1499938964844,270.4884948730469,270.0621032714844,287.6936340332031,293.2005920410156,291.17413330078125,1.0,0.2240826338529586,1.0,0.050000000745058,0.9350273013114928,1.0,-1.1239606142044067,0.0001780813472578,1.123782515525818,-0.272923082113266,0.0,0.0,0.0730900466442108,27.999977111816406,25.0,1.3329699039459229,-3953.739990234375,134.6188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,302.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0911465734243393,0.0,0.0,0.0,0.0,1.0,0.0023510309401899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890935137867927,0.0992881953716278,-0.010194681584835,0.0,9.250218863599002e-05,0.0,0.0,3.813160181045532,0.0,0.0,0.0,0.2691280543804168,4.0,0.0,1.0
288960,293.0950927734375,297.1499938964844,293.1499938964844,0.0877487063407898,-2060.574462890625,304.1500549316406,0.8084940910339355,0.1447816640138626,0.1309471279382705,293.1336975097656,297.1499938964844,293.1499938964844,0.1680192500352859,-3651.80029296875,304.1529846191406,0.9662879109382628,0.2442837804555893,0.2320155799388885,293.0639038085937,297.1499938964844,293.1499938964844,0.1249050348997116,-2128.351318359375,304.1473388671875,0.8863433003425598,0.1928357928991317,0.1352826803922653,293.0766906738281,297.1499938964844,293.1499938964844,0.1475864201784134,-3293.50341796875,304.14825439453125,0.9304141998291016,0.2204979658126831,0.2093277722597122,293.2057189941406,297.1499938964844,293.1499938964844,0.0061030536890029,-2189.63818359375,299.0864562988281,0.5630851984024048,0.050000000745058,0.2284026145935058,291.1742553710937,291.1499938964844,270.4985046386719,270.0695495605469,287.6990661621094,293.2051086425781,291.1742858886719,1.0,0.2234801352024078,1.0,0.050000000745058,0.9345275163650512,1.0,-1.1232751607894895,0.0001779267622623,1.1230971813201904,-0.2727766633033752,0.0,0.0,0.0714510902762413,27.657773971557617,25.0,0.8305590152740479,-3944.6806640625,133.78411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,302.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0906827226281166,0.0,0.0,0.0,0.0,1.0,0.0024206263478845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885250568389892,0.0992987230420112,-0.0107736615464091,0.0,9.203143417835236e-05,0.0,0.0,3.8127942085266113,0.0,0.0,0.0,0.2691027224063873,4.0,0.0,1.0
289020,293.1039733886719,297.1499938964844,293.1499938964844,0.0874506011605262,-2054.980712890625,304.1505432128906,0.81156325340271,0.1443747580051422,0.1305879354476928,293.1409912109375,297.1499938964844,293.1499938964844,0.1671212464570999,-3636.12109375,304.1534729003906,0.9694634079933168,0.2432153970003128,0.2310123890638351,293.0740661621094,297.1499938964844,293.1499938964844,0.1250288933515548,-2129.96337890625,304.14801025390625,0.8909017443656921,0.1929557621479034,0.1353791505098343,293.0862731933594,297.1499938964844,293.1499938964844,0.1475441306829452,-3292.62646484375,304.1488952636719,0.935465693473816,0.2204134613275528,0.2092631608247757,293.2145690917969,297.1499938964844,293.1499938964844,0.006057804916054,-2176.43310546875,299.0426025390625,0.5662989020347595,0.050000000745058,0.2283062189817428,291.1742858886719,291.1499938964844,270.51873779296875,270.08465576171875,287.7095947265625,293.2139892578125,291.1742553710937,1.0,0.222453162074089,1.0,0.050000000745058,0.9335280060768129,1.0,-1.1215626001358032,0.0001775318669388,1.121385097503662,-0.2724127769470215,0.0,0.0,0.0682101473212242,27.12077522277832,25.0,0.0266170296818017,-3925.58935546875,132.30963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,302.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.089677557349205,0.0,0.0,0.0,0.0,1.0,0.0025544548407197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874082148075103,0.0993314832448959,-0.0119232637807726,0.0,9.1011323092971e-05,0.0,0.0,3.8125503063201904,0.0,0.0,0.0,0.2690542936325073,4.0,0.0,1.0
289080,293.1039733886719,297.1499938964844,293.1499938964844,0.0874506011605262,-2054.980712890625,304.1505432128906,0.81156325340271,0.1443747580051422,0.1305879354476928,293.1409912109375,297.1499938964844,293.1499938964844,0.1671212464570999,-3636.12109375,304.1534729003906,0.9694634079933168,0.2432153970003128,0.2310123890638351,293.0740661621094,297.1499938964844,293.1499938964844,0.1250288933515548,-2129.96337890625,304.14801025390625,0.8909017443656921,0.1929557621479034,0.1353791505098343,293.0862731933594,297.1499938964844,293.1499938964844,0.1475441306829452,-3292.62646484375,304.1488952636719,0.935465693473816,0.2204134613275528,0.2092631608247757,293.2145690917969,297.1499938964844,293.1499938964844,0.006057804916054,-2176.43310546875,299.0426025390625,0.5662989020347595,0.050000000745058,0.2283062189817428,291.1742858886719,291.1499938964844,270.51873779296875,270.08465576171875,287.7095947265625,293.2139892578125,291.1742553710937,1.0,0.222453162074089,1.0,0.050000000745058,0.9335280060768129,1.0,-1.1215626001358032,0.0001775318669388,1.121385097503662,-0.2724127769470215,0.0,0.0,0.0682101473212242,27.12077522277832,25.0,0.0266170296818017,-3925.58935546875,132.30963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,302.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.089677557349205,0.0,0.0,0.0,0.0,1.0,0.0025544548407197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874082148075103,0.0993314832448959,-0.0119232637807726,0.0,9.1011323092971e-05,0.0,0.0,3.8125503063201904,0.0,0.0,0.0,0.2690542936325073,4.0,0.0,1.0
289140,293.1122131347656,297.1499938964844,293.1499938964844,0.0870798453688621,-2048.047607421875,304.1509704589844,0.8132798671722412,0.1438645869493484,0.1301400661468505,293.1478576660156,297.1499938964844,293.1499938964844,0.1661500781774521,-3619.1689453125,304.1539306640625,0.9711094498634338,0.2420497685670852,0.2299221903085708,293.08367919921875,297.1499938964844,293.1499938964844,0.1250413656234741,-2130.06298828125,304.1486511230469,0.8939449787139893,0.1929284334182739,0.1353757977485656,293.0953369140625,297.1499938964844,293.1499938964844,0.1473941355943679,-3289.841064453125,304.1495056152344,0.9387309551239014,0.220190018415451,0.209071546792984,293.2232360839844,297.1499938964844,293.1499938964844,0.0060115563683211,-2162.91552734375,298.9961242675781,0.5685465335845947,0.050000000745058,0.2282405346632003,291.17388916015625,291.1499938964844,270.5392150878906,270.09991455078125,287.7197570800781,293.2226867675781,291.1737976074219,1.0,0.2216085195541381,1.0,0.050000000745058,0.9325284957885742,1.0,-1.119403839111328,0.0001770252129063,1.1192268133163452,-0.2719544172286987,0.0,0.0,0.0650501102209091,26.74183654785156,25.0,-0.5386227369308472,-3905.3154296875,131.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,302.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0886107236146926,0.0,0.0,0.0,0.0,1.0,0.0026800304185599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863295346498489,0.0993722677230835,-0.0130427312105894,0.0,8.992862422019243e-05,0.0,0.0,3.812675952911377,0.0,0.0,0.0,0.2690086960792541,4.0,0.0,1.0
289200,293.1122131347656,297.1499938964844,293.1499938964844,0.0870798453688621,-2048.047607421875,304.1509704589844,0.8132798671722412,0.1438645869493484,0.1301400661468505,293.1478576660156,297.1499938964844,293.1499938964844,0.1661500781774521,-3619.1689453125,304.1539306640625,0.9711094498634338,0.2420497685670852,0.2299221903085708,293.08367919921875,297.1499938964844,293.1499938964844,0.1250413656234741,-2130.06298828125,304.1486511230469,0.8939449787139893,0.1929284334182739,0.1353757977485656,293.0953369140625,297.1499938964844,293.1499938964844,0.1473941355943679,-3289.841064453125,304.1495056152344,0.9387309551239014,0.220190018415451,0.209071546792984,293.2232360839844,297.1499938964844,293.1499938964844,0.0060115563683211,-2162.91552734375,298.9961242675781,0.5685465335845947,0.050000000745058,0.2282405346632003,291.17388916015625,291.1499938964844,270.5392150878906,270.09991455078125,287.7197570800781,293.2226867675781,291.1737976074219,1.0,0.2216085195541381,1.0,0.050000000745058,0.9325284957885742,1.0,-1.119403839111328,0.0001770252129063,1.1192268133163452,-0.2719544172286987,0.0,0.0,0.0650501102209091,26.74183654785156,25.0,-0.5386227369308472,-3905.3154296875,131.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,302.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0886107236146926,0.0,0.0,0.0,0.0,1.0,0.0026800304185599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863295346498489,0.0993722677230835,-0.0130427312105894,0.0,8.992862422019243e-05,0.0,0.0,3.812675952911377,0.0,0.0,0.0,0.2690086960792541,4.0,0.0,1.0
289260,293.1199035644531,297.1499938964844,293.1499938964844,0.0866401270031929,-2039.84228515625,304.1513671875,0.8139211535453796,0.1432589739561081,0.1296092569828033,293.1543273925781,297.1499938964844,293.1499938964844,0.165107861161232,-3600.970703125,304.15435791015625,0.9715540409088136,0.2407928556203842,0.2287491858005523,293.0927734375,297.1499938964844,293.1499938964844,0.1249467208981514,-2128.70556640625,304.1492614746094,0.8957315683364868,0.1927624493837356,0.1352776437997818,293.1038818359375,297.1499938964844,293.1499938964844,0.147140085697174,-3285.2080078125,304.15008544921875,0.9405450820922852,0.219835564494133,0.2087590843439102,293.2316589355469,297.1499938964844,293.1499938964844,0.0059641376137733,-2149.01123046875,298.9471435546875,0.5700227618217468,0.050000000745058,0.228198155760765,291.1732177734375,291.1499938964844,270.5599365234375,270.11529541015625,287.7295837402344,293.2311096191406,291.1731262207031,1.0,0.2208904325962066,1.0,0.050000000745058,0.9315289855003356,1.0,-1.116815209388733,0.0001764113112585,1.1166387796401978,-0.2714026272296905,0.0,0.0,0.0619952231645584,26.481767654418945,25.0,-0.8922063112258911,-3884.0107421875,129.8586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0875307545065879,0.0,0.0,0.0,0.0,1.0,0.0027969426009804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085297517478466,0.099415048956871,-0.0141175305470824,0.0,8.883258851710707e-05,0.0,0.0,3.812946557998657,0.0,0.0,0.0,0.2689656019210815,4.0,0.0,1.0
289320,293.1199035644531,297.1499938964844,293.1499938964844,0.0866401270031929,-2039.84228515625,304.1513671875,0.8139211535453796,0.1432589739561081,0.1296092569828033,293.1543273925781,297.1499938964844,293.1499938964844,0.165107861161232,-3600.970703125,304.15435791015625,0.9715540409088136,0.2407928556203842,0.2287491858005523,293.0927734375,297.1499938964844,293.1499938964844,0.1249467208981514,-2128.70556640625,304.1492614746094,0.8957315683364868,0.1927624493837356,0.1352776437997818,293.1038818359375,297.1499938964844,293.1499938964844,0.147140085697174,-3285.2080078125,304.15008544921875,0.9405450820922852,0.219835564494133,0.2087590843439102,293.2316589355469,297.1499938964844,293.1499938964844,0.0059641376137733,-2149.01123046875,298.9471435546875,0.5700227618217468,0.050000000745058,0.228198155760765,291.1732177734375,291.1499938964844,270.5599365234375,270.11529541015625,287.7295837402344,293.2311096191406,291.1731262207031,1.0,0.2208904325962066,1.0,0.050000000745058,0.9315289855003356,1.0,-1.116815209388733,0.0001764113112585,1.1166387796401978,-0.2714026272296905,0.0,0.0,0.0619952231645584,26.481767654418945,25.0,-0.8922063112258911,-3884.0107421875,129.8586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0875307545065879,0.0,0.0,0.0,0.0,1.0,0.0027969426009804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085297517478466,0.099415048956871,-0.0141175305470824,0.0,8.883258851710707e-05,0.0,0.0,3.812946557998657,0.0,0.0,0.0,0.2689656019210815,4.0,0.0,1.0
289380,293.1270751953125,297.1499938964844,293.1499938964844,0.0861357599496841,-2030.4442138671875,304.1517639160156,0.8137134909629822,0.1425662040710449,0.1290019303560257,293.1603698730469,297.1499938964844,293.1499938964844,0.1639976799488067,-3581.5712890625,304.1547546386719,0.9710603356361388,0.239451453089714,0.2274986058473587,293.1013488769531,297.1499938964844,293.1499938964844,0.1247503682971,-2125.962890625,304.1498413085937,0.8965072631835938,0.1924674808979034,0.1350906640291214,293.11199951171875,297.1499938964844,293.1499938964844,0.1467868238687515,-3278.808837890625,304.150634765625,0.9412128925323486,0.2193590998649597,0.2083331495523452,293.2398986816406,297.1499938964844,293.1499938964844,0.0059154145419597,-2134.65869140625,298.8957824707031,0.5709040760993958,0.050000000745058,0.228173166513443,291.1724548339844,291.1499938964844,270.5808410644531,270.1307983398437,287.7391052246094,293.2393493652344,291.17236328125,1.0,0.2202552556991577,1.0,0.050000000745058,0.9305294752120972,1.0,-1.1138197183609009,0.0001756963902153,1.113644003868103,-0.2707595229148865,0.0,0.0,0.0590510331094265,26.309356689453125,25.0,-1.0530080795288086,-3861.832275390625,128.75926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,302.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0864795446395874,0.0,0.0,0.0,0.0,1.0,0.0029055948834866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843141302466392,0.0994560718536377,-0.0151419369503855,0.0,8.776574395596981e-05,0.0,0.0,3.813218116760254,0.0,0.0,0.0,0.2689246833324432,4.0,0.0,1.0
289440,293.1270751953125,297.1499938964844,293.1499938964844,0.0861357599496841,-2030.4442138671875,304.1517639160156,0.8137134909629822,0.1425662040710449,0.1290019303560257,293.1603698730469,297.1499938964844,293.1499938964844,0.1639976799488067,-3581.5712890625,304.1547546386719,0.9710603356361388,0.239451453089714,0.2274986058473587,293.1013488769531,297.1499938964844,293.1499938964844,0.1247503682971,-2125.962890625,304.1498413085937,0.8965072631835938,0.1924674808979034,0.1350906640291214,293.11199951171875,297.1499938964844,293.1499938964844,0.1467868238687515,-3278.808837890625,304.150634765625,0.9412128925323486,0.2193590998649597,0.2083331495523452,293.2398986816406,297.1499938964844,293.1499938964844,0.0059154145419597,-2134.65869140625,298.8957824707031,0.5709040760993958,0.050000000745058,0.228173166513443,291.1724548339844,291.1499938964844,270.5808410644531,270.1307983398437,287.7391052246094,293.2393493652344,291.17236328125,1.0,0.2202552556991577,1.0,0.050000000745058,0.9305294752120972,1.0,-1.1138197183609009,0.0001756963902153,1.113644003868103,-0.2707595229148865,0.0,0.0,0.0590510331094265,26.309356689453125,25.0,-1.0530080795288086,-3861.832275390625,128.75926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,302.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0864795446395874,0.0,0.0,0.0,0.0,1.0,0.0029055948834866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843141302466392,0.0994560718536377,-0.0151419369503855,0.0,8.776574395596981e-05,0.0,0.0,3.813218116760254,0.0,0.0,0.0,0.2689246833324432,4.0,0.0,1.0
289500,293.1304626464844,297.1499938964844,293.1499938964844,0.0858598202466964,-2025.3070068359373,304.1519470214844,0.8133382797241211,0.1421885192394256,0.1286705434322357,293.16326904296875,297.1499938964844,293.1499938964844,0.1634172052145004,-3571.42041015625,304.1549377441406,0.9705148935317992,0.2387500554323196,0.2268448770046234,293.10546875,297.1499938964844,293.1499938964844,0.1246144026517868,-2124.075927734375,304.1501159667969,0.8965703845024109,0.1922728717327118,0.1349645256996154,293.1158752441406,297.1499938964844,293.1499938964844,0.1465732008218765,-3274.948974609375,304.1509094238281,0.9411826133728028,0.2190762460231781,0.2080784291028976,293.243896484375,297.1499938964844,293.1499938964844,0.0058905165642499,-2127.293701171875,298.8692626953125,0.5711613297462463,0.050000000745058,0.2281659245491027,291.1720886230469,291.1499938964844,270.5913391113281,270.1385803222656,287.7437744140625,293.2433776855469,291.1719970703125,1.0,0.2199591249227523,1.0,0.050000000745058,0.9300296902656556,1.0,-1.1121715307235718,0.0001753017422743,1.1119961738586426,-0.2704033255577087,0.0,0.0,0.0576189346611499,26.24935340881348,25.0,-1.0653867721557615,-3850.4453125,128.22251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,302.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0859759449958801,0.0,0.0,0.0,0.0,1.0,0.0029570255428552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838401764631271,0.0994748473167419,-0.0156346708536148,0.0,8.725465158931911e-05,0.0,0.0,3.813311815261841,0.0,0.0,0.0,0.2689049243927002,4.0,0.0,1.0
289560,293.1337280273437,297.1499938964844,293.1499938964844,0.0855692774057388,-2019.900634765625,304.152099609375,0.8128136396408081,0.1417918056249618,0.1283223330974578,293.16607666015625,297.1499938964844,293.1499938964844,0.1628209948539734,-3560.98779296875,304.1551208496094,0.9698049426078796,0.2380298674106598,0.2261737138032913,293.1094665527344,297.1499938964844,293.1499938964844,0.1244549974799156,-2121.86865234375,304.1503601074219,0.8964552283287048,0.1920492798089981,0.1348183155059814,293.11962890625,297.1499938964844,293.1499938964844,0.1463365703821182,-3270.677978515625,304.15118408203125,0.9409533739089966,0.218765914440155,0.2077980041503906,293.24786376953125,297.1499938964844,293.1499938964844,0.0058652656152844,-2119.80078125,298.8421630859375,0.5713217258453369,0.050000000745058,0.2281614392995834,291.1717224121094,291.1499938964844,270.6018981933594,270.1463928222656,287.7484130859375,293.2473449707031,291.171630859375,1.0,0.2196723520755767,1.0,0.050000000745058,0.929529905319214,1.0,-1.1104305982589722,0.000174884306034,1.1102557182312012,-0.2700251340866089,0.0,0.0,0.0562092624604702,26.202917098999023,25.0,-1.0379433631896973,-3838.88818359375,127.68905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,302.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.0854908898472786,0.0,0.0,0.0,0.0,1.0,0.0030067807529121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833766013383865,0.0994923710823059,-0.0161157697439193,0.0,8.67623821250163e-05,0.0,0.0,3.8133716583251953,0.0,0.0,0.0,0.2688855528831482,4.0,0.0,1.0
