time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289620,293.1399230957031,297.1499938964844,293.1499938964844,0.0849456191062927,-2008.303466796875,304.1524353027344,0.8113687634468079,0.1409441232681274,0.127577394247055,293.1714172363281,297.1499938964844,293.1499938964844,0.1615822911262512,-3539.28955078125,304.1554870605469,0.967949390411377,0.2365355044603347,0.224780797958374,293.1170959472656,297.1499938964844,293.1499938964844,0.1240673139691352,-2116.5107421875,304.15087890625,0.8957573771476746,0.1915181428194046,0.1344673484563827,293.1268310546875,297.1499938964844,293.1499938964844,0.1457956135272979,-3260.921875,304.15167236328125,0.9399744272232056,0.2180656492710113,0.2071621268987655,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136731386184,-2104.4130859375,298.7864074707031,0.5713986754417419,0.050000000745058,0.2281593680381775,291.1711120605469,291.1499938964844,270.623046875,270.1620178222656,287.7575378417969,293.255126953125,291.1710205078125,1.0,0.2191171646118164,1.0,0.050000000745058,0.9285303950309752,1.0,-1.1066776514053345,0.0001739831059239,1.10650372505188,-0.2692027986049652,0.0,0.0,0.0534430220723152,26.14360809326172,25.0,-0.8700202107429504,-3815.300048828125,126.62074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,302.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0845858603715896,0.0,0.0,0.0,0.0,1.0,0.003101899754256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824760869145393,0.0995226725935936,-0.0170465894043445,0.0,8.584389433963224e-05,0.0,0.0,3.813345432281494,0.0,0.0,0.0,0.2688475847244262,4.0,0.0,1.0
289680,293.1399230957031,297.1499938964844,293.1499938964844,0.0849456191062927,-2008.303466796875,304.1524353027344,0.8113687634468079,0.1409441232681274,0.127577394247055,293.1714172363281,297.1499938964844,293.1499938964844,0.1615822911262512,-3539.28955078125,304.1554870605469,0.967949390411377,0.2365355044603347,0.224780797958374,293.1170959472656,297.1499938964844,293.1499938964844,0.1240673139691352,-2116.5107421875,304.15087890625,0.8957573771476746,0.1915181428194046,0.1344673484563827,293.1268310546875,297.1499938964844,293.1499938964844,0.1457956135272979,-3260.921875,304.15167236328125,0.9399744272232056,0.2180656492710113,0.2071621268987655,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136731386184,-2104.4130859375,298.7864074707031,0.5713986754417419,0.050000000745058,0.2281593680381775,291.1711120605469,291.1499938964844,270.623046875,270.1620178222656,287.7575378417969,293.255126953125,291.1710205078125,1.0,0.2191171646118164,1.0,0.050000000745058,0.9285303950309752,1.0,-1.1066776514053345,0.0001739831059239,1.10650372505188,-0.2692027986049652,0.0,0.0,0.0534430220723152,26.14360809326172,25.0,-0.8700202107429504,-3815.300048828125,126.62074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,302.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0845858603715896,0.0,0.0,0.0,0.0,1.0,0.003101899754256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824760869145393,0.0995226725935936,-0.0170465894043445,0.0,8.584389433963224e-05,0.0,0.0,3.813345432281494,0.0,0.0,0.0,0.2688475847244262,4.0,0.0,1.0
289740,293.1456604003906,297.1499938964844,293.1499938964844,0.0842698439955711,-1995.74853515625,304.1527404785156,0.8094874024391174,0.1400312632322311,0.1267739832401275,293.1764221191406,297.1499938964844,293.1499938964844,0.160286545753479,-3516.556884765625,304.15582275390625,0.9656137824058532,0.2349757254123687,0.2233263403177261,293.12432861328125,297.1499938964844,293.1499938964844,0.1235945746302604,-2109.98486328125,304.1513671875,0.8945566415786743,0.190884456038475,0.1340446919202804,293.1336669921875,297.1499938964844,293.1499938964844,0.1451707780361175,-3249.657470703125,304.15216064453125,0.9384348392486572,0.2172680646181106,0.206434279680252,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606627233326,-2088.487060546875,298.7286682128906,0.5712279677391052,0.050000000745058,0.2281643152236938,291.1706848144531,291.1499938964844,270.6443176269531,270.1776733398437,287.7666015625,293.2626953125,291.170654296875,1.0,0.2185731381177902,1.0,0.050000000745058,0.9275308847427368,1.0,-1.1025928258895874,0.0001730013173073,1.1024198532104492,-0.2682965397834778,0.0,0.0,0.0507155619561672,26.11776161193848,25.0,-0.5743456482887268,-3791.150634765625,125.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,302.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0837728008627891,0.0,0.0,0.0,0.0,1.0,0.0031925153452903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816006958484649,0.0995460376143455,-0.0179453361779451,0.0,8.501874253852293e-05,0.0,0.0,3.813087463378906,0.0,0.0,0.0,0.2688101828098297,4.0,0.0,1.0
289800,293.1456604003906,297.1499938964844,293.1499938964844,0.0842698439955711,-1995.74853515625,304.1527404785156,0.8094874024391174,0.1400312632322311,0.1267739832401275,293.1764221191406,297.1499938964844,293.1499938964844,0.160286545753479,-3516.556884765625,304.15582275390625,0.9656137824058532,0.2349757254123687,0.2233263403177261,293.12432861328125,297.1499938964844,293.1499938964844,0.1235945746302604,-2109.98486328125,304.1513671875,0.8945566415786743,0.190884456038475,0.1340446919202804,293.1336669921875,297.1499938964844,293.1499938964844,0.1451707780361175,-3249.657470703125,304.15216064453125,0.9384348392486572,0.2172680646181106,0.206434279680252,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606627233326,-2088.487060546875,298.7286682128906,0.5712279677391052,0.050000000745058,0.2281643152236938,291.1706848144531,291.1499938964844,270.6443176269531,270.1776733398437,287.7666015625,293.2626953125,291.170654296875,1.0,0.2185731381177902,1.0,0.050000000745058,0.9275308847427368,1.0,-1.1025928258895874,0.0001730013173073,1.1024198532104492,-0.2682965397834778,0.0,0.0,0.0507155619561672,26.11776161193848,25.0,-0.5743456482887268,-3791.150634765625,125.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,302.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0837728008627891,0.0,0.0,0.0,0.0,1.0,0.0031925153452903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816006958484649,0.0995460376143455,-0.0179453361779451,0.0,8.501874253852293e-05,0.0,0.0,3.813087463378906,0.0,0.0,0.0,0.2688101828098297,4.0,0.0,1.0
289860,293.1510009765625,297.1499938964844,293.1499938964844,0.0835437700152397,-1982.271484375,304.1530456542969,0.8072254061698914,0.1390567123889923,0.1259150207042694,293.1810913085937,297.1499938964844,293.1499938964844,0.1589354425668716,-3492.811767578125,304.1561279296875,0.9628662467002868,0.2333535104990005,0.221812903881073,293.1311340332031,297.1499938964844,293.1499938964844,0.1230388209223747,-2102.3154296875,304.1518249511719,0.892938494682312,0.1901517063379287,0.133552610874176,293.1400756835937,297.1499938964844,293.1499938964844,0.1444638967514038,-3236.912109375,304.1526184082031,0.9364279508590698,0.2163764089345932,0.2056173086166381,293.27056884765625,297.1499938964844,293.1499938964844,0.0057061933912336,-2071.99560546875,298.66900634765625,0.5708680748939514,0.050000000745058,0.22817462682724,291.1705627441406,291.1499938964844,270.6656188964844,270.1933288574219,287.775634765625,293.27008056640625,291.1705322265625,1.0,0.2180290222167968,1.0,0.050000000745058,0.9265313148498536,1.0,-1.098186492919922,0.000171942228917,1.0980145931243896,-0.2673059105873108,0.0,0.0,0.0479860603809356,26.11693572998047,25.0,-0.1848490238189697,-3766.4423828125,124.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0830567553639411,0.0,0.0,0.0,0.0,1.0,0.0032801220659166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807375237345695,0.0995611473917961,-0.0188236199319362,0.0,8.429204899584875e-05,0.0,0.0,3.812530040740967,0.0,0.0,0.0,0.2687726318836212,4.0,0.0,1.0
289920,293.1510009765625,297.1499938964844,293.1499938964844,0.0835437700152397,-1982.271484375,304.1530456542969,0.8072254061698914,0.1390567123889923,0.1259150207042694,293.1810913085937,297.1499938964844,293.1499938964844,0.1589354425668716,-3492.811767578125,304.1561279296875,0.9628662467002868,0.2333535104990005,0.221812903881073,293.1311340332031,297.1499938964844,293.1499938964844,0.1230388209223747,-2102.3154296875,304.1518249511719,0.892938494682312,0.1901517063379287,0.133552610874176,293.1400756835937,297.1499938964844,293.1499938964844,0.1444638967514038,-3236.912109375,304.1526184082031,0.9364279508590698,0.2163764089345932,0.2056173086166381,293.27056884765625,297.1499938964844,293.1499938964844,0.0057061933912336,-2071.99560546875,298.66900634765625,0.5708680748939514,0.050000000745058,0.22817462682724,291.1705627441406,291.1499938964844,270.6656188964844,270.1933288574219,287.775634765625,293.27008056640625,291.1705322265625,1.0,0.2180290222167968,1.0,0.050000000745058,0.9265313148498536,1.0,-1.098186492919922,0.000171942228917,1.0980145931243896,-0.2673059105873108,0.0,0.0,0.0479860603809356,26.11693572998047,25.0,-0.1848490238189697,-3766.4423828125,124.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0830567553639411,0.0,0.0,0.0,0.0,1.0,0.0032801220659166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807375237345695,0.0995611473917961,-0.0188236199319362,0.0,8.429204899584875e-05,0.0,0.0,3.812530040740967,0.0,0.0,0.0,0.2687726318836212,4.0,0.0,1.0
289980,293.15594482421875,297.1499938964844,293.1499938964844,0.0827705189585685,-1967.933837890625,304.1533203125,0.8046335577964783,0.1380251795053482,0.125004693865776,293.1854858398437,297.1499938964844,293.1499938964844,0.1575324684381485,-3468.10888671875,304.1564025878906,0.9597724676132202,0.2316731810569763,0.2202444672584533,293.1375427246094,297.1499938964844,293.1499938964844,0.1224048510193824,-2093.564208984375,304.1522827148437,0.8909848928451538,0.1893262416124344,0.1329954117536544,293.1461486816406,297.1499938964844,293.1499938964844,0.1436795741319656,-3222.7626953125,304.1530456542969,0.9340437650680542,0.2153966724872589,0.2047166526317596,293.2777709960937,297.1499938964844,293.1499938964844,0.0056502795778214,-2054.931396484375,298.6074523925781,0.5703712701797485,0.050000000745058,0.2281888723373413,291.1707458496094,291.1499938964844,270.6869506835937,270.2089233398437,287.78472900390625,293.2772827148437,291.1707763671875,1.0,0.217476338148117,1.0,0.050000000745058,0.9255317449569702,1.0,-1.093478798866272,0.0001708114723442,1.0933079719543457,-0.2662327289581299,0.0,0.0,0.0452082529664039,26.13378143310547,25.0,0.2653005123138428,-3741.179443359375,123.28141784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,302.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0824320763349533,0.0,0.0,0.0,0.0,1.0,0.0033663909416645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798721835017204,0.0995679795742034,-0.0196957886219024,0.0,8.365808025700971e-05,0.0,0.0,3.811652898788452,0.0,0.0,0.0,0.2687342464923858,4.0,0.0,1.0
290040,293.15594482421875,297.1499938964844,293.1499938964844,0.0827705189585685,-1967.933837890625,304.1533203125,0.8046335577964783,0.1380251795053482,0.125004693865776,293.1854858398437,297.1499938964844,293.1499938964844,0.1575324684381485,-3468.10888671875,304.1564025878906,0.9597724676132202,0.2316731810569763,0.2202444672584533,293.1375427246094,297.1499938964844,293.1499938964844,0.1224048510193824,-2093.564208984375,304.1522827148437,0.8909848928451538,0.1893262416124344,0.1329954117536544,293.1461486816406,297.1499938964844,293.1499938964844,0.1436795741319656,-3222.7626953125,304.1530456542969,0.9340437650680542,0.2153966724872589,0.2047166526317596,293.2777709960937,297.1499938964844,293.1499938964844,0.0056502795778214,-2054.931396484375,298.6074523925781,0.5703712701797485,0.050000000745058,0.2281888723373413,291.1707458496094,291.1499938964844,270.6869506835937,270.2089233398437,287.78472900390625,293.2772827148437,291.1707763671875,1.0,0.217476338148117,1.0,0.050000000745058,0.9255317449569702,1.0,-1.093478798866272,0.0001708114723442,1.0933079719543457,-0.2662327289581299,0.0,0.0,0.0452082529664039,26.13378143310547,25.0,0.2653005123138428,-3741.179443359375,123.28141784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,302.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0824320763349533,0.0,0.0,0.0,0.0,1.0,0.0033663909416645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798721835017204,0.0995679795742034,-0.0196957886219024,0.0,8.365808025700971e-05,0.0,0.0,3.811652898788452,0.0,0.0,0.0,0.2687342464923858,4.0,0.0,1.0
290100,293.1582946777344,297.1499938964844,293.1499938964844,0.0823666378855705,-1960.451416015625,304.1534423828125,0.8032381534576416,0.1374888271093368,0.1245309263467788,293.1875915527344,297.1499938964844,293.1499938964844,0.1568120270967483,-3455.4052734375,304.15655517578125,0.9581097960472108,0.2308118939399719,0.2194401919841766,293.140625,297.1499938964844,293.1499938964844,0.1220593526959419,-2088.79296875,304.1524963378906,0.889900267124176,0.1888798475265503,0.1326931118965149,293.1490478515625,297.1499938964844,293.1499938964844,0.1432591378688812,-3215.173583984375,304.1532592773437,0.9327301383018494,0.2148748040199279,0.2042358368635177,293.2812805175781,297.1499938964844,293.1499938964844,0.0056217778474092,-2046.1800537109373,298.5759582519531,0.5700832009315491,0.050000000745058,0.2281971573829651,291.1709899902344,291.1499938964844,270.6976013183594,270.2167053222656,287.7892761230469,293.2807922363281,291.1710205078125,1.0,0.2171947211027145,1.0,0.050000000745058,0.9250320196151732,1.0,-1.0910148620605469,0.0001702201698208,1.0908446311950684,-0.2656650841236114,0.0,0.0,0.0437854267656803,26.14719009399414,25.0,0.5030582547187805,-3728.326904296875,122.69361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.0821510776877403,0.0,0.0,0.0,0.0,1.0,0.0034095467999577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794339478015899,0.099568210542202,-0.0201342664659023,0.0,8.33728990983218e-05,0.0,0.0,3.8110852241516113,0.0,0.0,0.0,0.2687145173549652,4.0,0.0,1.0
290160,293.1605529785156,297.1499938964844,293.1499938964844,0.081951767206192,-1952.770263671875,304.153564453125,0.8017890453338623,0.1369393765926361,0.1240453869104385,293.1896057128906,297.1499938964844,293.1499938964844,0.1560795903205871,-3442.476806640625,304.1567077636719,0.9563779830932616,0.2299370616674423,0.2186231464147567,293.1435852050781,297.1499938964844,293.1499938964844,0.1216957569122314,-2083.77001953125,304.1527099609375,0.8887535929679871,0.1884120106697082,0.1323757469654083,293.15185546875,297.1499938964844,293.1499938964844,0.1428207606077194,-3207.257080078125,304.1534423828125,0.9313467144966124,0.2143325358629226,0.203735664486885,293.2847595214844,297.1499938964844,293.1499938964844,0.0055929198861122,-2037.2833251953125,298.5440368652344,0.5697746872901917,0.050000000745058,0.2282060384750366,291.1712951660156,291.1499938964844,270.708251953125,270.2244567871094,287.7938842773437,293.2842712402344,291.1713562011719,1.0,0.2169088125228881,1.0,0.050000000745058,0.9245322346687316,1.0,-1.088480830192566,0.0001696125400485,1.0883111953735352,-0.2650771141052246,0.0,0.0,0.0423319526016712,26.163116455078125,25.0,0.742224395275116,-3715.321044921875,122.0953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,302.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0818881243467331,0.0,0.0,0.0,0.0,1.0,0.0034529962576925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789895579218864,0.0995664447546005,-0.0205768886953592,0.0,8.310603880090639e-05,0.0,0.0,3.8104329109191895,0.0,0.0,0.0,0.2686943411827087,4.0,0.0,1.0
290220,293.164794921875,297.1499938964844,293.1499938964844,0.0810914561152458,-1936.85888671875,304.15380859375,0.7987542152404785,0.1358046531677246,0.1230417788028717,293.1934509277344,297.1499938964844,293.1499938964844,0.1545816510915756,-3415.994873046875,304.1569519042969,0.9527308940887452,0.2281500995159149,0.2169535458087921,293.1492919921875,297.1499938964844,293.1499938964844,0.1209187284111976,-2073.027587890625,304.153076171875,0.886303722858429,0.1874174028635025,0.1316993981599807,293.1572265625,297.1499938964844,293.1499938964844,0.1418945342302322,-3190.51708984375,304.1538391113281,0.9284046292304992,0.2131918966770172,0.2026817351579666,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342260748147,-2019.0791015625,298.4788513183594,0.5691113471984863,0.050000000745058,0.2282252311706543,291.17218017578125,291.1499938964844,270.7294921875,270.2398986816406,287.8031616210937,293.2911071777344,291.1722717285156,1.0,0.2163230925798416,1.0,0.050000000745058,0.9235326647758484,1.0,-1.0832185745239258,0.0001683525624684,1.08305025100708,-0.2638428509235382,0.0,0.0,0.0393160097301006,26.20052528381348,25.0,1.219607949256897,-3688.854248046875,120.8680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,302.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0814053267240524,0.0,0.0,0.0,0.0,1.0,0.0035413997247815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780775398015976,0.0995576456189155,-0.0214801095426082,0.0,8.261606126325205e-05,0.0,0.0,3.80889630317688,0.0,0.0,0.0,0.268652468919754,4.0,0.0,1.0
290280,293.164794921875,297.1499938964844,293.1499938964844,0.0810914561152458,-1936.85888671875,304.15380859375,0.7987542152404785,0.1358046531677246,0.1230417788028717,293.1934509277344,297.1499938964844,293.1499938964844,0.1545816510915756,-3415.994873046875,304.1569519042969,0.9527308940887452,0.2281500995159149,0.2169535458087921,293.1492919921875,297.1499938964844,293.1499938964844,0.1209187284111976,-2073.027587890625,304.153076171875,0.886303722858429,0.1874174028635025,0.1316993981599807,293.1572265625,297.1499938964844,293.1499938964844,0.1418945342302322,-3190.51708984375,304.1538391113281,0.9284046292304992,0.2131918966770172,0.2026817351579666,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342260748147,-2019.0791015625,298.4788513183594,0.5691113471984863,0.050000000745058,0.2282252311706543,291.17218017578125,291.1499938964844,270.7294921875,270.2398986816406,287.8031616210937,293.2911071777344,291.1722717285156,1.0,0.2163230925798416,1.0,0.050000000745058,0.9235326647758484,1.0,-1.0832185745239258,0.0001683525624684,1.08305025100708,-0.2638428509235382,0.0,0.0,0.0393160097301006,26.20052528381348,25.0,1.219607949256897,-3688.854248046875,120.8680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,302.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0814053267240524,0.0,0.0,0.0,0.0,1.0,0.0035413997247815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780775398015976,0.0995576456189155,-0.0214801095426082,0.0,8.261606126325205e-05,0.0,0.0,3.80889630317688,0.0,0.0,0.0,0.268652468919754,4.0,0.0,1.0
290340,293.16876220703125,297.1499938964844,293.1499938964844,0.0801911652088165,-1920.2344970703125,304.154052734375,0.7955586910247803,0.1346233040094375,0.1219958811998367,293.19708251953125,297.1499938964844,293.1499938964844,0.1530407816171646,-3388.69482421875,304.1571960449219,0.9488603472709656,0.2263142168521881,0.2152373641729354,293.1546325683594,297.1499938964844,293.1499938964844,0.1200769543647766,-2061.377197265625,304.1534729003906,0.8836694359779358,0.1863458603620529,0.130968764424324,293.16229248046875,297.1499938964844,293.1499938964844,0.1409040242433548,-3172.5947265625,304.1542053222656,0.9252604246139526,0.211978018283844,0.2015578597784042,293.2982177734375,297.1499938964844,293.1499938964844,0.0054742130450904,-2000.31640625,298.4119567871094,0.5684014558792114,0.050000000745058,0.2282458990812301,291.17340087890625,291.1499938964844,270.75067138671875,270.25518798828125,287.8126525878906,293.2977600097656,291.17352294921875,1.0,0.2157164365053177,1.0,0.050000000745058,0.9225330948829652,1.0,-1.0777024030685425,0.0001670348137849,1.0775353908538818,-0.2625305354595184,0.0,0.0,0.0361167043447494,26.24325180053711,25.0,1.6701284646987915,-3661.7041015625,119.59821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,301.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0809653922915458,0.0,0.0,0.0,0.0,1.0,0.0036329943686723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771239623427391,0.09954185038805,-0.0224178861826658,0.0,8.21695794002153e-05,0.0,0.0,3.8070380687713614,0.0,0.0,0.0,0.2686081230640411,4.0,0.0,1.0
290400,293.16876220703125,297.1499938964844,293.1499938964844,0.0801911652088165,-1920.2344970703125,304.154052734375,0.7955586910247803,0.1346233040094375,0.1219958811998367,293.19708251953125,297.1499938964844,293.1499938964844,0.1530407816171646,-3388.69482421875,304.1571960449219,0.9488603472709656,0.2263142168521881,0.2152373641729354,293.1546325683594,297.1499938964844,293.1499938964844,0.1200769543647766,-2061.377197265625,304.1534729003906,0.8836694359779358,0.1863458603620529,0.130968764424324,293.16229248046875,297.1499938964844,293.1499938964844,0.1409040242433548,-3172.5947265625,304.1542053222656,0.9252604246139526,0.211978018283844,0.2015578597784042,293.2982177734375,297.1499938964844,293.1499938964844,0.0054742130450904,-2000.31640625,298.4119567871094,0.5684014558792114,0.050000000745058,0.2282458990812301,291.17340087890625,291.1499938964844,270.75067138671875,270.25518798828125,287.8126525878906,293.2977600097656,291.17352294921875,1.0,0.2157164365053177,1.0,0.050000000745058,0.9225330948829652,1.0,-1.0777024030685425,0.0001670348137849,1.0775353908538818,-0.2625305354595184,0.0,0.0,0.0361167043447494,26.24325180053711,25.0,1.6701284646987915,-3661.7041015625,119.59821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,301.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0809653922915458,0.0,0.0,0.0,0.0,1.0,0.0036329943686723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771239623427391,0.09954185038805,-0.0224178861826658,0.0,8.21695794002153e-05,0.0,0.0,3.8070380687713614,0.0,0.0,0.0,0.2686081230640411,4.0,0.0,1.0
290460,293.1724548339844,297.1499938964844,293.1499938964844,0.0792534872889518,-1902.9512939453125,304.1542663574219,0.7922306656837463,0.1333986818790435,0.1209106221795082,293.2004699707031,297.1499938964844,293.1499938964844,0.1514604687690735,-3360.634033203125,304.1574401855469,0.944796621799469,0.2244323939085006,0.2134773284196853,293.1596984863281,297.1499938964844,293.1499938964844,0.1191753670573234,-2048.88330078125,304.15380859375,0.8808830380439758,0.1852025538682937,0.1301873922348022,293.1670837402344,297.1499938964844,293.1499938964844,0.1398541778326034,-3153.5732421875,304.1545715332031,0.9219576716423036,0.210695743560791,0.2003685981035232,293.3046875,297.1499938964844,293.1499938964844,0.0054129534400999,-1981.0140380859373,298.3433837890625,0.5676620006561279,0.050000000745058,0.228267565369606,291.1748962402344,291.1499938964844,270.771728515625,270.27032470703125,287.8223571777344,293.30426025390625,291.175048828125,1.0,0.2150875777006149,1.0,0.050000000745058,0.9215335249900818,1.0,-1.0719481706619265,0.0001656639797147,1.071782469749451,-0.2611424028873443,0.0,0.0,0.032701164484024,26.289066314697266,25.0,2.069361686706543,-3633.8173828125,118.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0805473923683166,0.0,0.0,0.0,0.0,1.0,0.0037289345636963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761202499270439,0.0995200648903846,-0.023399818688631,0.0,8.174536196747795e-05,0.0,0.0,3.804885864257813,0.0,0.0,0.0,0.2685610055923462,4.0,0.0,1.0
290520,293.1724548339844,297.1499938964844,293.1499938964844,0.0792534872889518,-1902.9512939453125,304.1542663574219,0.7922306656837463,0.1333986818790435,0.1209106221795082,293.2004699707031,297.1499938964844,293.1499938964844,0.1514604687690735,-3360.634033203125,304.1574401855469,0.944796621799469,0.2244323939085006,0.2134773284196853,293.1596984863281,297.1499938964844,293.1499938964844,0.1191753670573234,-2048.88330078125,304.15380859375,0.8808830380439758,0.1852025538682937,0.1301873922348022,293.1670837402344,297.1499938964844,293.1499938964844,0.1398541778326034,-3153.5732421875,304.1545715332031,0.9219576716423036,0.210695743560791,0.2003685981035232,293.3046875,297.1499938964844,293.1499938964844,0.0054129534400999,-1981.0140380859373,298.3433837890625,0.5676620006561279,0.050000000745058,0.228267565369606,291.1748962402344,291.1499938964844,270.771728515625,270.27032470703125,287.8223571777344,293.30426025390625,291.175048828125,1.0,0.2150875777006149,1.0,0.050000000745058,0.9215335249900818,1.0,-1.0719481706619265,0.0001656639797147,1.071782469749451,-0.2611424028873443,0.0,0.0,0.032701164484024,26.289066314697266,25.0,2.069361686706543,-3633.8173828125,118.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0805473923683166,0.0,0.0,0.0,0.0,1.0,0.0037289345636963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761202499270439,0.0995200648903846,-0.023399818688631,0.0,8.174536196747795e-05,0.0,0.0,3.804885864257813,0.0,0.0,0.0,0.2685610055923462,4.0,0.0,1.0
290580,293.1759033203125,297.1499938964844,293.1499938964844,0.078279361128807,-1885.03369140625,304.1544494628906,0.7887873649597168,0.1321320086717605,0.1197870597243309,293.2036437988281,297.1499938964844,293.1499938964844,0.1498423516750335,-3331.836669921875,304.1576538085937,0.9405617713928224,0.2225054055452346,0.2116741389036178,293.1644592285156,297.1499938964844,293.1499938964844,0.1182160004973411,-2035.5706787109373,304.1541442871094,0.8779635429382324,0.183989018201828,0.1293563544750213,293.1716003417969,297.1499938964844,293.1499938964844,0.1387470513582229,-3133.486328125,304.1548767089844,0.9185287356376648,0.2093465030193328,0.1991152614355087,293.31103515625,297.1499938964844,293.1499938964844,0.0053504672832787,-1961.1746826171875,298.2730407714844,0.5669041275978088,0.050000000745058,0.2282899171113968,291.1766052246094,291.1499938964844,270.7926025390625,270.2852783203125,287.8323059082031,293.3105773925781,291.1767883300781,1.0,0.2144349217414856,1.0,0.050000000745058,0.9205339550971984,1.0,-1.06596040725708,0.0001642419229028,1.065796136856079,-0.2596783339977264,0.0,0.0,0.0290327779948711,26.3364200592041,25.0,2.388033390045166,-3605.094482421875,116.93389892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,301.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0801309123635292,0.0,0.0,0.0,0.0,1.0,0.0038304668851196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750572979450225,0.099492959678173,-0.0244356654584407,0.0,8.13226870377548e-05,0.0,0.0,3.802454233169556,0.0,0.0,0.0,0.2685108184814453,4.0,0.0,1.0
290640,293.1759033203125,297.1499938964844,293.1499938964844,0.078279361128807,-1885.03369140625,304.1544494628906,0.7887873649597168,0.1321320086717605,0.1197870597243309,293.2036437988281,297.1499938964844,293.1499938964844,0.1498423516750335,-3331.836669921875,304.1576538085937,0.9405617713928224,0.2225054055452346,0.2116741389036178,293.1644592285156,297.1499938964844,293.1499938964844,0.1182160004973411,-2035.5706787109373,304.1541442871094,0.8779635429382324,0.183989018201828,0.1293563544750213,293.1716003417969,297.1499938964844,293.1499938964844,0.1387470513582229,-3133.486328125,304.1548767089844,0.9185287356376648,0.2093465030193328,0.1991152614355087,293.31103515625,297.1499938964844,293.1499938964844,0.0053504672832787,-1961.1746826171875,298.2730407714844,0.5669041275978088,0.050000000745058,0.2282899171113968,291.1766052246094,291.1499938964844,270.7926025390625,270.2852783203125,287.8323059082031,293.3105773925781,291.1767883300781,1.0,0.2144349217414856,1.0,0.050000000745058,0.9205339550971984,1.0,-1.06596040725708,0.0001642419229028,1.065796136856079,-0.2596783339977264,0.0,0.0,0.0290327779948711,26.3364200592041,25.0,2.388033390045166,-3605.094482421875,116.93389892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,301.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0801309123635292,0.0,0.0,0.0,0.0,1.0,0.0038304668851196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750572979450225,0.099492959678173,-0.0244356654584407,0.0,8.13226870377548e-05,0.0,0.0,3.802454233169556,0.0,0.0,0.0,0.2685108184814453,4.0,0.0,1.0
290700,293.1775207519531,297.1499938964844,293.1499938964844,0.0777798444032669,-1875.86181640625,304.154541015625,0.7870304584503174,0.1314844340085983,0.1192122548818588,293.2051696777344,297.1499938964844,293.1499938964844,0.1490207612514495,-3317.189697265625,304.1577453613281,0.9383903741836548,0.2215264588594436,0.2107577323913574,293.1667175292969,297.1499938964844,293.1499938964844,0.1177169010043144,-2028.63720703125,304.154296875,0.8764629364013672,0.1833583265542984,0.1289238631725311,293.1737365722656,297.1499938964844,293.1499938964844,0.1381742805242538,-3123.082763671875,304.155029296875,0.9167813658714294,0.208649069070816,0.1984666734933853,293.3141174316406,297.1499938964844,293.1499938964844,0.0053187934681773,-1951.0623779296875,298.2372741699219,0.5665218830108643,0.050000000745058,0.2283012568950653,291.1775207519531,291.1499938964844,270.802978515625,270.29266357421875,287.8373718261719,293.3136901855469,291.177734375,1.0,0.2141000032424926,1.0,0.050000000745058,0.9200341701507568,1.0,-1.0628865957260132,0.0001635138178244,1.062723159790039,-0.258919358253479,0.0,0.0,0.027101743966341,26.36024284362793,25.0,2.519955635070801,-3590.423095703125,116.2431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,301.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.079917162656784,0.0,0.0,0.0,0.0,1.0,0.0038834896404296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745037123560905,0.0994779095053672,-0.0249741971492767,0.0,8.110576163744554e-05,0.0,0.0,3.80115270614624,0.0,0.0,0.0,0.2684845924377441,4.0,0.0,1.0
290760,293.1790771484375,297.1499938964844,293.1499938964844,0.0772719383239746,-1866.5474853515625,304.1546630859375,0.7852513790130615,0.1308271735906601,0.1186286732554435,293.2066345214844,297.1499938964844,293.1499938964844,0.1481907963752746,-3302.3759765625,304.1578369140625,0.9361860752105712,0.220536932349205,0.2098312377929687,293.1689147949219,297.1499938964844,293.1499938964844,0.1172047704458236,-2021.51708984375,304.1544494628906,0.8749362826347351,0.1827113032341003,0.1284798681735992,293.17584228515625,297.1499938964844,293.1499938964844,0.1375886052846908,-3112.436767578125,304.1551818847656,0.9150162935256958,0.2079360485076904,0.1978032439947128,293.31719970703125,297.1499938964844,293.1499938964844,0.005286821629852,-1940.817626953125,298.2010498046875,0.5661384463310242,0.050000000745058,0.2283126711845398,291.1784973144531,291.1499938964844,270.81329345703125,270.3000183105469,287.8424987792969,293.3167724609375,291.1787109375,1.0,0.2137590050697326,1.0,0.050000000745058,0.9195343852043152,1.0,-1.0597586631774902,0.0001627742312848,1.0595959424972534,-0.2581420540809631,0.0,0.0,0.0250993072986602,26.38400077819824,25.0,2.6289875507354736,-3575.517578125,115.54259490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,301.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0796962901949882,0.0,0.0,0.0,0.0,1.0,0.0039382516406476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073933832347393,0.0994618460536003,-0.0255280155688524,0.0,8.088160393526778e-05,0.0,0.0,3.799792289733887,0.0,0.0,0.0,0.2684575915336609,4.0,0.0,1.0
290820,293.1820373535156,297.1499938964844,293.1499938964844,0.076233871281147,-1847.5489501953125,304.1548156738281,0.7816402912139893,0.1294874548912048,0.117438405752182,293.20947265625,297.1499938964844,293.1499938964844,0.1465095728635788,-3272.31494140625,304.15802001953125,0.9316982626914978,0.2185301184654235,0.2079515308141708,293.17315673828125,297.1499938964844,293.1499938964844,0.1161467134952545,-2006.7891845703125,304.1547241210937,0.8718206286430359,0.1813744753599167,0.1275614798069,293.1798400878906,297.1499938964844,293.1499938964844,0.136383906006813,-3090.51171875,304.15545654296875,0.9114601612091064,0.2064691483974456,0.1964371055364608,293.3232421875,297.1499938964844,293.1499938964844,0.0052221282385289,-1919.9769287109373,298.1273803710937,0.5653722286224365,0.050000000745058,0.2283356040716171,291.1805114746094,291.1499938964844,270.8337707519531,270.3144836425781,287.8529968261719,293.32281494140625,291.18072509765625,1.0,0.2130606472492218,1.0,0.050000000745058,0.918534815311432,1.0,-1.0533596277236938,0.000161265648785,1.0531983375549316,-0.2565369606018066,0.0,0.0,0.0208959281444549,26.43092536926269,25.0,2.788939476013184,-3545.07177734375,114.11666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792280733585357,0.0,0.0,0.0,0.0,1.0,0.0040528052486479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727509930729866,0.0994274765253067,-0.0266764834523201,0.0,8.040642569540069e-05,0.0,0.0,3.7969307899475098,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
290880,293.1820373535156,297.1499938964844,293.1499938964844,0.076233871281147,-1847.5489501953125,304.1548156738281,0.7816402912139893,0.1294874548912048,0.117438405752182,293.20947265625,297.1499938964844,293.1499938964844,0.1465095728635788,-3272.31494140625,304.15802001953125,0.9316982626914978,0.2185301184654235,0.2079515308141708,293.17315673828125,297.1499938964844,293.1499938964844,0.1161467134952545,-2006.7891845703125,304.1547241210937,0.8718206286430359,0.1813744753599167,0.1275614798069,293.1798400878906,297.1499938964844,293.1499938964844,0.136383906006813,-3090.51171875,304.15545654296875,0.9114601612091064,0.2064691483974456,0.1964371055364608,293.3232421875,297.1499938964844,293.1499938964844,0.0052221282385289,-1919.9769287109373,298.1273803710937,0.5653722286224365,0.050000000745058,0.2283356040716171,291.1805114746094,291.1499938964844,270.8337707519531,270.3144836425781,287.8529968261719,293.32281494140625,291.18072509765625,1.0,0.2130606472492218,1.0,0.050000000745058,0.918534815311432,1.0,-1.0533596277236938,0.000161265648785,1.0531983375549316,-0.2565369606018066,0.0,0.0,0.0208959281444549,26.43092536926269,25.0,2.788939476013184,-3545.07177734375,114.11666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792280733585357,0.0,0.0,0.0,0.0,1.0,0.0040528052486479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727509930729866,0.0994274765253067,-0.0266764834523201,0.0,8.040642569540069e-05,0.0,0.0,3.7969307899475098,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
290940,293.184814453125,297.1499938964844,293.1499938964844,0.0751664116978645,-1828.0693359375,304.1549987792969,0.7779655456542969,0.1281145215034485,0.1162177473306655,293.21209716796875,297.1499938964844,293.1499938964844,0.1448007971048355,-3241.6875,304.158203125,0.9271249771118164,0.2164862900972366,0.2060363143682479,293.1771240234375,297.1499938964844,293.1499938964844,0.1150445714592933,-1991.42138671875,304.15496826171875,0.8686279654502869,0.1799808740615844,0.126602828502655,293.18359375,297.1499938964844,293.1499938964844,0.1351357698440551,-3067.758056640625,304.1557312011719,0.9078965187072754,0.2049480527639389,0.19501893222332,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564099267125,-1898.65771484375,298.05206298828125,0.5646100640296936,0.050000000745058,0.228358581662178,291.1825561523437,291.1499938964844,270.85400390625,270.32867431640625,287.8638000488281,293.3287353515625,291.1827697753906,1.0,0.2123400270938873,1.0,0.050000000745058,0.9175352454185486,1.0,-1.0467705726623535,0.0001597187801962,1.046610951423645,-0.2548646032810211,0.0,0.0,0.0164137352257967,26.47659492492676,25.0,2.866249322891236,-3513.706298828125,112.65807342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,301.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787130519747734,0.0,0.0,0.0,0.0,1.0,0.0041748485527932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715092346072197,0.0993900522589683,-0.0278808195143938,0.0,7.988374272827059e-05,0.0,0.0,3.793879270553589,0.0,0.0,0.0,0.2683426141738891,4.0,0.0,1.0
291000,293.184814453125,297.1499938964844,293.1499938964844,0.0751664116978645,-1828.0693359375,304.1549987792969,0.7779655456542969,0.1281145215034485,0.1162177473306655,293.21209716796875,297.1499938964844,293.1499938964844,0.1448007971048355,-3241.6875,304.158203125,0.9271249771118164,0.2164862900972366,0.2060363143682479,293.1771240234375,297.1499938964844,293.1499938964844,0.1150445714592933,-1991.42138671875,304.15496826171875,0.8686279654502869,0.1799808740615844,0.126602828502655,293.18359375,297.1499938964844,293.1499938964844,0.1351357698440551,-3067.758056640625,304.1557312011719,0.9078965187072754,0.2049480527639389,0.19501893222332,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564099267125,-1898.65771484375,298.05206298828125,0.5646100640296936,0.050000000745058,0.228358581662178,291.1825561523437,291.1499938964844,270.85400390625,270.32867431640625,287.8638000488281,293.3287353515625,291.1827697753906,1.0,0.2123400270938873,1.0,0.050000000745058,0.9175352454185486,1.0,-1.0467705726623535,0.0001597187801962,1.046610951423645,-0.2548646032810211,0.0,0.0,0.0164137352257967,26.47659492492676,25.0,2.866249322891236,-3513.706298828125,112.65807342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,301.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787130519747734,0.0,0.0,0.0,0.0,1.0,0.0041748485527932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715092346072197,0.0993900522589683,-0.0278808195143938,0.0,7.988374272827059e-05,0.0,0.0,3.793879270553589,0.0,0.0,0.0,0.2683426141738891,4.0,0.0,1.0
291060,293.1873779296875,297.1499938964844,293.1499938964844,0.0740787982940673,-1808.3013916015625,304.1551513671875,0.7742391228675842,0.1267107129096985,0.1149687841534614,293.214599609375,297.1499938964844,293.1499938964844,0.1430807262659073,-3210.80615234375,304.1583251953125,0.9224981665611268,0.2144076228141784,0.2040875852108001,293.1808776855469,297.1499938964844,293.1499938964844,0.1139126271009445,-1975.62548828125,304.1552124023437,0.8653704524040222,0.1785340160131454,0.1256063580513,293.1871337890625,297.1499938964844,293.1499938964844,0.1338604092597961,-3044.490966796875,304.15594482421875,0.9043673276901244,0.2033760547637939,0.1935518532991409,293.3349304199219,297.1499938964844,293.1499938964844,0.0050892438739538,-1876.798095703125,297.9747314453125,0.563855767250061,0.050000000745058,0.2283814847469329,291.183837890625,291.1499938964844,270.8739318847656,270.3425598144531,287.8749084472656,293.33453369140625,291.1831970214844,1.0,0.2115980088710785,1.0,0.050000000745058,0.9165356159210204,1.0,-1.0400032997131348,0.0001581371761858,1.0398452281951904,-0.2531276941299438,0.0,0.0,0.0117726074531674,26.520565032958984,25.0,-2.636277437210083,-3451.510498046875,111.16992950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.0781382396817207,0.0,0.0,0.0,0.0,1.0,0.0043878555297851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688060224056243,0.0987275168299675,-0.0299214925616979,0.0,7.930038555059582e-05,0.0,0.0,3.7657971382141113,0.0,0.0,0.0,0.2681637108325958,4.0,0.0,1.0
291120,293.1873779296875,297.1499938964844,293.1499938964844,0.0740787982940673,-1808.3013916015625,304.1551513671875,0.7742391228675842,0.1267107129096985,0.1149687841534614,293.214599609375,297.1499938964844,293.1499938964844,0.1430807262659073,-3210.80615234375,304.1583251953125,0.9224981665611268,0.2144076228141784,0.2040875852108001,293.1808776855469,297.1499938964844,293.1499938964844,0.1139126271009445,-1975.62548828125,304.1552124023437,0.8653704524040222,0.1785340160131454,0.1256063580513,293.1871337890625,297.1499938964844,293.1499938964844,0.1338604092597961,-3044.490966796875,304.15594482421875,0.9043673276901244,0.2033760547637939,0.1935518532991409,293.3349304199219,297.1499938964844,293.1499938964844,0.0050892438739538,-1876.798095703125,297.9747314453125,0.563855767250061,0.050000000745058,0.2283814847469329,291.183837890625,291.1499938964844,270.8739318847656,270.3425598144531,287.8749084472656,293.33453369140625,291.1831970214844,1.0,0.2115980088710785,1.0,0.050000000745058,0.9165356159210204,1.0,-1.0400032997131348,0.0001581371761858,1.0398452281951904,-0.2531276941299438,0.0,0.0,0.0117726074531674,26.520565032958984,25.0,-2.636277437210083,-3451.510498046875,111.16992950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,301.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.0781382396817207,0.0,0.0,0.0,0.0,1.0,0.0043878555297851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688060224056243,0.0987275168299675,-0.0299214925616979,0.0,7.930038555059582e-05,0.0,0.0,3.7657971382141113,0.0,0.0,0.0,0.2681637108325958,4.0,0.0,1.0
291180,293.18975830078125,297.1499938964844,293.1499938964844,0.0731856748461723,-1792.5836181640625,304.1549072265625,0.7704785466194153,0.1252809017896652,0.1136949062347412,293.2169189453125,297.1499938964844,293.1499938964844,0.1417364180088043,-3187.28076171875,304.1578063964844,0.9178618788719176,0.2122994512319564,0.2021091431379318,293.18438720703125,297.1499938964844,293.1499938964844,0.1130593493580818,-1964.1346435546875,304.1548767089844,0.8620654344558716,0.1770405918359756,0.1245758011937141,293.19049072265625,297.1499938964844,293.1499938964844,0.1329214721918106,-3027.971435546875,304.155517578125,0.9009000062942504,0.2017595022916793,0.1920406818389892,293.34051513671875,297.1499938964844,293.1499938964844,0.005029278807342,-1859.3885498046875,297.8804016113281,0.5631150603294373,0.050000000745058,0.2284041345119476,291.15289306640625,291.1499938964844,270.8935241699219,270.3561096191406,287.8862609863281,293.3401184082031,291.15155029296875,1.0,0.2108358442783355,1.0,0.050000000745058,0.9155360460281372,1.0,-1.033076286315918,0.0001565260172355,1.0329197645187378,-0.2513311207294464,0.0,0.0,0.0131068350747227,26.56211280822754,25.0,-22.63673210144043,-3421.4462890625,109.65641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,301.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.0772804096341133,0.0,0.0,0.0,0.0,1.0,0.0046369298361241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674674212932586,0.0996329188346862,-0.0321654975414276,0.0,7.842978811822832e-05,0.0,0.0,3.7961175441741934,0.0,0.0,0.0,0.2681667506694793,4.0,0.0,1.0
291240,293.18975830078125,297.1499938964844,293.1499938964844,0.0731856748461723,-1792.5836181640625,304.1549072265625,0.7704785466194153,0.1252809017896652,0.1136949062347412,293.2169189453125,297.1499938964844,293.1499938964844,0.1417364180088043,-3187.28076171875,304.1578063964844,0.9178618788719176,0.2122994512319564,0.2021091431379318,293.18438720703125,297.1499938964844,293.1499938964844,0.1130593493580818,-1964.1346435546875,304.1548767089844,0.8620654344558716,0.1770405918359756,0.1245758011937141,293.19049072265625,297.1499938964844,293.1499938964844,0.1329214721918106,-3027.971435546875,304.155517578125,0.9009000062942504,0.2017595022916793,0.1920406818389892,293.34051513671875,297.1499938964844,293.1499938964844,0.005029278807342,-1859.3885498046875,297.8804016113281,0.5631150603294373,0.050000000745058,0.2284041345119476,291.15289306640625,291.1499938964844,270.8935241699219,270.3561096191406,287.8862609863281,293.3401184082031,291.15155029296875,1.0,0.2108358442783355,1.0,0.050000000745058,0.9155360460281372,1.0,-1.033076286315918,0.0001565260172355,1.0329197645187378,-0.2513311207294464,0.0,0.0,0.0131068350747227,26.56211280822754,25.0,-22.63673210144043,-3421.4462890625,109.65641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,301.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.0772804096341133,0.0,0.0,0.0,0.0,1.0,0.0046369298361241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674674212932586,0.0996329188346862,-0.0321654975414276,0.0,7.842978811822832e-05,0.0,0.0,3.7961175441741934,0.0,0.0,0.0,0.2681667506694793,4.0,0.0,1.0
291300,293.1908874511719,297.1499938964844,293.1499938964844,0.0725306272506713,-1780.5345458984375,304.1552124023437,0.7685918211936951,0.1245568394660949,0.1130500510334968,293.218017578125,297.1499938964844,293.1499938964844,0.1406966298818588,-3168.220703125,304.15826416015625,0.9155558347702026,0.2112339586019516,0.2011099904775619,293.18603515625,297.1499938964844,293.1499938964844,0.1123344376683235,-1953.785888671875,304.15533447265625,0.8604011535644531,0.1762770116329193,0.1240491196513176,293.19207763671875,297.1499938964844,293.1499938964844,0.1321023255586624,-3012.68212890625,304.156005859375,0.8991571664810181,0.2009346783161163,0.1912700980901718,293.3432312011719,297.1499938964844,293.1499938964844,0.0049949171952903,-1847.1353759765625,297.8453369140625,0.562751829624176,0.050000000745058,0.228415310382843,291.1637878417969,291.1499938964844,270.9031677246094,270.3627319335937,287.8920593261719,293.3428649902344,291.1686706542969,1.0,0.2104476392269134,1.0,0.050000000745058,0.9150362014770508,1.0,-1.0295594930648804,0.0001557111245347,1.029403805732727,-0.2504121661186218,0.0,0.0,0.01126404479146,26.58173561096192,25.0,12.463251113891602,-3431.558349609375,108.8915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,301.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0768268108367919,0.0,0.0,0.0,0.0,1.0,0.0046016359701752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680260509252548,0.099892109632492,-0.0318660587072372,0.0,7.796944555593655e-05,0.0,0.0,3.808458089828491,0.0,0.0,0.0,0.2682039141654968,4.0,0.0,1.0
