time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291360,293.1919860839844,297.1499938964844,293.1499938964844,0.0719517990946769,-1770.084716796875,304.1553039550781,0.7666940689086914,0.1238252148032188,0.1123987063765525,293.2191162109375,297.1499938964844,293.1499938964844,0.1397990435361862,-3152.006591796875,304.15838623046875,0.913254976272583,0.2101593017578125,0.2001022100448608,293.18768310546875,297.1499938964844,293.1499938964844,0.111718513071537,-1945.147705078125,304.15545654296875,0.8587214350700378,0.1755004972219467,0.1235136091709137,293.193603515625,297.1499938964844,293.1499938964844,0.1314131021499633,-3000.047119140625,304.1561584472656,0.8973947167396545,0.2000974118709564,0.1904878318309784,293.3459777832031,297.1499938964844,293.1499938964844,0.0049569490365684,-1834.523681640625,297.8073425292969,0.5623893141746521,0.050000000745058,0.2284265011548996,291.1695861816406,291.1499938964844,270.9127502441406,270.3692932128906,287.89794921875,293.3456115722656,291.1639404296875,1.0,0.210054725408554,1.0,0.050000000745058,0.9145364165306092,1.0,-1.0260000228881836,0.0001548884611111,1.0258451700210571,-0.2494777292013168,0.0,0.0,0.0091541465371847,26.60114097595215,25.0,-24.233566284179688,-3264.846435546875,108.12081146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,300.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.09375,18000.0,0.0,0.0,0.0764116942882537,0.0,0.0,0.0,0.0,1.0,0.0051075937226414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605377778410911,0.096513994038105,-0.0359762199223041,0.0,7.754816033411771e-05,0.0,0.0,3.672749996185303,0.0,0.0,0.0,0.2676324844360351,4.0,0.0,1.0
291420,293.1940002441406,297.1499938964844,293.1499938964844,0.0708337724208831,-1750.023681640625,304.155517578125,0.7628906965255737,0.1223475709557533,0.111080951988697,293.2211608886719,297.1499938964844,293.1499938964844,0.1380946636199951,-3121.213623046875,304.1585998535156,0.9087231755256652,0.2079932391643524,0.1980684399604797,293.1907653808594,297.1499938964844,293.1499938964844,0.1105454340577125,-1928.7171630859373,304.1557312011719,0.8553428053855896,0.1739196926355362,0.1224211081862449,293.1965637207031,297.1499938964844,293.1499938964844,0.1301094740629196,-2976.17041015625,304.15643310546875,0.8938400149345398,0.198396235704422,0.1888956278562545,293.35125732421875,297.1499938964844,293.1499938964844,0.0048966277390718,-1814.8648681640625,297.7180480957031,0.5616788864135742,0.050000000745058,0.2284485548734665,291.15576171875,291.1499938964844,270.9315795898437,270.382080078125,287.9098205566406,293.35089111328125,291.1708374023437,1.0,0.2092557102441787,1.0,0.050000000745058,0.913536787033081,1.0,-1.018781661987305,0.0001532269234303,1.0186283588409424,-0.2475702166557312,0.0,0.0,0.0119246710091829,26.637636184692383,25.0,55.26423645019531,-3475.630615234375,106.5657730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,301.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.927734375,18000.0,0.0,0.0,0.0752705857157707,0.0,0.0,0.0,0.0,1.0,0.0045927301980555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703008770942688,0.1020919904112815,-0.0317911133170127,0.0,7.639007526449859e-05,0.0,0.0,3.894634485244751,0.0,0.0,0.0,0.2684749364852905,4.0,0.0,1.0
291480,293.1940002441406,297.1499938964844,293.1499938964844,0.0708337724208831,-1750.023681640625,304.155517578125,0.7628906965255737,0.1223475709557533,0.111080951988697,293.2211608886719,297.1499938964844,293.1499938964844,0.1380946636199951,-3121.213623046875,304.1585998535156,0.9087231755256652,0.2079932391643524,0.1980684399604797,293.1907653808594,297.1499938964844,293.1499938964844,0.1105454340577125,-1928.7171630859373,304.1557312011719,0.8553428053855896,0.1739196926355362,0.1224211081862449,293.1965637207031,297.1499938964844,293.1499938964844,0.1301094740629196,-2976.17041015625,304.15643310546875,0.8938400149345398,0.198396235704422,0.1888956278562545,293.35125732421875,297.1499938964844,293.1499938964844,0.0048966277390718,-1814.8648681640625,297.7180480957031,0.5616788864135742,0.050000000745058,0.2284485548734665,291.15576171875,291.1499938964844,270.9315795898437,270.382080078125,287.9098205566406,293.35089111328125,291.1708374023437,1.0,0.2092557102441787,1.0,0.050000000745058,0.913536787033081,1.0,-1.018781661987305,0.0001532269234303,1.0186283588409424,-0.2475702166557312,0.0,0.0,0.0119246710091829,26.637636184692383,25.0,55.26423645019531,-3475.630615234375,106.5657730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,301.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.927734375,18000.0,0.0,0.0,0.0752705857157707,0.0,0.0,0.0,0.0,1.0,0.0045927301980555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703008770942688,0.1020919904112815,-0.0317911133170127,0.0,7.639007526449859e-05,0.0,0.0,3.894634485244751,0.0,0.0,0.0,0.2684749364852905,4.0,0.0,1.0
291540,293.1959228515625,297.1499938964844,293.1499938964844,0.0703275948762893,-1742.4708251953125,304.154296875,0.7590543627738953,0.1208436116576194,0.1097391471266746,293.2231140136719,297.1499938964844,293.1499938964844,0.1375008970499038,-3112.684326171875,304.1563720703125,0.904296338558197,0.2057959288358688,0.1960033327341079,293.1936950683594,297.1499938964844,293.1499938964844,0.1102436408400535,-1925.9327392578125,304.154052734375,0.8519126176834106,0.1722931563854217,0.1212959140539169,293.1993408203125,297.1499938964844,293.1499938964844,0.1298416554927826,-2973.400146484375,304.1543884277344,0.8902182579040527,0.1966516673564911,0.1872607469558715,293.35650634765625,297.1499938964844,293.1499938964844,0.0048301466740667,-1799.5826416015625,297.59405517578125,0.5609737634658813,0.050000000745058,0.2284705936908722,291.0765075683594,291.1499938964844,270.95001220703125,270.3944091796875,287.92205810546875,293.35614013671875,291.0412292480469,1.0,0.2084394991397857,1.0,0.050000000745058,0.9125372171401978,1.0,-1.0114063024520874,0.0001515386829851,1.0112547874450684,-0.2456055283546447,0.0,0.0,0.0204947814345359,26.67304992675781,25.0,-158.87367248535156,-3313.833984375,104.99153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,299.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.38671875,18000.0,0.0,0.0,0.0741168484091758,0.0,0.0,0.0,0.0,1.0,0.0055808709003031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627470389008522,0.1019014567136764,-0.0391544178128242,0.0,7.521918450947851e-05,0.0,0.0,3.864036798477173,0.0,0.0,0.0,0.2682473659515381,4.0,0.0,1.0
291600,293.1959228515625,297.1499938964844,293.1499938964844,0.0703275948762893,-1742.4708251953125,304.154296875,0.7590543627738953,0.1208436116576194,0.1097391471266746,293.2231140136719,297.1499938964844,293.1499938964844,0.1375008970499038,-3112.684326171875,304.1563720703125,0.904296338558197,0.2057959288358688,0.1960033327341079,293.1936950683594,297.1499938964844,293.1499938964844,0.1102436408400535,-1925.9327392578125,304.154052734375,0.8519126176834106,0.1722931563854217,0.1212959140539169,293.1993408203125,297.1499938964844,293.1499938964844,0.1298416554927826,-2973.400146484375,304.1543884277344,0.8902182579040527,0.1966516673564911,0.1872607469558715,293.35650634765625,297.1499938964844,293.1499938964844,0.0048301466740667,-1799.5826416015625,297.59405517578125,0.5609737634658813,0.050000000745058,0.2284705936908722,291.0765075683594,291.1499938964844,270.95001220703125,270.3944091796875,287.92205810546875,293.35614013671875,291.0412292480469,1.0,0.2084394991397857,1.0,0.050000000745058,0.9125372171401978,1.0,-1.0114063024520874,0.0001515386829851,1.0112547874450684,-0.2456055283546447,0.0,0.0,0.0204947814345359,26.67304992675781,25.0,-158.87367248535156,-3313.833984375,104.99153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,299.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.38671875,18000.0,0.0,0.0,0.0741168484091758,0.0,0.0,0.0,0.0,1.0,0.0055808709003031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627470389008522,0.1019014567136764,-0.0391544178128242,0.0,7.521918450947851e-05,0.0,0.0,3.864036798477173,0.0,0.0,0.0,0.2682473659515381,4.0,0.0,1.0
291660,293.1968688964844,297.1499938964844,293.1499938964844,0.0681436583399772,-1701.1204833984375,304.1565246582031,0.7556321620941162,0.1194855570793151,0.1084735840559005,293.2240905761719,297.1499938964844,293.1499938964844,0.1338871717453003,-3043.518310546875,304.1603088378906,0.9004305005073547,0.2037404179573059,0.1940161436796188,293.1955871582031,297.1499938964844,293.1499938964844,0.1075303480029106,-1885.428466796875,304.1572570800781,0.8488572835922241,0.1707972139120102,0.1202194765210151,293.2011108398437,297.1499938964844,293.1499938964844,0.1267151832580566,-2912.473876953125,304.1581726074219,0.8869791030883789,0.195038616657257,0.1856929063796997,293.3607482910156,297.1499938964844,293.1499938964844,0.0047452389262616,-1760.2266845703125,297.5818176269531,0.5604727864265442,0.050000000745058,0.2284863889217376,291.21746826171875,291.1499938964844,270.9681701660156,270.4063415527344,287.93438720703125,293.3604736328125,291.2282409667969,1.0,0.207617700099945,1.0,0.050000000745058,0.9115375876426696,1.0,-1.0043472051620483,0.0001499311183579,1.0041972398757937,-0.2436779886484146,0.0,0.0,0.0057632573880255,26.67984771728516,25.0,116.7038116455078,-3431.591552734375,103.45532989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,301.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.0731598585844039,0.0,0.0,0.0,0.0,1.0,0.0046815732493996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687511935830116,0.1013461872935295,-0.0325949899852275,0.0,7.424796058330685e-05,0.0,0.0,3.869960308074951,0.0,0.0,0.0,0.2683500647544861,4.0,0.0,1.0
291720,293.1968688964844,297.1499938964844,293.1499938964844,0.0681436583399772,-1701.1204833984375,304.1565246582031,0.7556321620941162,0.1194855570793151,0.1084735840559005,293.2240905761719,297.1499938964844,293.1499938964844,0.1338871717453003,-3043.518310546875,304.1603088378906,0.9004305005073547,0.2037404179573059,0.1940161436796188,293.1955871582031,297.1499938964844,293.1499938964844,0.1075303480029106,-1885.428466796875,304.1572570800781,0.8488572835922241,0.1707972139120102,0.1202194765210151,293.2011108398437,297.1499938964844,293.1499938964844,0.1267151832580566,-2912.473876953125,304.1581726074219,0.8869791030883789,0.195038616657257,0.1856929063796997,293.3607482910156,297.1499938964844,293.1499938964844,0.0047452389262616,-1760.2266845703125,297.5818176269531,0.5604727864265442,0.050000000745058,0.2284863889217376,291.21746826171875,291.1499938964844,270.9681701660156,270.4063415527344,287.93438720703125,293.3604736328125,291.2282409667969,1.0,0.207617700099945,1.0,0.050000000745058,0.9115375876426696,1.0,-1.0043472051620483,0.0001499311183579,1.0041972398757937,-0.2436779886484146,0.0,0.0,0.0057632573880255,26.67984771728516,25.0,116.7038116455078,-3431.591552734375,103.45532989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,301.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.0731598585844039,0.0,0.0,0.0,0.0,1.0,0.0046815732493996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687511935830116,0.1013461872935295,-0.0325949899852275,0.0,7.424796058330685e-05,0.0,0.0,3.869960308074951,0.0,0.0,0.0,0.2683500647544861,4.0,0.0,1.0
291780,293.1968078613281,297.1499938964844,293.1499938964844,0.0690448582172393,-1721.2818603515625,304.1528015136719,0.7529805302619934,0.1183102801442146,0.1073794066905975,293.22393798828125,297.1499938964844,293.1499938964844,0.1356497704982757,-3081.536865234375,304.1538391113281,0.8973407745361328,0.2018909007310867,0.1922212690114975,293.19635009765625,297.1499938964844,293.1499938964844,0.1091243103146553,-1911.820068359375,304.152099609375,0.8465165495872498,0.169486403465271,0.1192721202969551,293.20172119140625,297.1499938964844,293.1499938964844,0.1286728829145431,-2954.299072265625,304.152099609375,0.8844980597496033,0.1936214715242386,0.1843086630105972,293.3630065917969,297.1499938964844,293.1499938964844,0.0047457735054194,-1779.3682861328125,297.3501892089844,0.5603139996528625,0.050000000745058,0.2284915149211883,290.9208984375,291.1499938964844,270.9862670898437,270.4179077148437,287.94677734375,293.3629455566406,290.9616394042969,1.0,0.206816017627716,1.0,0.050000000745058,0.9105379581451416,1.0,-0.9980871677398682,0.0001485105167375,0.997938632965088,-0.241879254579544,0.0,0.0,0.0494085662066936,26.640167236328125,25.0,-5.628823757171631,-3579.33251953125,102.02957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,300.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.390625,18000.0,0.0,0.0,0.0711190924048423,0.0,0.0,0.0,0.0,1.0,0.0050380295142531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075265996158123,0.1106873527169227,-0.0354213565587997,0.0,7.21768374205567e-05,0.0,0.0,4.216371536254883,0.0,0.0,0.0,0.269195020198822,4.0,0.0,1.0
291840,293.1968078613281,297.1499938964844,293.1499938964844,0.0690448582172393,-1721.2818603515625,304.1528015136719,0.7529805302619934,0.1183102801442146,0.1073794066905975,293.22393798828125,297.1499938964844,293.1499938964844,0.1356497704982757,-3081.536865234375,304.1538391113281,0.8973407745361328,0.2018909007310867,0.1922212690114975,293.19635009765625,297.1499938964844,293.1499938964844,0.1091243103146553,-1911.820068359375,304.152099609375,0.8465165495872498,0.169486403465271,0.1192721202969551,293.20172119140625,297.1499938964844,293.1499938964844,0.1286728829145431,-2954.299072265625,304.152099609375,0.8844980597496033,0.1936214715242386,0.1843086630105972,293.3630065917969,297.1499938964844,293.1499938964844,0.0047457735054194,-1779.3682861328125,297.3501892089844,0.5603139996528625,0.050000000745058,0.2284915149211883,290.9208984375,291.1499938964844,270.9862670898437,270.4179077148437,287.94677734375,293.3629455566406,290.9616394042969,1.0,0.206816017627716,1.0,0.050000000745058,0.9105379581451416,1.0,-0.9980871677398682,0.0001485105167375,0.997938632965088,-0.241879254579544,0.0,0.0,0.0494085662066936,26.640167236328125,25.0,-5.628823757171631,-3579.33251953125,102.02957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,300.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.390625,18000.0,0.0,0.0,0.0711190924048423,0.0,0.0,0.0,0.0,1.0,0.0050380295142531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075265996158123,0.1106873527169227,-0.0354213565587997,0.0,7.21768374205567e-05,0.0,0.0,4.216371536254883,0.0,0.0,0.0,0.269195020198822,4.0,0.0,1.0
291900,293.1965637207031,297.1499938964844,293.1499938964844,0.0669480711221695,-1680.3841552734375,304.15606689453125,0.7518604397773743,0.1177644655108451,0.106883056461811,293.22369384765625,297.1499938964844,293.1499938964844,0.1320011466741562,-3009.721435546875,304.15972900390625,0.8959996700286865,0.201006680727005,0.1913832277059555,293.19647216796875,297.1499938964844,293.1499938964844,0.1063019484281539,-1868.482666015625,304.15679931640625,0.845542311668396,0.1688726246356964,0.1188405826687812,293.2017822265625,297.1499938964844,293.1499938964844,0.1253587752580642,-2888.021484375,304.1576843261719,0.8834604024887085,0.1929521709680557,0.1836732774972915,293.36395263671875,297.1499938964844,293.1499938964844,0.0046690204180777,-1736.590576171875,297.4380187988281,0.5603178143501282,0.050000000745058,0.2284914553165435,291.168212890625,291.1499938964844,270.99530029296875,270.4235534667969,287.95330810546875,293.3638000488281,291.213134765625,1.0,0.2064271420240402,1.0,0.050000000745058,0.9100381731987,1.0,-0.9952049255371094,0.000147857441334,0.9950571060180664,-0.2410149872303009,0.0,0.0,0.0236306693404912,26.609712600708008,25.0,226.4518280029297,-3602.1171875,101.35729217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,302.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.177734375,18000.0,0.0,0.0,0.0707350894808769,0.0,0.0,0.0,0.0,1.0,0.0044117379002273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769998282194137,0.1071791648864746,-0.0301793422549963,0.0,7.178712985478342e-05,0.0,0.0,4.100858688354492,0.0,0.0,0.0,0.2692323923110962,4.0,0.0,1.0
291960,293.1963195800781,297.1499938964844,293.1499938964844,0.065984345972538,-1662.2913818359375,304.1566772460937,0.7507444024085999,0.1172218844294548,0.1063936576247215,293.2234191894531,297.1499938964844,293.1499938964844,0.1303552687168121,-2978.10693359375,304.160888671875,0.8946464657783508,0.2001271247863769,0.1905492097139358,293.1966247558594,297.1499938964844,293.1499938964844,0.105083480477333,-1850.212158203125,304.1577453613281,0.8445607423782349,0.1682594567537307,0.1184116899967193,293.20184326171875,297.1499938964844,293.1499938964844,0.1239407360553741,-2860.31005859375,304.1588134765625,0.8824127316474915,0.1922860741615295,0.1830415427684784,293.364990234375,297.1499938964844,293.1499938964844,0.0046051358804106,-1709.6981201171875,297.4500732421875,0.5603107213973999,0.050000000745058,0.2284917533397674,291.267822265625,291.1499938964844,271.0043334960937,270.4291076660156,287.9603881835937,293.3648376464844,291.2738342285156,1.0,0.2060448378324508,1.0,0.050000000745058,0.9095383286476136,1.0,-0.9923439025878906,0.0001472092699259,0.9921966791152954,-0.2401375025510788,0.0,0.0,0.0048781279474496,26.581655502319336,25.0,158.49383544921875,-3436.867431640625,100.69670104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821105957031,301.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.07421875,18000.0,0.0,0.0,0.070970594882965,0.0,0.0,0.0,0.0,1.0,0.0045810304582118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696263089776039,0.1013510301709175,-0.0317247174680233,0.0,7.202613051049411e-05,0.0,0.0,3.872898817062378,0.0,0.0,0.0,0.2684842646121979,4.0,0.0,1.0
292020,293.1955871582031,297.1499938964844,293.1499938964844,0.0677541047334671,-1699.355712890625,304.15142822265625,0.7486260533332825,0.1161993965506553,0.1054504513740539,293.2225036621094,297.1499938964844,293.1499938964844,0.1335490196943283,-3044.8134765625,304.1517944335937,0.8920592665672302,0.198451429605484,0.1889347434043884,293.19647216796875,297.1499938964844,293.1499938964844,0.1078420132398605,-1894.744140625,304.15045166015625,0.8427013158798218,0.1671045273542404,0.1175835952162742,293.2015380859375,297.1499938964844,293.1499938964844,0.1272661685943603,-2929.874755859375,304.15020751953125,0.8804314732551575,0.1910287290811538,0.1818245202302932,293.3653564453125,297.1499938964844,293.1499938964844,0.0046356911770999,-1746.3077392578125,297.1527404785156,0.5603275895118713,0.050000000745058,0.2284913510084152,290.8454284667969,291.1499938964844,271.0223083496094,270.4399719238281,287.9745483398437,293.36541748046875,290.9003601074219,1.0,0.2053010463714599,1.0,0.050000000745058,0.9085386991500854,1.0,-0.9868189692497252,0.0001459580525988,0.9866729974746704,-0.2383805513381958,0.0,0.0,0.0646593943238258,26.52348899841309,25.0,-17.31582260131836,-3618.62158203125,99.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,300.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.81640625,18000.0,0.0,0.0,0.0687978863716125,0.0,0.0,0.0,0.0,1.0,0.0050247041508555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776800736784935,0.1129927113652229,-0.0353126376867294,0.0,6.982111517572775e-05,0.0,0.0,4.304743766784668,0.0,0.0,0.0,0.2694510221481323,4.0,0.0,1.0
292080,293.1955871582031,297.1499938964844,293.1499938964844,0.0677541047334671,-1699.355712890625,304.15142822265625,0.7486260533332825,0.1161993965506553,0.1054504513740539,293.2225036621094,297.1499938964844,293.1499938964844,0.1335490196943283,-3044.8134765625,304.1517944335937,0.8920592665672302,0.198451429605484,0.1889347434043884,293.19647216796875,297.1499938964844,293.1499938964844,0.1078420132398605,-1894.744140625,304.15045166015625,0.8427013158798218,0.1671045273542404,0.1175835952162742,293.2015380859375,297.1499938964844,293.1499938964844,0.1272661685943603,-2929.874755859375,304.15020751953125,0.8804314732551575,0.1910287290811538,0.1818245202302932,293.3653564453125,297.1499938964844,293.1499938964844,0.0046356911770999,-1746.3077392578125,297.1527404785156,0.5603275895118713,0.050000000745058,0.2284913510084152,290.8454284667969,291.1499938964844,271.0223083496094,270.4399719238281,287.9745483398437,293.36541748046875,290.9003601074219,1.0,0.2053010463714599,1.0,0.050000000745058,0.9085386991500854,1.0,-0.9868189692497252,0.0001459580525988,0.9866729974746704,-0.2383805513381958,0.0,0.0,0.0646593943238258,26.52348899841309,25.0,-17.31582260131836,-3618.62158203125,99.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,300.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.81640625,18000.0,0.0,0.0,0.0687978863716125,0.0,0.0,0.0,0.0,1.0,0.0050247041508555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776800736784935,0.1129927113652229,-0.0353126376867294,0.0,6.982111517572775e-05,0.0,0.0,4.304743766784668,0.0,0.0,0.0,0.2694510221481323,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0641093030571937,-1628.8829345703125,304.1566772460937,0.746707558631897,0.1152233481407165,0.1045756787061691,293.2215576171875,297.1499938964844,293.1499938964844,0.1272175908088684,-2919.78369140625,304.1611022949219,0.8896279335021973,0.1968056112527847,0.1873876750469207,293.1961975097656,297.1499938964844,293.1499938964844,0.1029627248644828,-1819.6038818359373,304.1579284667969,0.8410120010375977,0.1659868359565735,0.11680868268013,293.201171875,297.1499938964844,293.1499938964844,0.1215197741985321,-2814.67578125,304.1591186523437,0.8786061406135559,0.1897985190153122,0.1806701868772506,293.3662414550781,297.1499938964844,293.1499938964844,0.0044757253490388,-1662.9608154296875,297.3191833496094,0.5603875517845154,0.050000000745058,0.2284895926713943,291.3062744140625,291.1499938964844,271.0402526855469,270.45050048828125,287.9904479980469,293.3661499023437,291.3138427734375,1.0,0.2045885026454925,1.0,0.050000000745058,0.9075390696525574,1.0,-0.9815946221351624,0.0001447746908525,0.9814499020576476,-0.2366293668746948,0.0,0.0,0.005526649300009,26.462692260742188,25.0,203.2930450439453,-3456.582275390625,98.2193374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,302.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.0690742805600166,0.0,0.0,0.0,0.0,1.0,0.0044402373023331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071366049349308,0.1018175333738327,-0.0304514896124601,0.0,7.010161789366975e-05,0.0,0.0,3.893070936203003,0.0,0.0,0.0,0.2686800062656402,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0641093030571937,-1628.8829345703125,304.1566772460937,0.746707558631897,0.1152233481407165,0.1045756787061691,293.2215576171875,297.1499938964844,293.1499938964844,0.1272175908088684,-2919.78369140625,304.1611022949219,0.8896279335021973,0.1968056112527847,0.1873876750469207,293.1961975097656,297.1499938964844,293.1499938964844,0.1029627248644828,-1819.6038818359373,304.1579284667969,0.8410120010375977,0.1659868359565735,0.11680868268013,293.201171875,297.1499938964844,293.1499938964844,0.1215197741985321,-2814.67578125,304.1591186523437,0.8786061406135559,0.1897985190153122,0.1806701868772506,293.3662414550781,297.1499938964844,293.1499938964844,0.0044757253490388,-1662.9608154296875,297.3191833496094,0.5603875517845154,0.050000000745058,0.2284895926713943,291.3062744140625,291.1499938964844,271.0402526855469,270.45050048828125,287.9904479980469,293.3661499023437,291.3138427734375,1.0,0.2045885026454925,1.0,0.050000000745058,0.9075390696525574,1.0,-0.9815946221351624,0.0001447746908525,0.9814499020576476,-0.2366293668746948,0.0,0.0,0.005526649300009,26.462692260742188,25.0,203.2930450439453,-3456.582275390625,98.2193374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,302.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.0690742805600166,0.0,0.0,0.0,0.0,1.0,0.0044402373023331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071366049349308,0.1018175333738327,-0.0304514896124601,0.0,7.010161789366975e-05,0.0,0.0,3.893070936203003,0.0,0.0,0.0,0.2686800062656402,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.0669033452868461,-1686.01171875,304.14947509765625,0.744756817817688,0.1142836660146713,0.1037096008658409,293.2204284667969,297.1499938964844,293.1499938964844,0.1321236342191696,-3021.3447265625,304.1486511230469,0.8871508836746216,0.1952194571495056,0.1858592629432678,293.1957092285156,297.1499938964844,293.1499938964844,0.1071173921227455,-1886.1900634765625,304.1478881835937,0.8392699360847473,0.1649095118045807,0.1160365268588066,293.2005920410156,297.1499938964844,293.1499938964844,0.1264924705028534,-2918.094970703125,304.1472473144531,0.8767308592796326,0.1886173635721206,0.1795269101858139,293.36578369140625,297.1499938964844,293.1499938964844,0.0045155393891036,-1712.126708984375,296.94757080078125,0.5603993535041809,0.050000000745058,0.2284893244504928,290.7510070800781,291.1499938964844,271.05810546875,270.4607238769531,288.0072021484375,293.365966796875,290.7651062011719,1.0,0.2038993835449218,1.0,0.050000000745058,0.9065394401550292,1.0,-0.9764214158058168,0.0001436024613212,0.9762778282165528,-0.2348241358995437,0.0,0.0,0.0784452781081199,26.411697387695312,25.0,-163.63577270507812,-3596.740478515625,97.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,300.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.841796875,18000.0,0.0,0.0,0.0670152753591537,0.0,0.0,0.0,0.0,1.0,0.0052819061093032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771975666284561,0.1143542900681495,-0.0371567234396934,0.0,6.801198469474912e-05,0.0,0.0,4.3498148918151855,0.0,0.0,0.0,0.2694362103939056,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.0669033452868461,-1686.01171875,304.14947509765625,0.744756817817688,0.1142836660146713,0.1037096008658409,293.2204284667969,297.1499938964844,293.1499938964844,0.1321236342191696,-3021.3447265625,304.1486511230469,0.8871508836746216,0.1952194571495056,0.1858592629432678,293.1957092285156,297.1499938964844,293.1499938964844,0.1071173921227455,-1886.1900634765625,304.1478881835937,0.8392699360847473,0.1649095118045807,0.1160365268588066,293.2005920410156,297.1499938964844,293.1499938964844,0.1264924705028534,-2918.094970703125,304.1472473144531,0.8767308592796326,0.1886173635721206,0.1795269101858139,293.36578369140625,297.1499938964844,293.1499938964844,0.0045155393891036,-1712.126708984375,296.94757080078125,0.5603993535041809,0.050000000745058,0.2284893244504928,290.7510070800781,291.1499938964844,271.05810546875,270.4607238769531,288.0072021484375,293.365966796875,290.7651062011719,1.0,0.2038993835449218,1.0,0.050000000745058,0.9065394401550292,1.0,-0.9764214158058168,0.0001436024613212,0.9762778282165528,-0.2348241358995437,0.0,0.0,0.0784452781081199,26.411697387695312,25.0,-163.63577270507812,-3596.740478515625,97.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,300.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.841796875,18000.0,0.0,0.0,0.0670152753591537,0.0,0.0,0.0,0.0,1.0,0.0052819061093032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771975666284561,0.1143542900681495,-0.0371567234396934,0.0,6.801198469474912e-05,0.0,0.0,4.3498148918151855,0.0,0.0,0.0,0.2694362103939056,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0624018348753452,-1598.68701171875,304.15673828125,0.7430171966552734,0.1133906170725822,0.1029128432273864,293.2193298339844,297.1499938964844,293.1499938964844,0.1243150606751442,-2865.56982421875,304.16143798828125,0.8848472237586975,0.1936593651771545,0.1843989044427871,293.19512939453125,297.1499938964844,293.1499938964844,0.1010312065482139,-1791.617919921875,304.1581726074219,0.8377131819725037,0.1638698279857635,0.1153195202350616,293.1999816894531,297.1499938964844,293.1499938964844,0.1192992180585861,-2772.656005859375,304.15948486328125,0.8750267624855042,0.1874601691961288,0.1784469783306121,293.3659973144531,297.1499938964844,293.1499938964844,0.0043540252372622,-1618.8353271484375,297.18853759765625,0.560464084148407,0.050000000745058,0.2284874022006988,291.3370361328125,291.1499938964844,271.0758972167969,270.470703125,288.025634765625,293.3659362792969,291.3516845703125,1.0,0.2032389193773269,1.0,0.050000000745058,0.9055398106575012,1.0,-0.9715535044670104,0.0001424982910975,0.9714109897613524,-0.233032539486885,0.0,0.0,0.009087374433875,26.356300354003903,25.0,274.3776550292969,-3487.125244140625,95.95191192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,302.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.583984375,18000.0,0.0,0.0,0.0673519894480705,0.0,0.0,0.0,0.0,1.0,0.0042740106582641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736798495054245,0.1025778502225875,-0.028898000717163,0.0,6.835370732005686e-05,0.0,0.0,3.927000999450684,0.0,0.0,0.0,0.2688701450824737,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0624018348753452,-1598.68701171875,304.15673828125,0.7430171966552734,0.1133906170725822,0.1029128432273864,293.2193298339844,297.1499938964844,293.1499938964844,0.1243150606751442,-2865.56982421875,304.16143798828125,0.8848472237586975,0.1936593651771545,0.1843989044427871,293.19512939453125,297.1499938964844,293.1499938964844,0.1010312065482139,-1791.617919921875,304.1581726074219,0.8377131819725037,0.1638698279857635,0.1153195202350616,293.1999816894531,297.1499938964844,293.1499938964844,0.1192992180585861,-2772.656005859375,304.15948486328125,0.8750267624855042,0.1874601691961288,0.1784469783306121,293.3659973144531,297.1499938964844,293.1499938964844,0.0043540252372622,-1618.8353271484375,297.18853759765625,0.560464084148407,0.050000000745058,0.2284874022006988,291.3370361328125,291.1499938964844,271.0758972167969,270.470703125,288.025634765625,293.3659362792969,291.3516845703125,1.0,0.2032389193773269,1.0,0.050000000745058,0.9055398106575012,1.0,-0.9715535044670104,0.0001424982910975,0.9714109897613524,-0.233032539486885,0.0,0.0,0.009087374433875,26.356300354003903,25.0,274.3776550292969,-3487.125244140625,95.95191192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,302.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.583984375,18000.0,0.0,0.0,0.0673519894480705,0.0,0.0,0.0,0.0,1.0,0.0042740106582641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736798495054245,0.1025778502225875,-0.028898000717163,0.0,6.835370732005686e-05,0.0,0.0,3.927000999450684,0.0,0.0,0.0,0.2688701450824737,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0621139854192733,-1593.9779052734375,304.1560363769531,0.7420612573623657,0.1129313856363296,0.1025010496377945,293.2188415527344,297.1499938964844,293.1499938964844,0.1238196864724159,-2856.909912109375,304.16021728515625,0.8835968971252441,0.1928742229938507,0.1836541444063186,293.1949462890625,297.1499938964844,293.1499938964844,0.1007340475916862,-1787.6766357421875,304.1571960449219,0.8368379473686218,0.1633344143629074,0.1149461567401886,293.19976806640625,297.1499938964844,293.1499938964844,0.1189620941877365,-2766.8466796875,304.1583251953125,0.8740761876106262,0.1868728995323181,0.1778904497623443,293.3663330078125,297.1499938964844,293.1499938964844,0.0043119676411151,-1605.1055908203125,297.1529541015625,0.5604434609413147,0.050000000745058,0.2284881025552749,291.34112548828125,291.1499938964844,271.0847473144531,270.4755859375,288.0357360839844,293.3663024902344,291.3094787597656,1.0,0.2029151767492294,1.0,0.050000000745058,0.9050400257110596,1.0,-0.9690501689910888,0.0001419303880538,0.9689082503318788,-0.232094869017601,0.0,0.0,0.0,26.337114334106445,25.0,-78.3274917602539,-1802.7315673828125,95.4045181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,299.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.17578125,18000.0,0.0,0.0,0.0679815337061882,0.0,0.0,0.0,0.0,1.0,0.0079652611166238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197694078087806,0.0727691873908042,-0.0529997795820236,0.0,6.899261643411592e-05,0.0,0.0,2.751924991607666,0.0,0.0,0.0,0.2641394734382629,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0654504746198654,-1660.627685546875,304.1487731933594,0.7411351799964905,0.1124992743134498,0.1020971909165382,293.2182312011719,297.1499938964844,293.1499938964844,0.1295725852251052,-2975.087890625,304.1477355957031,0.8823878169059753,0.1921260803937912,0.1829260140657425,293.1946105957031,297.1499938964844,293.1499938964844,0.1054904982447624,-1863.4439697265625,304.1470947265625,0.8359935879707336,0.1628318428993225,0.1145805716514587,293.1993713378906,297.1499938964844,293.1499938964844,0.1246271058917045,-2884.06884765625,304.1463623046875,0.8731631636619568,0.1863194406032562,0.1773476600646972,293.3655700683594,297.1499938964844,293.1499938964844,0.0043435469269752,-1652.0411376953125,296.8260498046875,0.5604344606399536,0.050000000745058,0.2284884303808212,290.8096008300781,291.1499938964844,271.09356689453125,270.4804077148437,288.0454406738281,293.3658142089844,290.6722106933594,1.0,0.2025963515043258,1.0,0.050000000745058,0.9045401811599731,1.0,-0.9666016101837158,0.0001413748104823,0.9664602875709534,-0.2311577796936035,0.0,0.0,0.0663909539580345,26.31680679321289,25.0,-526.1591796875,-3471.94921875,94.86874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,299.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.89453125,18000.0,0.0,0.0,0.0662813484668731,0.0,0.0,0.0,0.0,1.0,0.0058810235932469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720243975520134,0.1130861639976501,-0.041061770170927,0.0,6.726714491378516e-05,0.0,0.0,4.289100646972656,0.0,0.0,0.0,0.2687042355537414,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.060915969312191,-1572.7955322265625,304.1566467285156,0.7395172715187073,0.1116761714220047,0.1013582572340965,293.2170104980469,297.1499938964844,293.1499938964844,0.1217610016465187,-2817.959716796875,304.1613464355469,0.880176305770874,0.1906442940235138,0.1815356612205505,293.19384765625,297.1499938964844,293.1499938964844,0.0993733033537864,-1767.70849609375,304.1581420898437,0.8345218896865845,0.1618594825267791,0.1139060631394386,293.1985778808594,297.1499938964844,293.1499938964844,0.1173896118998527,-2736.684814453125,304.15948486328125,0.8715419173240662,0.1852279156446457,0.1763255149126052,293.3650817871094,297.1499938964844,293.1499938964844,0.004243136383593,-1579.3834228515625,297.0467834472656,0.5604940056800842,0.050000000745058,0.2284866571426391,291.3427734375,291.1499938964844,271.1111755371094,270.4898681640625,288.0660400390625,293.3650207519531,291.37420654296875,1.0,0.2019790410995483,1.0,0.050000000745058,0.9035405516624452,1.0,-0.9620076417922974,0.000140331001603,0.961867332458496,-0.2293214797973632,0.0,0.0,0.0138199832290411,26.267221450805664,25.0,349.6639404296875,-3531.8193359375,93.8504867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,302.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.869140625,18000.0,0.0,0.0,0.0659242570400238,0.0,0.0,0.0,0.0,1.0,0.0041458630003035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767223760485649,0.1043855100870132,-0.027663130313158,0.0,6.690474401693791e-05,0.0,0.0,4.001096725463867,0.0,0.0,0.0,0.2691452503204345,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.060915969312191,-1572.7955322265625,304.1566467285156,0.7395172715187073,0.1116761714220047,0.1013582572340965,293.2170104980469,297.1499938964844,293.1499938964844,0.1217610016465187,-2817.959716796875,304.1613464355469,0.880176305770874,0.1906442940235138,0.1815356612205505,293.19384765625,297.1499938964844,293.1499938964844,0.0993733033537864,-1767.70849609375,304.1581420898437,0.8345218896865845,0.1618594825267791,0.1139060631394386,293.1985778808594,297.1499938964844,293.1499938964844,0.1173896118998527,-2736.684814453125,304.15948486328125,0.8715419173240662,0.1852279156446457,0.1763255149126052,293.3650817871094,297.1499938964844,293.1499938964844,0.004243136383593,-1579.3834228515625,297.0467834472656,0.5604940056800842,0.050000000745058,0.2284866571426391,291.3427734375,291.1499938964844,271.1111755371094,270.4898681640625,288.0660400390625,293.3650207519531,291.37420654296875,1.0,0.2019790410995483,1.0,0.050000000745058,0.9035405516624452,1.0,-0.9620076417922974,0.000140331001603,0.961867332458496,-0.2293214797973632,0.0,0.0,0.0138199832290411,26.267221450805664,25.0,349.6639404296875,-3531.8193359375,93.8504867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,302.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.869140625,18000.0,0.0,0.0,0.0659242570400238,0.0,0.0,0.0,0.0,1.0,0.0041458630003035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767223760485649,0.1043855100870132,-0.027663130313158,0.0,6.690474401693791e-05,0.0,0.0,4.001096725463867,0.0,0.0,0.0,0.2691452503204345,4.0,0.0,1.0
292740,293.1897277832031,297.1499938964844,293.1499938964844,0.0633116886019706,-1621.6046142578125,304.14971923828125,0.7376993298530579,0.1108243688941001,0.1005864888429641,293.2159729003906,297.1499938964844,293.1499938964844,0.1258104741573333,-2903.641357421875,304.14959716796875,0.8777434825897217,0.1891542673110962,0.1801117956638336,293.1933288574219,297.1499938964844,293.1499938964844,0.102871261537075,-1824.745361328125,304.14862060546875,0.8328268527984619,0.160852700471878,0.1131961047649383,293.1979675292969,297.1499938964844,293.1499938964844,0.121570736169815,-2825.199951171875,304.148193359375,0.869697630405426,0.1841193437576294,0.1752646416425705,293.36492919921875,297.1499938964844,293.1499938964844,0.0041803456842899,-1586.8543701171875,296.7584228515625,0.560433566570282,0.050000000745058,0.2284886389970779,290.958740234375,291.1499938964844,271.1286926269531,270.4991149902344,288.08868408203125,293.3651123046875,290.7236633300781,1.0,0.2013757675886154,1.0,0.050000000745058,0.902540922164917,1.0,-0.9572495222091676,0.000139250565553,0.9571102261543274,-0.2273900210857391,0.0,0.0,0.0427176728844642,26.236791610717773,25.0,-916.71337890625,-3000.06298828125,92.83805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,298.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.859375,18000.0,0.0,0.0,0.0659712925553321,0.0,0.0,0.0,0.0,1.0,0.0074798138812184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051598809659481,0.1017222180962562,-0.0501234121620655,0.0,6.695247429888695e-05,0.0,0.0,3.8074233531951904,0.0,0.0,0.0,0.2685995399951935,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0633116886019706,-1621.6046142578125,304.14971923828125,0.7376993298530579,0.1108243688941001,0.1005864888429641,293.2159729003906,297.1499938964844,293.1499938964844,0.1258104741573333,-2903.641357421875,304.14959716796875,0.8777434825897217,0.1891542673110962,0.1801117956638336,293.1933288574219,297.1499938964844,293.1499938964844,0.102871261537075,-1824.745361328125,304.14862060546875,0.8328268527984619,0.160852700471878,0.1131961047649383,293.1979675292969,297.1499938964844,293.1499938964844,0.121570736169815,-2825.199951171875,304.148193359375,0.869697630405426,0.1841193437576294,0.1752646416425705,293.36492919921875,297.1499938964844,293.1499938964844,0.0041803456842899,-1586.8543701171875,296.7584228515625,0.560433566570282,0.050000000745058,0.2284886389970779,290.958740234375,291.1499938964844,271.1286926269531,270.4991149902344,288.08868408203125,293.3651123046875,290.7236633300781,1.0,0.2013757675886154,1.0,0.050000000745058,0.902540922164917,1.0,-0.9572495222091676,0.000139250565553,0.9571102261543274,-0.2273900210857391,0.0,0.0,0.0427176728844642,26.236791610717773,25.0,-916.71337890625,-3000.06298828125,92.83805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,298.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.859375,18000.0,0.0,0.0,0.0659712925553321,0.0,0.0,0.0,0.0,1.0,0.0074798138812184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051598809659481,0.1017222180962562,-0.0501234121620655,0.0,6.695247429888695e-05,0.0,0.0,3.8074233531951904,0.0,0.0,0.0,0.2685995399951935,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.059624183923006,-1550.644287109375,304.1564025878906,0.7361717224121094,0.1100603118538856,0.0998935028910636,293.2147216796875,297.1499938964844,293.1499938964844,0.1195110008120536,-2776.16845703125,304.1609802246094,0.8756036162376404,0.1877406686544418,0.1787786781787872,293.19244384765625,297.1499938964844,293.1499938964844,0.0979534834623336,-1747.3861083984375,304.1578674316406,0.8314146399497986,0.1599374711513519,0.1125549003481864,293.19708251953125,297.1499938964844,293.1499938964844,0.1157531961798667,-2706.07666015625,304.1592102050781,0.8681387305259705,0.1830848902463913,0.1742890775203704,293.3637390136719,297.1499938964844,293.1499938964844,0.0041400524787604,-1543.49072265625,296.89453125,0.5604848265647888,0.050000000745058,0.2284871190786361,291.3267822265625,291.1499938964844,271.1460876464844,270.5081481933594,288.111083984375,293.3636779785156,291.38092041015625,1.0,0.2007944136857986,1.0,0.050000000745058,0.9015412926673888,1.0,-0.9528754949569702,0.0001382558984914,0.952737271785736,-0.2255187481641769,0.0,0.0,0.0202291533350944,26.1925106048584,25.0,423.6340637207031,-3587.031005859375,91.8878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,302.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30078125,18000.0,0.0,0.0,0.0645683109760284,0.0,0.0,0.0,0.0,1.0,0.0040396656841039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802438631653785,0.1068631783127784,-0.0266193076968193,0.0,6.552862760145217e-05,0.0,0.0,4.101039409637451,0.0,0.0,0.0,0.2694773375988006,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.059624183923006,-1550.644287109375,304.1564025878906,0.7361717224121094,0.1100603118538856,0.0998935028910636,293.2147216796875,297.1499938964844,293.1499938964844,0.1195110008120536,-2776.16845703125,304.1609802246094,0.8756036162376404,0.1877406686544418,0.1787786781787872,293.19244384765625,297.1499938964844,293.1499938964844,0.0979534834623336,-1747.3861083984375,304.1578674316406,0.8314146399497986,0.1599374711513519,0.1125549003481864,293.19708251953125,297.1499938964844,293.1499938964844,0.1157531961798667,-2706.07666015625,304.1592102050781,0.8681387305259705,0.1830848902463913,0.1742890775203704,293.3637390136719,297.1499938964844,293.1499938964844,0.0041400524787604,-1543.49072265625,296.89453125,0.5604848265647888,0.050000000745058,0.2284871190786361,291.3267822265625,291.1499938964844,271.1460876464844,270.5081481933594,288.111083984375,293.3636779785156,291.38092041015625,1.0,0.2007944136857986,1.0,0.050000000745058,0.9015412926673888,1.0,-0.9528754949569702,0.0001382558984914,0.952737271785736,-0.2255187481641769,0.0,0.0,0.0202291533350944,26.1925106048584,25.0,423.6340637207031,-3587.031005859375,91.8878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,302.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30078125,18000.0,0.0,0.0,0.0645683109760284,0.0,0.0,0.0,0.0,1.0,0.0040396656841039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802438631653785,0.1068631783127784,-0.0266193076968193,0.0,6.552862760145217e-05,0.0,0.0,4.101039409637451,0.0,0.0,0.0,0.2694773375988006,4.0,0.0,1.0
292980,293.187744140625,297.1499938964844,293.1499938964844,0.0609638802707195,-1578.55126953125,304.1513977050781,0.7344185709953308,0.1092438399791717,0.0991618260741233,293.2137756347656,297.1499938964844,293.1499938964844,0.121706910431385,-2824.276611328125,304.152587890625,0.873210072517395,0.186289370059967,0.1773999184370041,293.19195556640625,297.1499938964844,293.1499938964844,0.0999547243118286,-1780.8485107421875,304.1510314941406,0.8297511339187622,0.1589591354131698,0.1118721067905426,293.196533203125,297.1499938964844,293.1499938964844,0.118151381611824,-2758.123779296875,304.1510925292969,0.8663259148597717,0.1820054799318313,0.1732641607522964,293.3639221191406,297.1499938964844,293.1499938964844,0.0040423166938126,-1527.7196044921875,296.7021484375,0.5604044198989868,0.050000000745058,0.2284897267818451,291.1190185546875,291.1499938964844,271.16339111328125,270.5170288085937,288.1359558105469,293.36407470703125,290.88592529296875,1.0,0.2002245932817459,1.0,0.050000000745058,0.9005416035652161,1.0,-0.9482961893081664,0.0001372166298096,0.9481589198112488,-0.223554328083992,0.0,0.0,0.0189131926745176,26.16870880126953,25.0,-1027.707275390625,-782.3796997070312,90.93689727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,298.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.310546875,18000.0,0.0,0.0,0.0654966160655021,0.0,0.0,0.0,0.0,1.0,0.0105471443384885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074690822511911,0.0707004815340042,-0.0632314011454582,0.0,6.647074042120948e-05,0.0,0.0,2.63765811920166,0.0,0.0,0.0,0.2639373540878296,4.0,0.0,1.0
293040,293.187744140625,297.1499938964844,293.1499938964844,0.0609638802707195,-1578.55126953125,304.1513977050781,0.7344185709953308,0.1092438399791717,0.0991618260741233,293.2137756347656,297.1499938964844,293.1499938964844,0.121706910431385,-2824.276611328125,304.152587890625,0.873210072517395,0.186289370059967,0.1773999184370041,293.19195556640625,297.1499938964844,293.1499938964844,0.0999547243118286,-1780.8485107421875,304.1510314941406,0.8297511339187622,0.1589591354131698,0.1118721067905426,293.196533203125,297.1499938964844,293.1499938964844,0.118151381611824,-2758.123779296875,304.1510925292969,0.8663259148597717,0.1820054799318313,0.1732641607522964,293.3639221191406,297.1499938964844,293.1499938964844,0.0040423166938126,-1527.7196044921875,296.7021484375,0.5604044198989868,0.050000000745058,0.2284897267818451,291.1190185546875,291.1499938964844,271.16339111328125,270.5170288085937,288.1359558105469,293.36407470703125,290.88592529296875,1.0,0.2002245932817459,1.0,0.050000000745058,0.9005416035652161,1.0,-0.9482961893081664,0.0001372166298096,0.9481589198112488,-0.223554328083992,0.0,0.0,0.0189131926745176,26.16870880126953,25.0,-1027.707275390625,-782.3796997070312,90.93689727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,298.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.310546875,18000.0,0.0,0.0,0.0654966160655021,0.0,0.0,0.0,0.0,1.0,0.0105471443384885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074690822511911,0.0707004815340042,-0.0632314011454582,0.0,6.647074042120948e-05,0.0,0.0,2.63765811920166,0.0,0.0,0.0,0.2639373540878296,4.0,0.0,1.0
