time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0619718097150325,-1598.5576171875,304.1496887207031,0.733656108379364,0.1088920831680297,0.0988228768110275,293.2130432128906,297.1499938964844,293.1499938964844,0.1233992204070091,-2859.133056640625,304.1496887207031,0.872150719165802,0.1856266111135482,0.1767516732215881,293.19140625,297.1499938964844,293.1499938964844,0.1014349833130836,-1804.401123046875,304.148681640625,0.8290396928787231,0.1585363298654556,0.1115569546818733,293.1959533691406,297.1499938964844,293.1499938964844,0.1199291795492172,-2794.74853515625,304.1482849121094,0.8655514121055603,0.1815267652273178,0.1727895438671112,293.3622131347656,297.1499938964844,293.1499938964844,0.0041797766461968,-1589.09814453125,296.4549865722656,0.560417890548706,0.050000000745058,0.228489339351654,290.74566650390625,291.1499938964844,271.1719970703125,270.5214233398437,288.14715576171875,293.3623962402344,290.9033203125,1.0,0.1999462693929672,1.0,0.050000000745058,0.9000418186187744,1.0,-0.9461629390716552,0.0001367321819998,0.9460262060165404,-0.2226051986217498,0.0,0.0,0.0929351449012756,26.14965438842773,25.0,184.72618103027344,-3766.87060546875,90.48351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,302.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17845.109375,18000.0,0.0,0.0,0.0625202730298042,0.0,0.0,0.0,0.0,1.0,0.0045647355727851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887360647320747,0.1202494204044342,-0.0315133593976497,0.0,6.345012661768124e-05,0.0,0.0,4.597609996795654,0.0,0.0,0.0,0.2705305218696594,4.0,0.0,1.0
293160,293.1865539550781,297.1499938964844,293.1499938964844,0.0585134886205196,-1531.9625244140625,304.15594482421875,0.7329524159431458,0.1085280999541282,0.0985048785805702,293.2125244140625,297.1499938964844,293.1499938964844,0.1175427809357643,-2739.852783203125,304.16021728515625,0.8711221218109131,0.1849332302808761,0.1761131882667541,293.1910095214844,297.1499938964844,293.1499938964844,0.0967555344104766,-1730.459716796875,304.15728759765625,0.8283748626708984,0.1580906510353088,0.1112566217780113,293.1955871582031,297.1499938964844,293.1499938964844,0.1143737062811851,-2680.58154296875,304.1585388183594,0.8648101091384888,0.181019052863121,0.172325924038887,293.3622131347656,297.1499938964844,293.1499938964844,0.0040439320728182,-1510.8812255859375,296.73095703125,0.5604432821273804,0.050000000745058,0.2284885793924331,291.2893371582031,291.1499938964844,271.1806030273437,270.5257568359375,288.1596069335937,293.3621520996094,291.3708190917969,1.0,0.199673444032669,1.0,0.050000000745058,0.899541974067688,1.0,-0.9440972208976746,0.0001362628536298,0.943960964679718,-0.2216667979955673,0.0,0.0,0.0276775788515806,26.12944602966309,25.0,484.7263793945313,-3643.687255859375,90.0431900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,303.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.0631654262542724,0.0,0.0,0.0,0.0,1.0,0.0039781043305993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837802365422248,0.109786257147789,-0.0260060243308544,0.0,6.410487549146637e-05,0.0,0.0,4.217176914215088,0.0,0.0,0.0,0.2698293626308441,4.0,0.0,1.0
293220,293.18585205078125,297.1499938964844,293.1499938964844,0.0588720552623271,-1540.677001953125,304.1527709960937,0.7312655448913574,0.1077455058693885,0.0978110432624816,293.211669921875,297.1499938964844,293.1499938964844,0.1180602237582206,-2753.48681640625,304.1549987792969,0.8687796592712402,0.1835188269615173,0.1747770607471466,293.1905517578125,297.1499938964844,293.1499938964844,0.0973908975720405,-1742.173095703125,304.15301513671875,0.8267499208450317,0.1571409702301025,0.110600359737873,293.195068359375,297.1499938964844,293.1499938964844,0.1151439622044563,-2698.961181640625,304.1534729003906,0.8630407452583313,0.1799685359001159,0.1713359206914901,293.3627014160156,297.1499938964844,293.1499938964844,0.0039188400842249,-1475.559326171875,296.6297607421875,0.5603521466255188,0.050000000745058,0.2284915149211883,291.2427673339844,291.1499938964844,271.1976623535156,270.5343322753906,288.1859436035156,293.3627624511719,291.0400390625,1.0,0.1991324573755264,1.0,0.050000000745058,0.8985423445701599,1.0,-0.9396886825561525,0.0001352650870103,0.9395533800125122,-0.2197015434503555,0.0,0.0,0.0006743342382833,26.110105514526367,25.0,-875.2753295898438,-3.566974878311157,89.14656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,298.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18149.201171875,18000.0,0.0,0.0,0.0646266043186187,0.0,0.0,0.0,0.0,1.0,0.0108081214129924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793426582589,0.064849242568016,-0.0641698986291885,0.0,6.55877884128131e-05,0.0,0.0,2.4263176918029785,0.0,0.0,0.0,0.2627604901790619,4.0,0.0,1.0
293280,293.18585205078125,297.1499938964844,293.1499938964844,0.0588720552623271,-1540.677001953125,304.1527709960937,0.7312655448913574,0.1077455058693885,0.0978110432624816,293.211669921875,297.1499938964844,293.1499938964844,0.1180602237582206,-2753.48681640625,304.1549987792969,0.8687796592712402,0.1835188269615173,0.1747770607471466,293.1905517578125,297.1499938964844,293.1499938964844,0.0973908975720405,-1742.173095703125,304.15301513671875,0.8267499208450317,0.1571409702301025,0.110600359737873,293.195068359375,297.1499938964844,293.1499938964844,0.1151439622044563,-2698.961181640625,304.1534729003906,0.8630407452583313,0.1799685359001159,0.1713359206914901,293.3627014160156,297.1499938964844,293.1499938964844,0.0039188400842249,-1475.559326171875,296.6297607421875,0.5603521466255188,0.050000000745058,0.2284915149211883,291.2427673339844,291.1499938964844,271.1976623535156,270.5343322753906,288.1859436035156,293.3627624511719,291.0400390625,1.0,0.1991324573755264,1.0,0.050000000745058,0.8985423445701599,1.0,-0.9396886825561525,0.0001352650870103,0.9395533800125122,-0.2197015434503555,0.0,0.0,0.0006743342382833,26.110105514526367,25.0,-875.2753295898438,-3.566974878311157,89.14656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,298.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18149.201171875,18000.0,0.0,0.0,0.0646266043186187,0.0,0.0,0.0,0.0,1.0,0.0108081214129924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006793426582589,0.064849242568016,-0.0641698986291885,0.0,6.55877884128131e-05,0.0,0.0,2.4263176918029785,0.0,0.0,0.0,0.2627604901790619,4.0,0.0,1.0
293340,293.1846923828125,297.1499938964844,293.1499938964844,0.0575600303709507,-1516.2706298828125,304.1553039550781,0.7298403382301331,0.1070696040987968,0.0971834808588028,293.2104187011719,297.1499938964844,293.1499938964844,0.115814171731472,-2708.23046875,304.1591796875,0.8667296171188354,0.1822105497121811,0.1735285818576812,293.1895751953125,297.1499938964844,293.1499938964844,0.0957483500242233,-1716.475341796875,304.1564636230469,0.82539302110672,0.1563109308481216,0.1100056543946266,293.1941223144531,297.1499938964844,293.1499938964844,0.1132154464721679,-2659.520263671875,304.1575927734375,0.8615550994873047,0.1790223717689514,0.1704286187887191,293.36053466796875,297.1499938964844,293.1499938964844,0.0039526922628283,-1480.686279296875,296.5572204589844,0.5603756904602051,0.050000000745058,0.2284908443689346,291.23388671875,291.1499938964844,271.214599609375,270.5428161621094,288.2101135253906,293.3605041503906,291.3446655273437,1.0,0.1986071467399597,1.0,0.050000000745058,0.8975426554679871,1.0,-0.9356334805488586,0.00013434777793,0.9354991316795348,-0.2178257554769516,0.0,0.0,0.0358042605221271,26.075443267822266,25.0,527.9510498046875,-3694.7509765625,88.3007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,303.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.0616047643125057,0.0,0.0,0.0,0.0,1.0,0.003974029328674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08695849776268,0.1129227876663208,-0.0259642917662858,0.0,6.252100138226524e-05,0.0,0.0,4.340208053588867,0.0,0.0,0.0,0.2701719999313354,4.0,0.0,1.0
293400,293.1846923828125,297.1499938964844,293.1499938964844,0.0575600303709507,-1516.2706298828125,304.1553039550781,0.7298403382301331,0.1070696040987968,0.0971834808588028,293.2104187011719,297.1499938964844,293.1499938964844,0.115814171731472,-2708.23046875,304.1591796875,0.8667296171188354,0.1822105497121811,0.1735285818576812,293.1895751953125,297.1499938964844,293.1499938964844,0.0957483500242233,-1716.475341796875,304.1564636230469,0.82539302110672,0.1563109308481216,0.1100056543946266,293.1941223144531,297.1499938964844,293.1499938964844,0.1132154464721679,-2659.520263671875,304.1575927734375,0.8615550994873047,0.1790223717689514,0.1704286187887191,293.36053466796875,297.1499938964844,293.1499938964844,0.0039526922628283,-1480.686279296875,296.5572204589844,0.5603756904602051,0.050000000745058,0.2284908443689346,291.23388671875,291.1499938964844,271.214599609375,270.5428161621094,288.2101135253906,293.3605041503906,291.3446655273437,1.0,0.1986071467399597,1.0,0.050000000745058,0.8975426554679871,1.0,-0.9356334805488586,0.00013434777793,0.9354991316795348,-0.2178257554769516,0.0,0.0,0.0358042605221271,26.075443267822266,25.0,527.9510498046875,-3694.7509765625,88.3007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,303.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.0616047643125057,0.0,0.0,0.0,0.0,1.0,0.003974029328674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08695849776268,0.1129227876663208,-0.0259642917662858,0.0,6.252100138226524e-05,0.0,0.0,4.340208053588867,0.0,0.0,0.0,0.2701719999313354,4.0,0.0,1.0
293460,293.18408203125,297.1499938964844,293.1499938964844,0.0570271089673042,-1507.729248046875,304.15386962890625,0.728217363357544,0.1063196435570716,0.096525490283966,293.2096862792969,297.1499938964844,293.1499938964844,0.1148404628038406,-2690.899658203125,304.1568298339844,0.8644438982009888,0.1808310002088546,0.1722324639558792,293.1891784667969,297.1499938964844,293.1499938964844,0.0951582565903663,-1708.54638671875,304.154541015625,0.8238089084625244,0.155390053987503,0.1093753054738044,293.1936340332031,297.1499938964844,293.1499938964844,0.1125270947813987,-2647.46875,304.1553039550781,0.8598355054855347,0.1780003756284713,0.1694724857807159,293.3612670898437,297.1499938964844,293.1499938964844,0.0038035560864955,-1428.052734375,296.54400634765625,0.5602792501449585,0.050000000745058,0.2284939289093017,291.3369140625,291.1499938964844,271.2314147949219,270.5512084960937,288.2369384765625,293.3612976074219,291.1670227050781,1.0,0.1980913281440735,1.0,0.050000000745058,0.896543025970459,1.0,-0.9313879609107972,0.0001333924737991,0.9312545657157898,-0.2158965170383453,0.0,0.0,0.0,26.058982849121094,25.0,-707.4119873046875,-95.59020233154295,87.45279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,299.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.658203125,18000.0,0.0,0.0,0.0634384751319885,0.0,0.0,0.0,0.0,1.0,0.0105679091066122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011585976462811,0.0646101385354995,-0.0634515359997749,0.0,6.438198761316016e-05,0.0,0.0,2.42025089263916,0.0,0.0,0.0,0.2628498673439026,4.0,0.0,1.0
293520,293.18408203125,297.1499938964844,293.1499938964844,0.0570271089673042,-1507.729248046875,304.15386962890625,0.728217363357544,0.1063196435570716,0.096525490283966,293.2096862792969,297.1499938964844,293.1499938964844,0.1148404628038406,-2690.899658203125,304.1568298339844,0.8644438982009888,0.1808310002088546,0.1722324639558792,293.1891784667969,297.1499938964844,293.1499938964844,0.0951582565903663,-1708.54638671875,304.154541015625,0.8238089084625244,0.155390053987503,0.1093753054738044,293.1936340332031,297.1499938964844,293.1499938964844,0.1125270947813987,-2647.46875,304.1553039550781,0.8598355054855347,0.1780003756284713,0.1694724857807159,293.3612670898437,297.1499938964844,293.1499938964844,0.0038035560864955,-1428.052734375,296.54400634765625,0.5602792501449585,0.050000000745058,0.2284939289093017,291.3369140625,291.1499938964844,271.2314147949219,270.5512084960937,288.2369384765625,293.3612976074219,291.1670227050781,1.0,0.1980913281440735,1.0,0.050000000745058,0.896543025970459,1.0,-0.9313879609107972,0.0001333924737991,0.9312545657157898,-0.2158965170383453,0.0,0.0,0.0,26.058982849121094,25.0,-707.4119873046875,-95.59020233154295,87.45279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,299.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.658203125,18000.0,0.0,0.0,0.0634384751319885,0.0,0.0,0.0,0.0,1.0,0.0105679091066122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011585976462811,0.0646101385354995,-0.0634515359997749,0.0,6.438198761316016e-05,0.0,0.0,2.42025089263916,0.0,0.0,0.0,0.2628498673439026,4.0,0.0,1.0
293580,293.1829833984375,297.1499938964844,293.1499938964844,0.0567433647811412,-1503.1627197265625,304.15447998046875,0.7268133759498596,0.1056762039661407,0.0959218218922615,293.20849609375,297.1499938964844,293.1499938964844,0.1142890080809593,-2680.61962890625,304.1578674316406,0.8624176979064941,0.1795618087053299,0.1710150688886642,293.188232421875,297.1499938964844,293.1499938964844,0.094906099140644,-1705.04833984375,304.1554260253906,0.8224555253982544,0.1545915454626083,0.1087974905967712,293.19268798828125,297.1499938964844,293.1499938964844,0.1122482344508171,-2642.310302734375,304.1563415527344,0.8583676218986511,0.1770878881216049,0.1685908138751983,293.3588256835937,297.1499938964844,293.1499938964844,0.003865152830258,-1452.365478515625,296.374267578125,0.5602837204933167,0.050000000745058,0.2284938693046569,291.16290283203125,291.1499938964844,271.24810791015625,270.5595092773437,288.2607727050781,293.3587951660156,291.3038330078125,1.0,0.1975884288549423,1.0,0.050000000745058,0.8955433964729309,1.0,-0.9274505376815796,0.0001325088378507,0.927318036556244,-0.2140653878450393,0.0,0.0,0.0444249063730239,26.02869033813477,25.0,552.4904174804688,-3734.974609375,86.64802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281921386719,303.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.958984375,18000.0,0.0,0.0,0.0598553977906703,0.0,0.0,0.0,0.0,1.0,0.0040349732153117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089522548019886,0.116093210875988,-0.0265706609934568,0.0,6.074562043067999e-05,0.0,0.0,4.462948322296143,0.0,0.0,0.0,0.2704819142818451,4.0,0.0,1.0
293640,293.1829833984375,297.1499938964844,293.1499938964844,0.0567433647811412,-1503.1627197265625,304.15447998046875,0.7268133759498596,0.1056762039661407,0.0959218218922615,293.20849609375,297.1499938964844,293.1499938964844,0.1142890080809593,-2680.61962890625,304.1578674316406,0.8624176979064941,0.1795618087053299,0.1710150688886642,293.188232421875,297.1499938964844,293.1499938964844,0.094906099140644,-1705.04833984375,304.1554260253906,0.8224555253982544,0.1545915454626083,0.1087974905967712,293.19268798828125,297.1499938964844,293.1499938964844,0.1122482344508171,-2642.310302734375,304.1563415527344,0.8583676218986511,0.1770878881216049,0.1685908138751983,293.3588256835937,297.1499938964844,293.1499938964844,0.003865152830258,-1452.365478515625,296.374267578125,0.5602837204933167,0.050000000745058,0.2284938693046569,291.16290283203125,291.1499938964844,271.24810791015625,270.5595092773437,288.2607727050781,293.3587951660156,291.3038330078125,1.0,0.1975884288549423,1.0,0.050000000745058,0.8955433964729309,1.0,-0.9274505376815796,0.0001325088378507,0.927318036556244,-0.2140653878450393,0.0,0.0,0.0444249063730239,26.02869033813477,25.0,552.4904174804688,-3734.974609375,86.64802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281921386719,303.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.958984375,18000.0,0.0,0.0,0.0598553977906703,0.0,0.0,0.0,0.0,1.0,0.0040349732153117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089522548019886,0.116093210875988,-0.0265706609934568,0.0,6.074562043067999e-05,0.0,0.0,4.462948322296143,0.0,0.0,0.0,0.2704819142818451,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0549095794558525,-1468.834716796875,304.15692138671875,0.7260805368423462,0.1053235530853271,0.0956215113401413,293.2081604003906,297.1499938964844,293.1499938964844,0.1112431809306144,-2618.408447265625,304.1618347167969,0.8613423109054565,0.1788879334926605,0.1703931093215942,293.18798828125,297.1499938964844,293.1499938964844,0.0924889519810676,-1666.9703369140625,304.1587219238281,0.8217313885688782,0.1541514992713928,0.1085048466920852,293.1924743652344,297.1499938964844,293.1499938964844,0.1093880906701088,-2583.43505859375,304.1602478027344,0.8575745224952698,0.1765922755002975,0.1681380718946457,293.359375,297.1499938964844,293.1499938964844,0.0037517945747822,-1397.888916015625,296.52471923828125,0.5602548122406006,0.050000000745058,0.2284948080778122,291.4753112792969,291.1499938964844,271.25640869140625,270.56365966796875,288.2739562988281,293.3592834472656,291.4990234375,1.0,0.197341501712799,1.0,0.050000000745058,0.8950435519218445,1.0,-0.9254502654075624,0.000132061963086,0.92531818151474,-0.2131469547748565,0.0,0.0,0.0,26.018383026123047,25.0,413.81060791015625,-3353.785400390625,86.24922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84765625,18000.0,0.0,0.0,0.0612886063754558,0.0,0.0,0.0,0.0,1.0,0.004544308874756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710664242506027,0.1024958416819572,-0.0314294137060642,0.0,6.220014620339498e-05,0.0,0.0,3.923931837081909,0.0,0.0,0.0,0.2688322067260742,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.0553766079246997,-1478.6202392578125,304.1547241210937,0.7252493500709534,0.1049563512206077,0.0952967330813407,293.2075500488281,297.1499938964844,293.1499938964844,0.1119562909007072,-2634.775390625,304.158203125,0.8602062463760376,0.1782661080360412,0.1697637140750885,293.1878662109375,297.1499938964844,293.1499938964844,0.0931805744767189,-1678.8475341796875,304.1557312011719,0.8209132552146912,0.1536988019943237,0.1081919595599174,293.1922607421875,297.1499938964844,293.1499938964844,0.1102125495672226,-2601.932373046875,304.15673828125,0.856702983379364,0.1760932207107544,0.1676668673753738,293.3597412109375,297.1499938964844,293.1499938964844,0.0036938895937055,-1383.822998046875,296.4485168457031,0.5601876974105835,0.050000000745058,0.2284969389438629,291.4092712402344,291.1499938964844,271.2646484375,270.5677795410156,288.2870483398437,293.3597412109375,291.271728515625,1.0,0.1970948874950409,1.0,0.050000000745058,0.8945437073707581,1.0,-0.9233666062355042,0.000131598644657,0.92323499917984,-0.2122133672237396,0.0,0.0,0.0,26.013521194458008,25.0,-542.1304321289062,-199.3765411376953,85.8444595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,299.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.984375,18000.0,0.0,0.0,0.0619766600430011,0.0,0.0,0.0,0.0,1.0,0.0103574059903621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019134086323902,0.0647085458040237,-0.0627951398491859,0.0,6.289843440754339e-05,0.0,0.0,2.426979780197144,0.0,0.0,0.0,0.2629565000534057,4.0,0.0,1.0
293820,293.181396484375,297.1499938964844,293.1499938964844,0.0560512766242027,-1492.4063720703125,304.15350341796875,0.724086344242096,0.1043382734060287,0.0947096571326255,293.2025146484375,297.1499938964844,293.1499938964844,0.1134018003940582,-2665.3916015625,304.1554870605469,0.8594215512275696,0.1778257042169571,0.1691238582134246,293.1869201660156,297.1499938964844,293.1499938964844,0.0942168459296226,-1696.012939453125,304.1541442871094,0.8198243379592896,0.152925968170166,0.1076262593269348,293.1913452148437,297.1499938964844,293.1499938964844,0.1114580631256103,-2628.70361328125,304.15484619140625,0.8555408120155334,0.1752080619335174,0.1668038964271545,293.3569641113281,297.1499938964844,293.1499938964844,0.0037797454278916,-1425.3275146484375,296.1827697753906,0.5604134202003479,0.050000000745058,0.2284899353981018,291.0781555175781,291.1499938964844,271.2810363769531,270.5760192871094,288.3088684082031,293.35699462890625,291.2470703125,1.0,0.1966266334056854,1.0,0.050000000745058,0.89354407787323,1.0,-0.9201705455780028,0.0001308859791606,0.9200396537780762,-0.2106417417526245,0.0,0.0,0.0533743537962436,25.9531478881836,25.0,552.36767578125,-3758.988525390625,85.14353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755859375,303.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.681640625,18000.0,0.0,0.0,0.0579668320715427,0.0,0.0,0.0,0.0,1.0,0.0041729928925633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911736562848091,0.1190997883677482,-0.0279261339455842,0.0,5.882896584807895e-05,0.0,0.0,4.577160835266113,0.0,0.0,0.0,0.2707422971725464,4.0,0.0,1.0
293880,293.181396484375,297.1499938964844,293.1499938964844,0.0560512766242027,-1492.4063720703125,304.15350341796875,0.724086344242096,0.1043382734060287,0.0947096571326255,293.2025146484375,297.1499938964844,293.1499938964844,0.1134018003940582,-2665.3916015625,304.1554870605469,0.8594215512275696,0.1778257042169571,0.1691238582134246,293.1869201660156,297.1499938964844,293.1499938964844,0.0942168459296226,-1696.012939453125,304.1541442871094,0.8198243379592896,0.152925968170166,0.1076262593269348,293.1913452148437,297.1499938964844,293.1499938964844,0.1114580631256103,-2628.70361328125,304.15484619140625,0.8555408120155334,0.1752080619335174,0.1668038964271545,293.3569641113281,297.1499938964844,293.1499938964844,0.0037797454278916,-1425.3275146484375,296.1827697753906,0.5604134202003479,0.050000000745058,0.2284899353981018,291.0781555175781,291.1499938964844,271.2810363769531,270.5760192871094,288.3088684082031,293.35699462890625,291.2470703125,1.0,0.1966266334056854,1.0,0.050000000745058,0.89354407787323,1.0,-0.9201705455780028,0.0001308859791606,0.9200396537780762,-0.2106417417526245,0.0,0.0,0.0533743537962436,25.9531478881836,25.0,552.36767578125,-3758.988525390625,85.14353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755859375,303.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.681640625,18000.0,0.0,0.0,0.0579668320715427,0.0,0.0,0.0,0.0,1.0,0.0041729928925633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911736562848091,0.1190997883677482,-0.0279261339455842,0.0,5.882896584807895e-05,0.0,0.0,4.577160835266113,0.0,0.0,0.0,0.2707422971725464,4.0,0.0,1.0
293940,293.1808776855469,297.1499938964844,293.1499938964844,0.0538897700607776,-1452.7088623046875,304.1553649902344,0.7229852676391602,0.1036532148718833,0.0941161885857582,293.1965637207031,297.1499938964844,293.1499938964844,0.1106095090508461,-2608.260986328125,304.1573791503906,0.859531581401825,0.1776958703994751,0.1689539402723312,293.1865539550781,297.1499938964844,293.1499938964844,0.0914157554507255,-1652.4586181640625,304.1566467285156,0.8187916874885559,0.1520680636167526,0.1070459336042404,293.1909484863281,297.1499938964844,293.1499938964844,0.1081490740180015,-2561.371337890625,304.1578063964844,0.8544327020645142,0.1742438375949859,0.1659102439880371,293.3577880859375,297.1499938964844,293.1499938964844,0.0035889151040464,-1342.2972412109375,296.345703125,0.5607267022132874,0.050000000745058,0.228480190038681,291.463623046875,291.1499938964844,271.2972717285156,270.5842590332031,288.33203125,293.3577880859375,291.35662841796875,1.0,0.1961969584226608,1.0,0.050000000745058,0.8925443887710571,1.0,-0.9174736738204956,0.0001302856981055,0.9173434376716614,-0.2092425376176834,0.0,0.0,0.0,25.88289260864257,25.0,-377.822998046875,-323.7918701171875,84.52493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,299.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.90625,18000.0,0.0,0.0,0.0603354647755622,0.0,0.0,0.0,0.0,1.0,0.0101412832736969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031141601502895,0.0652063563466072,-0.0620921961963176,0.0,6.123282219050452e-05,0.0,0.0,2.449124336242676,0.0,0.0,0.0,0.263088971376419,4.0,0.0,1.0
294000,293.1808776855469,297.1499938964844,293.1499938964844,0.0538897700607776,-1452.7088623046875,304.1553649902344,0.7229852676391602,0.1036532148718833,0.0941161885857582,293.1965637207031,297.1499938964844,293.1499938964844,0.1106095090508461,-2608.260986328125,304.1573791503906,0.859531581401825,0.1776958703994751,0.1689539402723312,293.1865539550781,297.1499938964844,293.1499938964844,0.0914157554507255,-1652.4586181640625,304.1566467285156,0.8187916874885559,0.1520680636167526,0.1070459336042404,293.1909484863281,297.1499938964844,293.1499938964844,0.1081490740180015,-2561.371337890625,304.1578063964844,0.8544327020645142,0.1742438375949859,0.1659102439880371,293.3577880859375,297.1499938964844,293.1499938964844,0.0035889151040464,-1342.2972412109375,296.345703125,0.5607267022132874,0.050000000745058,0.228480190038681,291.463623046875,291.1499938964844,271.2972717285156,270.5842590332031,288.33203125,293.3577880859375,291.35662841796875,1.0,0.1961969584226608,1.0,0.050000000745058,0.8925443887710571,1.0,-0.9174736738204956,0.0001302856981055,0.9173434376716614,-0.2092425376176834,0.0,0.0,0.0,25.88289260864257,25.0,-377.822998046875,-323.7918701171875,84.52493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,299.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.90625,18000.0,0.0,0.0,0.0603354647755622,0.0,0.0,0.0,0.0,1.0,0.0101412832736969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031141601502895,0.0652063563466072,-0.0620921961963176,0.0,6.123282219050452e-05,0.0,0.0,2.449124336242676,0.0,0.0,0.0,0.263088971376419,4.0,0.0,1.0
294060,293.1799011230469,297.1499938964844,293.1499938964844,0.0554655157029628,-1483.6268310546875,304.15240478515625,0.7220039367675781,0.103067360818386,0.093552716076374,293.1902770996094,297.1499938964844,293.1499938964844,0.1140686273574829,-2679.924072265625,304.1515808105469,0.8600760698318481,0.1777932345867157,0.1689992845058441,293.18560791015625,297.1499938964844,293.1499938964844,0.0936550572514534,-1688.9588623046875,304.1526794433594,0.8178972601890564,0.1513293832540512,0.1064989045262336,293.1900329589844,297.1499938964844,293.1499938964844,0.1108077839016914,-2617.940673828125,304.15313720703125,0.8534834384918213,0.1733902692794799,0.1650705337524414,293.3545837402344,297.1499938964844,293.1499938964844,0.0036957573611289,-1399.094970703125,295.9866638183594,0.561098575592041,0.050000000745058,0.2284686416387558,290.98443603515625,291.1499938964844,271.3133544921875,270.592529296875,288.3505859375,293.35467529296875,291.1770935058594,1.0,0.1958023011684417,1.0,0.050000000745058,0.891544759273529,1.0,-0.9151734709739684,0.0001297765120398,0.9150437116622924,-0.2080034911632537,0.0,0.0,0.0626296326518058,25.8064079284668,25.0,530.3016357421875,-3768.259765625,83.97386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,303.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.73828125,18000.0,0.0,0.0,0.0560765415430069,0.0,0.0,0.0,0.0,1.0,0.004369618371129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919577255845069,0.1217574179172515,-0.0297996923327446,0.0,5.691055775969289e-05,0.0,0.0,4.676025867462158,0.0,0.0,0.0,0.270940899848938,4.0,0.0,1.0
294120,293.1799011230469,297.1499938964844,293.1499938964844,0.0554655157029628,-1483.6268310546875,304.15240478515625,0.7220039367675781,0.103067360818386,0.093552716076374,293.1902770996094,297.1499938964844,293.1499938964844,0.1140686273574829,-2679.924072265625,304.1515808105469,0.8600760698318481,0.1777932345867157,0.1689992845058441,293.18560791015625,297.1499938964844,293.1499938964844,0.0936550572514534,-1688.9588623046875,304.1526794433594,0.8178972601890564,0.1513293832540512,0.1064989045262336,293.1900329589844,297.1499938964844,293.1499938964844,0.1108077839016914,-2617.940673828125,304.15313720703125,0.8534834384918213,0.1733902692794799,0.1650705337524414,293.3545837402344,297.1499938964844,293.1499938964844,0.0036957573611289,-1399.094970703125,295.9866638183594,0.561098575592041,0.050000000745058,0.2284686416387558,290.98443603515625,291.1499938964844,271.3133544921875,270.592529296875,288.3505859375,293.35467529296875,291.1770935058594,1.0,0.1958023011684417,1.0,0.050000000745058,0.891544759273529,1.0,-0.9151734709739684,0.0001297765120398,0.9150437116622924,-0.2080034911632537,0.0,0.0,0.0626296326518058,25.8064079284668,25.0,530.3016357421875,-3768.259765625,83.97386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,303.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.73828125,18000.0,0.0,0.0,0.0560765415430069,0.0,0.0,0.0,0.0,1.0,0.004369618371129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919577255845069,0.1217574179172515,-0.0297996923327446,0.0,5.691055775969289e-05,0.0,0.0,4.676025867462158,0.0,0.0,0.0,0.270940899848938,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0525622367858886,-1429.8267822265625,304.1558532714844,0.7209154963493347,0.10242161154747,0.0929989963769912,293.1851806640625,297.1499938964844,293.1499938964844,0.1101630628108978,-2599.0556640625,304.1565856933594,0.8604600429534912,0.177810251712799,0.1690382212400436,293.1852111816406,297.1499938964844,293.1499938964844,0.0898503959178924,-1629.1693115234375,304.1573181152344,0.8168569207191467,0.1505134105682373,0.1059518605470657,293.1896057128906,297.1499938964844,293.1499938964844,0.1063124909996986,-2525.319091796875,304.1586303710937,0.8523581624031067,0.1724616438150406,0.1642157137393951,293.3553161621094,297.1499938964844,293.1499938964844,0.003489134600386,-1303.476318359375,296.2369384765625,0.5613512396812439,0.050000000745058,0.2284608483314514,291.5020751953125,291.1499938964844,271.32928466796875,270.600830078125,288.3707275390625,293.35528564453125,291.4247436523437,1.0,0.1954387128353119,1.0,0.050000000745058,0.8905450701713562,1.0,-0.9128639698028564,0.000129271444166,0.9127346873283386,-0.2068162113428115,0.0,0.0,0.0,25.74900245666504,25.0,-210.888671875,-533.0492553710938,83.45292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,299.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18222.279296875,18000.0,0.0,0.0,0.0587007813155651,0.0,0.0,0.0,0.0,1.0,0.0098644746467471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051403082907199,0.0662804469466209,-0.0611401349306106,0.0,5.957383109489456e-05,0.0,0.0,2.493748188018799,0.0,0.0,0.0,0.2632701098918915,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0525622367858886,-1429.8267822265625,304.1558532714844,0.7209154963493347,0.10242161154747,0.0929989963769912,293.1851806640625,297.1499938964844,293.1499938964844,0.1101630628108978,-2599.0556640625,304.1565856933594,0.8604600429534912,0.177810251712799,0.1690382212400436,293.1852111816406,297.1499938964844,293.1499938964844,0.0898503959178924,-1629.1693115234375,304.1573181152344,0.8168569207191467,0.1505134105682373,0.1059518605470657,293.1896057128906,297.1499938964844,293.1499938964844,0.1063124909996986,-2525.319091796875,304.1586303710937,0.8523581624031067,0.1724616438150406,0.1642157137393951,293.3553161621094,297.1499938964844,293.1499938964844,0.003489134600386,-1303.476318359375,296.2369384765625,0.5613512396812439,0.050000000745058,0.2284608483314514,291.5020751953125,291.1499938964844,271.32928466796875,270.600830078125,288.3707275390625,293.35528564453125,291.4247436523437,1.0,0.1954387128353119,1.0,0.050000000745058,0.8905450701713562,1.0,-0.9128639698028564,0.000129271444166,0.9127346873283386,-0.2068162113428115,0.0,0.0,0.0,25.74900245666504,25.0,-210.888671875,-533.0492553710938,83.45292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,299.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18222.279296875,18000.0,0.0,0.0,0.0587007813155651,0.0,0.0,0.0,0.0,1.0,0.0098644746467471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051403082907199,0.0662804469466209,-0.0611401349306106,0.0,5.957383109489456e-05,0.0,0.0,2.493748188018799,0.0,0.0,0.0,0.2632701098918915,4.0,0.0,1.0
294300,293.17901611328125,297.1499938964844,293.1499938964844,0.0569663718342781,-1514.76171875,304.1466979980469,0.7202768325805664,0.1021137982606887,0.0927041247487068,293.18267822265625,297.1499938964844,293.1499938964844,0.1179300993680954,-2761.175537109375,304.1411437988281,0.8605902791023254,0.1778534799814224,0.1690549999475479,293.18487548828125,297.1499938964844,293.1499938964844,0.0958571955561637,-1726.3431396484375,304.1449890136719,0.816250205039978,0.1501291692256927,0.1056659370660781,293.18927001953125,297.1499938964844,293.1499938964844,0.1134164556860923,-2675.640869140625,304.1440124511719,0.8517290353775024,0.1720278561115265,0.1637826114892959,293.3538818359375,297.1499938964844,293.1499938964844,0.0035201222635805,-1354.466064453125,295.7513732910156,0.5614320635795593,0.050000000745058,0.228458359837532,290.7784423828125,291.1499938964844,271.3371887207031,270.60498046875,288.379150390625,293.354248046875,290.55548095703125,1.0,0.1952639520168304,1.0,0.050000000745058,0.8900452852249146,1.0,-0.9116642475128174,0.0001290121290367,0.9115352034568788,-0.2062363922595977,0.0,0.0,0.0543854758143425,25.727031707763672,25.0,-960.5152587890624,-3166.513427734375,83.1953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,298.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17653.208984375,18000.0,0.0,0.0,0.0567391850054264,0.0,0.0,0.0,0.0,1.0,0.0079264156520366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610748380422592,0.1134251877665519,-0.0523503497242927,0.0,5.758305997005664e-05,0.0,0.0,4.24468994140625,0.0,0.0,0.0,0.2697679400444031,4.0,0.0,1.0
294360,293.178466796875,297.1499938964844,293.1499938964844,0.0549673922359943,-1476.44921875,304.1512145996094,0.7198138236999512,0.1018574014306068,0.0924550592899322,293.18023681640625,297.1499938964844,293.1499938964844,0.1150351911783218,-2700.0966796875,304.14849853515625,0.860877513885498,0.1779215931892395,0.1691156774759292,293.184326171875,297.1499938964844,293.1499938964844,0.093195840716362,-1683.484619140625,304.151123046875,0.8158185482025146,0.1497994810342788,0.1054214239120483,293.1887512207031,297.1499938964844,293.1499938964844,0.1102651357650756,-2609.353271484375,304.1513061523437,0.8512603640556335,0.1716322600841522,0.1633973121643066,293.3519592285156,297.1499938964844,293.1499938964844,0.0036109588108956,-1372.6419677734375,295.788818359375,0.5615788102149963,0.050000000745058,0.2284538298845291,290.8872985839844,291.1499938964844,271.34503173828125,270.60919189453125,288.3861389160156,293.35211181640625,291.0958251953125,1.0,0.1950978338718414,1.0,0.050000000745058,0.8895454406738281,1.0,-0.9106767177581788,0.0001287999184569,0.9105479121208192,-0.2057319432497024,0.0,0.0,0.0717642977833747,25.69610977172852,25.0,484.1735229492188,-3757.86279296875,82.9638442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,303.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17873.166015625,18000.0,0.0,0.0,0.0543853268027305,0.0,0.0,0.0,0.0,1.0,0.0046232179738581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917547494173049,0.1238431483507156,-0.0320884026587009,0.0,5.5194192100316286e-05,0.0,0.0,4.750940322875977,0.0,0.0,0.0,0.2710494995117187,4.0,0.0,1.0
294420,293.1779479980469,297.1499938964844,293.1499938964844,0.0513583831489086,-1409.2840576171875,304.1561889648437,0.7186451554298401,0.101240336894989,0.0919309929013252,293.1766052246094,297.1499938964844,293.1499938964844,0.1098684594035148,-2592.822021484375,304.15655517578125,0.8610615730285645,0.1778928339481353,0.1691308617591858,293.18389892578125,297.1499938964844,293.1499938964844,0.0884411185979843,-1608.31396484375,304.1578063964844,0.8146752119064331,0.1490155458450317,0.1049004271626472,293.1883544921875,297.1499938964844,293.1499938964844,0.1046549454331398,-2492.829345703125,304.1592102050781,0.8500275015830994,0.1707317680120468,0.1625741422176361,293.35272216796875,297.1499938964844,293.1499938964844,0.003392948070541,-1266.5689697265625,296.1234741210937,0.5617043375968933,0.050000000745058,0.2284499853849411,291.5286560058594,291.1499938964844,271.360595703125,270.6176147460937,288.4028015136719,293.3526611328125,291.4786682128906,1.0,0.1947783976793289,1.0,0.050000000745058,0.8885457515716553,1.0,-0.908448338508606,0.0001283271267311,0.9083200097084044,-0.2047073543071746,0.0,0.0,0.0,25.658716201782227,25.0,-48.28423309326172,-871.7908325195312,82.49298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.6953125,18000.0,0.0,0.0,0.0572549551725387,0.0,0.0,0.0,0.0,1.0,0.0094855288043618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085055949166417,0.0682468861341476,-0.0597412884235382,0.0,5.810649963677861e-05,0.0,0.0,2.573103904724121,0.0,0.0,0.0,0.26353719830513,4.0,0.0,1.0
294480,293.1779479980469,297.1499938964844,293.1499938964844,0.0513583831489086,-1409.2840576171875,304.1561889648437,0.7186451554298401,0.101240336894989,0.0919309929013252,293.1766052246094,297.1499938964844,293.1499938964844,0.1098684594035148,-2592.822021484375,304.15655517578125,0.8610615730285645,0.1778928339481353,0.1691308617591858,293.18389892578125,297.1499938964844,293.1499938964844,0.0884411185979843,-1608.31396484375,304.1578063964844,0.8146752119064331,0.1490155458450317,0.1049004271626472,293.1883544921875,297.1499938964844,293.1499938964844,0.1046549454331398,-2492.829345703125,304.1592102050781,0.8500275015830994,0.1707317680120468,0.1625741422176361,293.35272216796875,297.1499938964844,293.1499938964844,0.003392948070541,-1266.5689697265625,296.1234741210937,0.5617043375968933,0.050000000745058,0.2284499853849411,291.5286560058594,291.1499938964844,271.360595703125,270.6176147460937,288.4028015136719,293.3526611328125,291.4786682128906,1.0,0.1947783976793289,1.0,0.050000000745058,0.8885457515716553,1.0,-0.908448338508606,0.0001283271267311,0.9083200097084044,-0.2047073543071746,0.0,0.0,0.0,25.658716201782227,25.0,-48.28423309326172,-871.7908325195312,82.49298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,299.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.6953125,18000.0,0.0,0.0,0.0572549551725387,0.0,0.0,0.0,0.0,1.0,0.0094855288043618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085055949166417,0.0682468861341476,-0.0597412884235382,0.0,5.810649963677861e-05,0.0,0.0,2.573103904724121,0.0,0.0,0.0,0.26353719830513,4.0,0.0,1.0
294540,293.1771850585937,297.1499938964844,293.1499938964844,0.0545296519994735,-1470.3878173828125,304.1499938964844,0.7173810005187988,0.1006849408149719,0.0913960337638855,293.1732177734375,297.1499938964844,293.1499938964844,0.115989863872528,-2720.031005859375,304.1460876464844,0.8611376881599426,0.177904725074768,0.1691216379404068,293.18310546875,297.1499938964844,293.1499938964844,0.092810720205307,-1679.1627197265625,304.1494445800781,0.8134555220603943,0.1483129113912582,0.1043781489133834,293.18756103515625,297.1499938964844,293.1499938964844,0.1098024100065231,-2602.39697265625,304.1493530273437,0.8487568497657776,0.1699154675006866,0.1617676615715026,293.3493957519531,297.1499938964844,293.1499938964844,0.0035229788627475,-1344.9954833984375,295.59014892578125,0.5617768168449402,0.050000000745058,0.2284477949142456,290.7895202636719,291.1499938964844,271.3759765625,270.6261901855469,288.4145812988281,293.349609375,291.0033874511719,1.0,0.1944703161716461,1.0,0.050000000745058,0.8875461220741272,1.0,-0.9061976671218872,0.0001278584968531,0.906069815158844,-0.2037627547979354,0.0,0.0,0.0804378390312194,25.62865829467773,25.0,413.8092346191406,-3727.652587890625,82.03121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,302.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17846.078125,18000.0,0.0,0.0,0.0530252940952777,0.0,0.0,0.0,0.0,1.0,0.0049412441439926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090554766356945,0.1252700537443161,-0.0347152799367904,0.0,5.381393202696927e-05,0.0,0.0,4.798181056976318,0.0,0.0,0.0,0.2710757255554199,4.0,0.0,1.0
294600,293.1771850585937,297.1499938964844,293.1499938964844,0.0545296519994735,-1470.3878173828125,304.1499938964844,0.7173810005187988,0.1006849408149719,0.0913960337638855,293.1732177734375,297.1499938964844,293.1499938964844,0.115989863872528,-2720.031005859375,304.1460876464844,0.8611376881599426,0.177904725074768,0.1691216379404068,293.18310546875,297.1499938964844,293.1499938964844,0.092810720205307,-1679.1627197265625,304.1494445800781,0.8134555220603943,0.1483129113912582,0.1043781489133834,293.18756103515625,297.1499938964844,293.1499938964844,0.1098024100065231,-2602.39697265625,304.1493530273437,0.8487568497657776,0.1699154675006866,0.1617676615715026,293.3493957519531,297.1499938964844,293.1499938964844,0.0035229788627475,-1344.9954833984375,295.59014892578125,0.5617768168449402,0.050000000745058,0.2284477949142456,290.7895202636719,291.1499938964844,271.3759765625,270.6261901855469,288.4145812988281,293.349609375,291.0033874511719,1.0,0.1944703161716461,1.0,0.050000000745058,0.8875461220741272,1.0,-0.9061976671218872,0.0001278584968531,0.906069815158844,-0.2037627547979354,0.0,0.0,0.0804378390312194,25.62865829467773,25.0,413.8092346191406,-3727.652587890625,82.03121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,302.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17846.078125,18000.0,0.0,0.0,0.0530252940952777,0.0,0.0,0.0,0.0,1.0,0.0049412441439926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090554766356945,0.1252700537443161,-0.0347152799367904,0.0,5.381393202696927e-05,0.0,0.0,4.798181056976318,0.0,0.0,0.0,0.2710757255554199,4.0,0.0,1.0
294660,293.1767272949219,297.1499938964844,293.1499938964844,0.0502547621726989,-1390.6478271484375,304.1564636230469,0.7161110639572144,0.1000890210270881,0.0908930525183677,293.1711120605469,297.1499938964844,293.1499938964844,0.1095465719699859,-2586.1982421875,304.1570129394531,0.8609825968742371,0.1777434796094894,0.1690265834331512,293.1827392578125,297.1499938964844,293.1499938964844,0.0871618762612342,-1589.5086669921875,304.1581726074219,0.8121941685676575,0.1475532054901123,0.103876307606697,293.1872253417969,297.1499938964844,293.1499938964844,0.1031503155827522,-2463.412109375,304.1596069335937,0.8474146127700806,0.1690366268157959,0.160968542098999,293.3502197265625,297.1499938964844,293.1499938964844,0.0032993976492434,-1231.1612548828125,296.0049743652344,0.5617806315422058,0.050000000745058,0.2284477204084396,291.5444030761719,291.1499938964844,271.39117431640625,270.6348571777344,288.4271545410156,293.3501281738281,291.5184326171875,1.0,0.1941754519939422,1.0,0.050000000745058,0.8865464329719543,1.0,-0.9039186835289,0.00012739279191,0.9037912487983704,-0.2028968334197998,0.0,0.0,0.0,25.608428955078125,25.0,101.91634368896484,-1321.157958984375,81.5811538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,300.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.232421875,18000.0,0.0,0.0,0.0560908205807209,0.0,0.0,0.0,0.0,1.0,0.0089907208457589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135528976097702,0.0713068768382072,-0.0577539801597595,0.0,5.6925051467260346e-05,0.0,0.0,2.6949026584625244,0.0,0.0,0.0,0.2639441788196563,4.0,0.0,1.0
294720,293.1767272949219,297.1499938964844,293.1499938964844,0.0502547621726989,-1390.6478271484375,304.1564636230469,0.7161110639572144,0.1000890210270881,0.0908930525183677,293.1711120605469,297.1499938964844,293.1499938964844,0.1095465719699859,-2586.1982421875,304.1570129394531,0.8609825968742371,0.1777434796094894,0.1690265834331512,293.1827392578125,297.1499938964844,293.1499938964844,0.0871618762612342,-1589.5086669921875,304.1581726074219,0.8121941685676575,0.1475532054901123,0.103876307606697,293.1872253417969,297.1499938964844,293.1499938964844,0.1031503155827522,-2463.412109375,304.1596069335937,0.8474146127700806,0.1690366268157959,0.160968542098999,293.3502197265625,297.1499938964844,293.1499938964844,0.0032993976492434,-1231.1612548828125,296.0049743652344,0.5617806315422058,0.050000000745058,0.2284477204084396,291.5444030761719,291.1499938964844,271.39117431640625,270.6348571777344,288.4271545410156,293.3501281738281,291.5184326171875,1.0,0.1941754519939422,1.0,0.050000000745058,0.8865464329719543,1.0,-0.9039186835289,0.00012739279191,0.9037912487983704,-0.2028968334197998,0.0,0.0,0.0,25.608428955078125,25.0,101.91634368896484,-1321.157958984375,81.5811538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,300.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.232421875,18000.0,0.0,0.0,0.0560908205807209,0.0,0.0,0.0,0.0,1.0,0.0089907208457589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135528976097702,0.0713068768382072,-0.0577539801597595,0.0,5.6925051467260346e-05,0.0,0.0,2.6949026584625244,0.0,0.0,0.0,0.2639441788196563,4.0,0.0,1.0
294780,293.1761169433594,297.1499938964844,293.1499938964844,0.0541165061295032,-1464.7913818359375,304.14874267578125,0.7146629095077515,0.0995337143540382,0.0903602093458175,293.1693420410156,297.1499938964844,293.1499938964844,0.1167467460036277,-2736.211181640625,304.1441345214844,0.8605896234512329,0.1775704622268676,0.168850377202034,293.1820983886719,297.1499938964844,293.1499938964844,0.0924567803740501,-1675.3302001953125,304.14776611328125,0.8107773661613464,0.1468521505594253,0.1033563017845153,293.1865539550781,297.1499938964844,293.1499938964844,0.1093730553984642,-2596.126220703125,304.1473999023437,0.845971405506134,0.1682249754667282,0.1601669639348983,293.3471069335937,297.1499938964844,293.1499938964844,0.0034290214534848,-1314.892578125,295.3940124511719,0.5617040991783142,0.050000000745058,0.228450134396553,290.697021484375,291.1499938964844,271.4061889648437,270.6437072753906,288.4347839355469,293.34735107421875,290.9004821777344,1.0,0.1938821077346801,1.0,0.050000000745058,0.8855468034744263,1.0,-0.9014842510223388,0.0001269045606022,0.901357352733612,-0.2020902633666992,0.0,0.0,0.0879794359207153,25.598461151123047,25.0,316.6785888671875,-3679.69873046875,81.1202621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,302.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.15234375,18000.0,0.0,0.0,0.0520571246743202,0.0,0.0,0.0,0.0,1.0,0.0053254142403602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884251222014427,0.1259325444698333,-0.0375074185431003,0.0,5.283136124489829e-05,0.0,0.0,4.81443452835083,0.0,0.0,0.0,0.2709933817386627,4.0,0.0,1.0
