time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294840,293.1761169433594,297.1499938964844,293.1499938964844,0.0541165061295032,-1464.7913818359375,304.14874267578125,0.7146629095077515,0.0995337143540382,0.0903602093458175,293.1693420410156,297.1499938964844,293.1499938964844,0.1167467460036277,-2736.211181640625,304.1441345214844,0.8605896234512329,0.1775704622268676,0.168850377202034,293.1820983886719,297.1499938964844,293.1499938964844,0.0924567803740501,-1675.3302001953125,304.14776611328125,0.8107773661613464,0.1468521505594253,0.1033563017845153,293.1865539550781,297.1499938964844,293.1499938964844,0.1093730553984642,-2596.126220703125,304.1473999023437,0.845971405506134,0.1682249754667282,0.1601669639348983,293.3471069335937,297.1499938964844,293.1499938964844,0.0034290214534848,-1314.892578125,295.3940124511719,0.5617040991783142,0.050000000745058,0.228450134396553,290.697021484375,291.1499938964844,271.4061889648437,270.6437072753906,288.4347839355469,293.34735107421875,290.9004821777344,1.0,0.1938821077346801,1.0,0.050000000745058,0.8855468034744263,1.0,-0.9014842510223388,0.0001269045606022,0.901357352733612,-0.2020902633666992,0.0,0.0,0.0879794359207153,25.598461151123047,25.0,316.6785888671875,-3679.69873046875,81.1202621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,302.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.15234375,18000.0,0.0,0.0,0.0520571246743202,0.0,0.0,0.0,0.0,1.0,0.0053254142403602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884251222014427,0.1259325444698333,-0.0375074185431003,0.0,5.283136124489829e-05,0.0,0.0,4.81443452835083,0.0,0.0,0.0,0.2709933817386627,4.0,0.0,1.0
294900,293.1758117675781,297.1499938964844,293.1499938964844,0.0503092594444751,-1393.1182861328125,304.15576171875,0.7140622138977051,0.0992659628391265,0.0901336297392845,293.1688842773437,297.1499938964844,293.1499938964844,0.1105987429618835,-2608.2529296875,304.1561889648437,0.8604007363319397,0.1774171590805053,0.168746531009674,293.1817932128906,297.1499938964844,293.1499938964844,0.0873835831880569,-1594.144287109375,304.1572570800781,0.8101765513420105,0.1465049535036087,0.1031282246112823,293.1863098144531,297.1499938964844,293.1499938964844,0.1034028679132461,-2470.340576171875,304.1585693359375,0.8453302979469299,0.1678102910518646,0.1597946584224701,293.3471984863281,297.1499938964844,293.1499938964844,0.0032939659431576,-1235.114990234375,295.7902526855469,0.5616928339004517,0.050000000745058,0.2284505069255828,291.357421875,291.1499938964844,271.41363525390625,270.6481628417969,288.43853759765625,293.3471069335937,291.4608764648437,1.0,0.1937396377325058,1.0,0.050000000745058,0.8850469589233398,1.0,-0.9003676772117615,0.0001266854669665,0.9002410173416138,-0.2017512023448944,0.0,0.0,0.006139404606074,25.589550018310547,25.0,625.042236328125,-3479.233154296875,80.90284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1171875,18000.0,0.0,0.0,0.0534105822443962,0.0,0.0,0.0,0.0,1.0,0.004663789179176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795453265309333,0.1120578572154045,-0.0325125269591808,0.0,5.42049492651131e-05,0.0,0.0,4.3024187088012695,0.0,0.0,0.0,0.2698992192745209,4.0,0.0,1.0
294960,293.1757202148437,297.1499938964844,293.1499938964844,0.0492325201630592,-1373.5687255859375,304.1566162109375,0.7132735848426819,0.0989543572068214,0.0898725017905235,293.16876220703125,297.1499938964844,293.1499938964844,0.1090590059757232,-2576.563720703125,304.1577453613281,0.8599761128425598,0.1771978735923767,0.1685687601566314,293.1817321777344,297.1499938964844,293.1499938964844,0.0859904363751411,-1572.4190673828125,304.15838623046875,0.8093852996826172,0.1461116522550583,0.1028686836361885,293.1862487792969,297.1499938964844,293.1499938964844,0.1017748937010765,-2436.61328125,304.15985107421875,0.8445225954055786,0.1673634052276611,0.1593862771987915,293.3479309082031,297.1499938964844,293.1499938964844,0.0032075918279588,-1196.8533935546875,295.8813171386719,0.5615930557250977,0.050000000745058,0.2284536212682724,291.5502319335937,291.1499938964844,271.4209899902344,270.6527099609375,288.4425354003906,293.34783935546875,291.5448303222656,1.0,0.1935948729515075,1.0,0.050000000745058,0.8845471143722534,1.0,-0.8990431427955627,0.0001264252932742,0.8989166617393494,-0.2013832479715347,0.0,0.0,0.0,25.59275245666504,25.0,237.0199279785156,-1817.6019287109373,80.66655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,300.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.36328125,18000.0,0.0,0.0,0.0552274473011493,0.0,0.0,0.0,0.0,1.0,0.0083457352593541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208829380571842,0.0757812559604644,-0.0548983179032802,0.0,5.60488406335935e-05,0.0,0.0,2.8718838691711426,0.0,0.0,0.0,0.2645448744297027,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0536923371255397,-1459.00732421875,304.14752197265625,0.7116166353225708,0.0983925834298133,0.0893372148275375,293.1686096191406,297.1499938964844,293.1499938964844,0.1171205788850784,-2745.112548828125,304.14263916015625,0.8589928150177002,0.1767570078372955,0.1681487709283828,293.1812438964844,297.1499938964844,293.1499938964844,0.0920890942215919,-1671.287353515625,304.1461486816406,0.807752251625061,0.1454045176506042,0.1023467779159545,293.18572998046875,297.1499938964844,293.1499938964844,0.1089266613125801,-2589.510009765625,304.1454772949219,0.8429083228111267,0.1665495187044143,0.158584326505661,293.3451538085937,297.1499938964844,293.1499938964844,0.0033256320748478,-1280.7677001953125,295.2052307128906,0.5613722801208496,0.050000000745058,0.2284605056047439,290.6175537109375,291.1499938964844,271.43560791015625,270.6618957519531,288.44549560546875,293.345458984375,290.7870483398437,1.0,0.1933005452156067,1.0,0.050000000745058,0.8835474848747253,1.0,-0.89631587266922,0.0001258976553799,0.8961899876594543,-0.2007152885198593,0.0,0.0,0.0932449698448181,25.60071563720703,25.0,183.5936279296875,-3614.030517578125,80.18382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,301.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.537109375,18000.0,0.0,0.0,0.0515062026679515,0.0,0.0,0.0,0.0,1.0,0.0057803387753665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853298008441925,0.1258075833320617,-0.0404777787625789,0.0,5.227224755799398e-05,0.0,0.0,4.798927307128906,0.0,0.0,0.0,0.2707846462726593,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0536923371255397,-1459.00732421875,304.14752197265625,0.7116166353225708,0.0983925834298133,0.0893372148275375,293.1686096191406,297.1499938964844,293.1499938964844,0.1171205788850784,-2745.112548828125,304.14263916015625,0.8589928150177002,0.1767570078372955,0.1681487709283828,293.1812438964844,297.1499938964844,293.1499938964844,0.0920890942215919,-1671.287353515625,304.1461486816406,0.807752251625061,0.1454045176506042,0.1023467779159545,293.18572998046875,297.1499938964844,293.1499938964844,0.1089266613125801,-2589.510009765625,304.1454772949219,0.8429083228111267,0.1665495187044143,0.158584326505661,293.3451538085937,297.1499938964844,293.1499938964844,0.0033256320748478,-1280.7677001953125,295.2052307128906,0.5613722801208496,0.050000000745058,0.2284605056047439,290.6175537109375,291.1499938964844,271.43560791015625,270.6618957519531,288.44549560546875,293.345458984375,290.7870483398437,1.0,0.1933005452156067,1.0,0.050000000745058,0.8835474848747253,1.0,-0.89631587266922,0.0001258976553799,0.8961899876594543,-0.2007152885198593,0.0,0.0,0.0932449698448181,25.60071563720703,25.0,183.5936279296875,-3614.030517578125,80.18382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,301.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.537109375,18000.0,0.0,0.0,0.0515062026679515,0.0,0.0,0.0,0.0,1.0,0.0057803387753665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853298008441925,0.1258075833320617,-0.0404777787625789,0.0,5.227224755799398e-05,0.0,0.0,4.798927307128906,0.0,0.0,0.0,0.2707846462726593,4.0,0.0,1.0
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0482758097350597,-1357.7540283203125,304.1567077636719,0.7100849151611328,0.0978271588683128,0.0888606011867523,293.1695556640625,297.1499938964844,293.1499938964844,0.1082720160484314,-2561.357421875,304.15869140625,0.8578029274940491,0.1760957539081573,0.1676056236028671,293.1809387207031,297.1499938964844,293.1499938964844,0.0849073082208633,-1556.7498779296875,304.15850830078125,0.8062118291854858,0.1446800827980041,0.1018696501851081,293.1854553222656,297.1499938964844,293.1499938964844,0.10050730407238,-2412.016845703125,304.15997314453125,0.8413543105125427,0.1657024025917053,0.1578177660703659,293.3459167480469,297.1499938964844,293.1499938964844,0.0031171077862381,-1163.4154052734375,295.75250244140625,0.5611506104469299,0.050000000745058,0.2284674495458603,291.5472106933594,291.1499938964844,271.45001220703125,270.6713256835937,288.4477233886719,293.3457946777344,291.5583801269531,1.0,0.1930060386657714,1.0,0.050000000745058,0.8825477957725525,1.0,-0.8936078548431396,0.0001253860536962,0.8934824466705322,-0.2001689970493316,0.0,0.0,0.0,25.6075382232666,25.0,353.3934020996094,-2295.8759765625,79.70503234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,301.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18229.771484375,18000.0,0.0,0.0,0.054633367806673,0.0,0.0,0.0,0.0,1.0,0.0075194197706878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313104055821895,0.0821303725242614,-0.0508199706673622,0.0,5.5445922043873e-05,0.0,0.0,3.12361741065979,0.0,0.0,0.0,0.2653169631958008,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0482758097350597,-1357.7540283203125,304.1567077636719,0.7100849151611328,0.0978271588683128,0.0888606011867523,293.1695556640625,297.1499938964844,293.1499938964844,0.1082720160484314,-2561.357421875,304.15869140625,0.8578029274940491,0.1760957539081573,0.1676056236028671,293.1809387207031,297.1499938964844,293.1499938964844,0.0849073082208633,-1556.7498779296875,304.15850830078125,0.8062118291854858,0.1446800827980041,0.1018696501851081,293.1854553222656,297.1499938964844,293.1499938964844,0.10050730407238,-2412.016845703125,304.15997314453125,0.8413543105125427,0.1657024025917053,0.1578177660703659,293.3459167480469,297.1499938964844,293.1499938964844,0.0031171077862381,-1163.4154052734375,295.75250244140625,0.5611506104469299,0.050000000745058,0.2284674495458603,291.5472106933594,291.1499938964844,271.45001220703125,270.6713256835937,288.4477233886719,293.3457946777344,291.5583801269531,1.0,0.1930060386657714,1.0,0.050000000745058,0.8825477957725525,1.0,-0.8936078548431396,0.0001253860536962,0.8934824466705322,-0.2001689970493316,0.0,0.0,0.0,25.6075382232666,25.0,353.3934020996094,-2295.8759765625,79.70503234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,301.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18229.771484375,18000.0,0.0,0.0,0.054633367806673,0.0,0.0,0.0,0.0,1.0,0.0075194197706878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313104055821895,0.0821303725242614,-0.0508199706673622,0.0,5.5445922043873e-05,0.0,0.0,3.12361741065979,0.0,0.0,0.0,0.2653169631958008,4.0,0.0,1.0
295260,293.17462158203125,297.1499938964844,293.1499938964844,0.0531851798295974,-1451.685791015625,304.1464538574219,0.708179235458374,0.0972539186477661,0.0883200913667678,293.17108154296875,297.1499938964844,293.1499938964844,0.1168512180447578,-2741.648193359375,304.1417541503906,0.8560898900032043,0.1752889603376388,0.1668588519096374,293.1806030273437,297.1499938964844,293.1499938964844,0.0916122570633888,-1665.513427734375,304.14471435546875,0.8043349385261536,0.1439606994390487,0.1013430282473564,293.18505859375,297.1499938964844,293.1499938964844,0.1083526238799095,-2580.232177734375,304.143798828125,0.8395620584487915,0.1648806184530258,0.1570117324590683,293.3435974121094,297.1499938964844,293.1499938964844,0.0032094321213662,-1240.745361328125,295.0331420898437,0.5607815384864807,0.050000000745058,0.2284790128469467,290.5649108886719,291.1499938964844,271.4627990722656,270.6803283691406,288.4440002441406,293.3439636230469,290.6689758300781,1.0,0.19269660115242,1.0,0.050000000745058,0.8815481662750244,1.0,-0.890477180480957,0.0001248040207428,0.8903523683547974,-0.1996910125017166,0.0,0.0,0.0943967327475547,25.63221740722656,25.0,2.762087345123291,-3533.48193359375,79.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149475097656,301.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.099609375,18000.0,0.0,0.0,0.0513728782534599,0.0,0.0,0.0,0.0,1.0,0.0062882336787879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814028978347778,0.1250206083059311,-0.0436177067458629,0.0,5.2136940212221816e-05,0.0,0.0,4.756748199462891,0.0,0.0,0.0,0.2704581618309021,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.0531851798295974,-1451.685791015625,304.1464538574219,0.708179235458374,0.0972539186477661,0.0883200913667678,293.17108154296875,297.1499938964844,293.1499938964844,0.1168512180447578,-2741.648193359375,304.1417541503906,0.8560898900032043,0.1752889603376388,0.1668588519096374,293.1806030273437,297.1499938964844,293.1499938964844,0.0916122570633888,-1665.513427734375,304.14471435546875,0.8043349385261536,0.1439606994390487,0.1013430282473564,293.18505859375,297.1499938964844,293.1499938964844,0.1083526238799095,-2580.232177734375,304.143798828125,0.8395620584487915,0.1648806184530258,0.1570117324590683,293.3435974121094,297.1499938964844,293.1499938964844,0.0032094321213662,-1240.745361328125,295.0331420898437,0.5607815384864807,0.050000000745058,0.2284790128469467,290.5649108886719,291.1499938964844,271.4627990722656,270.6803283691406,288.4440002441406,293.3439636230469,290.6689758300781,1.0,0.19269660115242,1.0,0.050000000745058,0.8815481662750244,1.0,-0.890477180480957,0.0001248040207428,0.8903523683547974,-0.1996910125017166,0.0,0.0,0.0943967327475547,25.63221740722656,25.0,2.762087345123291,-3533.48193359375,79.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149475097656,301.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.099609375,18000.0,0.0,0.0,0.0513728782534599,0.0,0.0,0.0,0.0,1.0,0.0062882336787879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814028978347778,0.1250206083059311,-0.0436177067458629,0.0,5.2136940212221816e-05,0.0,0.0,4.756748199462891,0.0,0.0,0.0,0.2704581618309021,4.0,0.0,1.0
295380,293.1742858886719,297.1499938964844,293.1499938964844,0.0473822318017482,-1343.162841796875,304.1566772460937,0.7064535617828369,0.0967007875442504,0.087851345539093,293.1739196777344,297.1499938964844,293.1499938964844,0.1070212423801422,-2537.424560546875,304.15985107421875,0.8540665507316589,0.174182653427124,0.165921613574028,293.1802978515625,297.1499938964844,293.1499938964844,0.0839105248451232,-1542.4803466796875,304.1584777832031,0.8026106953620911,0.1432507634162902,0.1008736491203308,293.184814453125,297.1499938964844,293.1499938964844,0.0993458852171897,-2389.618896484375,304.159912109375,0.8378618955612183,0.1640466451644897,0.1562562733888626,293.3442077636719,297.1499938964844,293.1499938964844,0.0030281227082014,-1130.9246826171875,295.6170654296875,0.5604159235954285,0.050000000745058,0.2284905165433883,291.5338439941406,291.1499938964844,271.4728088378906,270.6883239746094,288.4358215332031,293.34405517578125,291.55810546875,1.0,0.1923796832561493,1.0,0.050000000745058,0.8805484771728516,1.0,-0.8873336315155029,0.0001242409925907,0.887209415435791,-0.1994290798902511,0.0,0.0,0.0,25.65346336364746,25.0,443.4143981933594,-2755.417236328125,78.6496810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,301.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.310546875,18000.0,0.0,0.0,0.054247248917818,0.0,0.0,0.0,0.0,1.0,0.0064462749287486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0465703979134559,0.091372512280941,-0.0448021106421947,0.0,5.505406079464592e-05,0.0,0.0,3.489285945892334,0.0,0.0,0.0,0.2665179073810577,4.0,0.0,1.0
295440,293.1742858886719,297.1499938964844,293.1499938964844,0.0473822318017482,-1343.162841796875,304.1566772460937,0.7064535617828369,0.0967007875442504,0.087851345539093,293.1739196777344,297.1499938964844,293.1499938964844,0.1070212423801422,-2537.424560546875,304.15985107421875,0.8540665507316589,0.174182653427124,0.165921613574028,293.1802978515625,297.1499938964844,293.1499938964844,0.0839105248451232,-1542.4803466796875,304.1584777832031,0.8026106953620911,0.1432507634162902,0.1008736491203308,293.184814453125,297.1499938964844,293.1499938964844,0.0993458852171897,-2389.618896484375,304.159912109375,0.8378618955612183,0.1640466451644897,0.1562562733888626,293.3442077636719,297.1499938964844,293.1499938964844,0.0030281227082014,-1130.9246826171875,295.6170654296875,0.5604159235954285,0.050000000745058,0.2284905165433883,291.5338439941406,291.1499938964844,271.4728088378906,270.6883239746094,288.4358215332031,293.34405517578125,291.55810546875,1.0,0.1923796832561493,1.0,0.050000000745058,0.8805484771728516,1.0,-0.8873336315155029,0.0001242409925907,0.887209415435791,-0.1994290798902511,0.0,0.0,0.0,25.65346336364746,25.0,443.4143981933594,-2755.417236328125,78.6496810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,301.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.310546875,18000.0,0.0,0.0,0.054247248917818,0.0,0.0,0.0,0.0,1.0,0.0064462749287486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0465703979134559,0.091372512280941,-0.0448021106421947,0.0,5.505406079464592e-05,0.0,0.0,3.489285945892334,0.0,0.0,0.0,0.2665179073810577,4.0,0.0,1.0
295500,293.1743469238281,297.1499938964844,293.1499938964844,0.0488628931343555,-1371.804931640625,304.1526184082031,0.7053350210189819,0.096380241215229,0.087570771574974,293.17584228515625,297.1499938964844,293.1499938964844,0.1094381138682365,-2589.788818359375,304.15338134765625,0.8526828289031982,0.1735019981861114,0.1653105020523071,293.18035888671875,297.1499938964844,293.1499938964844,0.0859498679637909,-1575.97216796875,304.15301513671875,0.8015053868293762,0.1428520083427429,0.100599780678749,293.184814453125,297.1499938964844,293.1499938964844,0.1017072275280952,-2441.436279296875,304.153564453125,0.8368175625801086,0.163603276014328,0.1558389961719513,293.3446350097656,297.1499938964844,293.1499938964844,0.0029583936557173,-1118.2667236328125,295.4408874511719,0.5601229071617126,0.050000000745058,0.2284997403621673,291.3240051269531,291.1499938964844,271.4768371582031,270.6919860839844,288.4302673339844,293.3446655273437,291.10009765625,1.0,0.1922112554311752,1.0,0.050000000745058,0.8800486326217651,1.0,-0.8854450583457947,0.000123901409097,0.8853211402893066,-0.1992917656898498,0.0,0.0,0.0,25.678386688232425,25.0,-842.9926147460938,-0.0,78.35089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,299.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.1640625,18000.0,0.0,0.0,0.0549331381916999,0.0,0.0,0.0,0.0,1.0,0.0116957463324069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003120963810943,0.0669202506542205,-0.066608153283596,0.0,5.575015165959485e-05,0.0,0.0,2.502474784851074,0.0,0.0,0.0,0.2628830671310425,4.0,0.0,1.0
295560,293.17413330078125,297.1499938964844,293.1499938964844,0.0524844676256179,-1440.7392578125,304.145751953125,0.7042803764343262,0.0961118414998054,0.0873042717576026,293.1777038574219,297.1499938964844,293.1499938964844,0.1154742166399955,-2716.644775390625,304.1421203613281,0.8512718081474304,0.1728108376264572,0.1646638810634613,293.1801147460937,297.1499938964844,293.1499938964844,0.090878888964653,-1655.63427734375,304.14373779296875,0.8004699945449829,0.1425145417451858,0.1003412529826164,293.1845703125,297.1499938964844,293.1499938964844,0.1074791103601455,-2564.648193359375,304.1427001953125,0.8358407020568848,0.163212850689888,0.1554446369409561,293.3424987792969,297.1499938964844,293.1499938964844,0.0030793144833296,-1193.52978515625,294.8905944824219,0.5598538517951965,0.050000000745058,0.228508248925209,290.5572814941406,291.1499938964844,271.480224609375,270.6954345703125,288.42138671875,293.3429260253906,290.5609741210937,1.0,0.1920380294322967,1.0,0.050000000745058,0.8795487880706787,1.0,-0.8835756182670593,0.0001235710660694,0.8834520578384399,-0.1992105543613433,0.0,0.0,0.089456021785736,25.698974609375,25.0,-241.07801818847656,-3445.47119140625,78.04993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,300.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.291015625,18000.0,0.0,0.0,0.0516749434173107,0.0,0.0,0.0,0.0,1.0,0.0068148449063301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770462155342102,0.1237301006913185,-0.046683881431818,0.0,5.2443498134380206e-05,0.0,0.0,4.694868087768555,0.0,0.0,0.0,0.2700144648551941,4.0,0.0,1.0
295620,293.1737976074219,297.1499938964844,293.1499938964844,0.0465514734387397,-1329.7919921875,304.1565856933594,0.7023805379867554,0.0955690070986747,0.0868393778800964,293.1824951171875,297.1499938964844,293.1499938964844,0.1050596535205841,-2499.96533203125,304.16131591796875,0.8481863737106323,0.1711407303810119,0.1631937175989151,293.1798095703125,297.1499938964844,293.1499938964844,0.0830017998814582,-1529.64208984375,304.1583251953125,0.7985630631446838,0.1418172121047973,0.0998763963580131,293.1842956542969,297.1499938964844,293.1499938964844,0.0982931703329086,-2369.4990234375,304.1596984863281,0.8339812755584717,0.1623909324407577,0.1546971648931503,293.34283447265625,297.1499938964844,293.1499938964844,0.0029414475429803,-1099.7005615234375,295.4725036621094,0.5593351721763611,0.050000000745058,0.2285247296094894,291.5074768066406,291.1499938964844,271.4852294921875,270.7016906738281,288.4024658203125,293.3426513671875,291.5446472167969,1.0,0.1916808038949966,1.0,0.050000000745058,0.8785491585731506,1.0,-0.8798180222511292,0.0001229207264259,0.8796951174736023,-0.1991786509752273,0.0,0.0,0.0,25.73531150817871,25.0,501.8006286621094,-3168.137451171875,77.44023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,302.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.294921875,18000.0,0.0,0.0,0.0540370009839534,0.0,0.0,0.0,0.0,1.0,0.0052555962465703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065493531525135,0.1026476696133613,-0.037154134362936,0.0,5.484068606165238e-05,0.0,0.0,3.932639837265015,0.0,0.0,0.0,0.2683274745941162,4.0,0.0,1.0
295680,293.1737976074219,297.1499938964844,293.1499938964844,0.0465514734387397,-1329.7919921875,304.1565856933594,0.7023805379867554,0.0955690070986747,0.0868393778800964,293.1824951171875,297.1499938964844,293.1499938964844,0.1050596535205841,-2499.96533203125,304.16131591796875,0.8481863737106323,0.1711407303810119,0.1631937175989151,293.1798095703125,297.1499938964844,293.1499938964844,0.0830017998814582,-1529.64208984375,304.1583251953125,0.7985630631446838,0.1418172121047973,0.0998763963580131,293.1842956542969,297.1499938964844,293.1499938964844,0.0982931703329086,-2369.4990234375,304.1596984863281,0.8339812755584717,0.1623909324407577,0.1546971648931503,293.34283447265625,297.1499938964844,293.1499938964844,0.0029414475429803,-1099.7005615234375,295.4725036621094,0.5593351721763611,0.050000000745058,0.2285247296094894,291.5074768066406,291.1499938964844,271.4852294921875,270.7016906738281,288.4024658203125,293.3426513671875,291.5446472167969,1.0,0.1916808038949966,1.0,0.050000000745058,0.8785491585731506,1.0,-0.8798180222511292,0.0001229207264259,0.8796951174736023,-0.1991786509752273,0.0,0.0,0.0,25.73531150817871,25.0,501.8006286621094,-3168.137451171875,77.44023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,302.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.294921875,18000.0,0.0,0.0,0.0540370009839534,0.0,0.0,0.0,0.0,1.0,0.0052555962465703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065493531525135,0.1026476696133613,-0.037154134362936,0.0,5.484068606165238e-05,0.0,0.0,3.932639837265015,0.0,0.0,0.0,0.2683274745941162,4.0,0.0,1.0
295740,293.173828125,297.1499938964844,293.1499938964844,0.0513999238610267,-1422.57666015625,304.1457824707031,0.7000017166137695,0.0949606969952583,0.0862847194075584,293.1881103515625,297.1499938964844,293.1499938964844,0.1125209182500839,-2660.432373046875,304.1441955566406,0.8443130254745483,0.1691779345273971,0.1613832712173462,293.1798095703125,297.1499938964844,293.1499938964844,0.0896342918276786,-1637.5313720703125,304.1437683105469,0.7962113618850708,0.1410591006278991,0.0993368700146675,293.1842041015625,297.1499938964844,293.1499938964844,0.106010727584362,-2536.432373046875,304.14276123046875,0.8317797183990479,0.1615406572818756,0.1538781523704528,293.3419189453125,297.1499938964844,293.1499938964844,0.0029370810370892,-1138.479736328125,294.7976989746094,0.5586225986480713,0.050000000745058,0.2285474687814712,290.6225280761719,291.1499938964844,271.488037109375,270.7072448730469,288.37908935546875,293.34234619140625,290.4973449707031,1.0,0.1912920176982879,1.0,0.050000000745058,0.8775494694709778,1.0,-0.8753761649131775,0.0001221475104102,0.8752540349960327,-0.1991351097822189,0.0,0.0,0.0748959258198738,25.79610824584961,25.0,-585.8447265625,-3350.476318359375,76.75096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,299.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.0234375,18000.0,0.0,0.0,0.0525693111121654,0.0,0.0,0.0,0.0,1.0,0.00734543800354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724529698491096,0.1220441684126854,-0.0495911948382854,0.0,5.335117020877078e-05,0.0,0.0,4.620242118835449,0.0,0.0,0.0,0.2692566812038421,4.0,0.0,1.0
295800,293.173828125,297.1499938964844,293.1499938964844,0.0513999238610267,-1422.57666015625,304.1457824707031,0.7000017166137695,0.0949606969952583,0.0862847194075584,293.1881103515625,297.1499938964844,293.1499938964844,0.1125209182500839,-2660.432373046875,304.1441955566406,0.8443130254745483,0.1691779345273971,0.1613832712173462,293.1798095703125,297.1499938964844,293.1499938964844,0.0896342918276786,-1637.5313720703125,304.1437683105469,0.7962113618850708,0.1410591006278991,0.0993368700146675,293.1842041015625,297.1499938964844,293.1499938964844,0.106010727584362,-2536.432373046875,304.14276123046875,0.8317797183990479,0.1615406572818756,0.1538781523704528,293.3419189453125,297.1499938964844,293.1499938964844,0.0029370810370892,-1138.479736328125,294.7976989746094,0.5586225986480713,0.050000000745058,0.2285474687814712,290.6225280761719,291.1499938964844,271.488037109375,270.7072448730469,288.37908935546875,293.34234619140625,290.4973449707031,1.0,0.1912920176982879,1.0,0.050000000745058,0.8775494694709778,1.0,-0.8753761649131775,0.0001221475104102,0.8752540349960327,-0.1991351097822189,0.0,0.0,0.0748959258198738,25.79610824584961,25.0,-585.8447265625,-3350.476318359375,76.75096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,299.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.0234375,18000.0,0.0,0.0,0.0525693111121654,0.0,0.0,0.0,0.0,1.0,0.00734543800354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724529698491096,0.1220441684126854,-0.0495911948382854,0.0,5.335117020877078e-05,0.0,0.0,4.620242118835449,0.0,0.0,0.0,0.2692566812038421,4.0,0.0,1.0
295860,293.1734924316406,297.1499938964844,293.1499938964844,0.0457912944257259,-1317.7896728515625,304.1563720703125,0.6979777216911316,0.0944279581308364,0.085819773375988,293.1942749023437,297.1499938964844,293.1499938964844,0.1023780331015586,-2448.71923828125,304.1627502441406,0.8402632474899292,0.1669666469097137,0.1593897342681884,293.1794738769531,297.1499938964844,293.1499938964844,0.0821923911571502,-1518.419921875,304.15802001953125,0.7941795587539673,0.1403735280036926,0.0988727435469627,293.1839294433594,297.1499938964844,293.1499938964844,0.0973629504442215,-2351.981201171875,304.1593017578125,0.8298162221908569,0.1607307642698288,0.1531349718570709,293.3417663574219,297.1499938964844,293.1499938964844,0.0028587253764271,-1070.4281005859375,295.3149719238281,0.5580041408538818,0.050000000745058,0.228567361831665,291.4634704589844,291.1499938964844,271.4888610839844,270.712158203125,288.3509521484375,293.341552734375,291.51904296875,1.0,0.1908828914165496,1.0,0.050000000745058,0.8765497803688049,1.0,-0.8710004091262817,0.0001214051590068,0.8708789944648743,-0.1992598474025726,0.0,0.0,0.0,25.840559005737305,25.0,544.9436645507812,-3301.02880859375,76.0539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,302.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.796875,18000.0,0.0,0.0,0.0540192499756813,0.0,0.0,0.0,0.0,1.0,0.0048817950300872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724046304821968,0.1067323833703994,-0.0343277566134929,0.0,5.482267079059966e-05,0.0,0.0,4.090680599212647,0.0,0.0,0.0,0.2692839205265045,4.0,0.0,1.0
295920,293.1734924316406,297.1499938964844,293.1499938964844,0.0457912944257259,-1317.7896728515625,304.1563720703125,0.6979777216911316,0.0944279581308364,0.085819773375988,293.1942749023437,297.1499938964844,293.1499938964844,0.1023780331015586,-2448.71923828125,304.1627502441406,0.8402632474899292,0.1669666469097137,0.1593897342681884,293.1794738769531,297.1499938964844,293.1499938964844,0.0821923911571502,-1518.419921875,304.15802001953125,0.7941795587539673,0.1403735280036926,0.0988727435469627,293.1839294433594,297.1499938964844,293.1499938964844,0.0973629504442215,-2351.981201171875,304.1593017578125,0.8298162221908569,0.1607307642698288,0.1531349718570709,293.3417663574219,297.1499938964844,293.1499938964844,0.0028587253764271,-1070.4281005859375,295.3149719238281,0.5580041408538818,0.050000000745058,0.228567361831665,291.4634704589844,291.1499938964844,271.4888610839844,270.712158203125,288.3509521484375,293.341552734375,291.51904296875,1.0,0.1908828914165496,1.0,0.050000000745058,0.8765497803688049,1.0,-0.8710004091262817,0.0001214051590068,0.8708789944648743,-0.1992598474025726,0.0,0.0,0.0,25.840559005737305,25.0,544.9436645507812,-3301.02880859375,76.0539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,302.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.796875,18000.0,0.0,0.0,0.0540192499756813,0.0,0.0,0.0,0.0,1.0,0.0048817950300872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724046304821968,0.1067323833703994,-0.0343277566134929,0.0,5.482267079059966e-05,0.0,0.0,4.090680599212647,0.0,0.0,0.0,0.2692839205265045,4.0,0.0,1.0
295980,293.17364501953125,297.1499938964844,293.1499938964844,0.0497230887413024,-1393.2698974609375,304.1469421386719,0.6954749822616577,0.0938014760613441,0.0852608308196067,293.2011413574219,297.1499938964844,293.1499938964844,0.1077354326844215,-2566.89697265625,304.1483459472656,0.8354566097259521,0.1644519418478012,0.1570626199245453,293.1796264648437,297.1499938964844,293.1499938964844,0.0875975936651229,-1606.625732421875,304.1453552246094,0.7917025685310364,0.1395931541919708,0.0983279272913932,293.1839599609375,297.1499938964844,293.1499938964844,0.1036265715956687,-2488.5224609375,304.1446228027344,0.8275055885314941,0.1598628163337707,0.1523099094629287,293.3418273925781,297.1499938964844,293.1499938964844,0.0027955512050539,-1079.3017578125,294.7701721191406,0.5572038888931274,0.050000000745058,0.2285932600498199,290.7799987792969,291.1499938964844,271.4879150390625,270.716552734375,288.3203430175781,293.3421630859375,290.5481262207031,1.0,0.1904395520687103,1.0,0.050000000745058,0.8755500912666321,1.0,-0.8659235239028931,0.0001205349908559,0.8658030033111572,-0.1993282437324524,0.0,0.0,0.0491084158420562,25.90864562988281,25.0,-1016.8284301757812,-2943.721435546875,75.27592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,298.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17654.2265625,18000.0,0.0,0.0,0.0541622452437877,0.0,0.0,0.0,0.0,1.0,0.0088552022352814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532317049801349,0.1098420470952987,-0.0566103421151638,0.0,5.496779340319336e-05,0.0,0.0,4.096987724304199,0.0,0.0,0.0,0.2694749236106872,4.0,0.0,1.0
296040,293.17364501953125,297.1499938964844,293.1499938964844,0.0497230887413024,-1393.2698974609375,304.1469421386719,0.6954749822616577,0.0938014760613441,0.0852608308196067,293.2011413574219,297.1499938964844,293.1499938964844,0.1077354326844215,-2566.89697265625,304.1483459472656,0.8354566097259521,0.1644519418478012,0.1570626199245453,293.1796264648437,297.1499938964844,293.1499938964844,0.0875975936651229,-1606.625732421875,304.1453552246094,0.7917025685310364,0.1395931541919708,0.0983279272913932,293.1839599609375,297.1499938964844,293.1499938964844,0.1036265715956687,-2488.5224609375,304.1446228027344,0.8275055885314941,0.1598628163337707,0.1523099094629287,293.3418273925781,297.1499938964844,293.1499938964844,0.0027955512050539,-1079.3017578125,294.7701721191406,0.5572038888931274,0.050000000745058,0.2285932600498199,290.7799987792969,291.1499938964844,271.4879150390625,270.716552734375,288.3203430175781,293.3421630859375,290.5481262207031,1.0,0.1904395520687103,1.0,0.050000000745058,0.8755500912666321,1.0,-0.8659235239028931,0.0001205349908559,0.8658030033111572,-0.1993282437324524,0.0,0.0,0.0491084158420562,25.90864562988281,25.0,-1016.8284301757812,-2943.721435546875,75.27592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,298.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17654.2265625,18000.0,0.0,0.0,0.0541622452437877,0.0,0.0,0.0,0.0,1.0,0.0088552022352814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532317049801349,0.1098420470952987,-0.0566103421151638,0.0,5.496779340319336e-05,0.0,0.0,4.096987724304199,0.0,0.0,0.0,0.2694749236106872,4.0,0.0,1.0
296100,293.1733703613281,297.1499938964844,293.1499938964844,0.0482113659381866,-1364.8897705078125,304.1505126953125,0.6944166421890259,0.0935562923550605,0.0850216820836067,293.2044677734375,297.1499938964844,293.1499938964844,0.1046657264232635,-2502.878173828125,304.1546936035156,0.8330742716789246,0.1631559878587722,0.1558609157800674,293.1793518066406,297.1499938964844,293.1499938964844,0.0856180042028427,-1574.661376953125,304.150146484375,0.7906520366668701,0.1392767131328582,0.0980925261974334,293.1837158203125,297.1499938964844,293.1499938964844,0.1013261303305625,-2439.09375,304.15020751953125,0.8265045881271362,0.1594836711883545,0.151941031217575,293.3401184082031,297.1499938964844,293.1499938964844,0.0029089550953358,-1112.795166015625,294.7652893066406,0.5568746328353882,0.050000000745058,0.2286040037870407,290.8152770996094,291.1499938964844,271.48681640625,270.71856689453125,288.3019104003906,293.3402404785156,291.0319519042969,1.0,0.1902094334363937,1.0,0.050000000745058,0.8750502467155457,1.0,-0.8634817004203796,0.0001201253762701,0.8633615970611572,-0.1994323879480362,0.0,0.0,0.0784045979380607,25.931346893310547,25.0,462.0590515136719,-3689.8759765625,74.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,302.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.033203125,18000.0,0.0,0.0,0.0521721169352531,0.0,0.0,0.0,0.0,1.0,0.0048616547137498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918389931321144,0.1259384304285049,-0.0340994372963905,0.0,5.2948063967050985e-05,0.0,0.0,4.830325126647949,0.0,0.0,0.0,0.2712431252002716,4.0,0.0,1.0
296160,293.1732788085937,297.1499938964844,293.1499938964844,0.045142974704504,-1307.9278564453125,304.1559143066406,0.6933709979057312,0.0932787507772445,0.0847921520471572,293.2080993652344,297.1499938964844,293.1499938964844,0.0990997701883316,-2386.016357421875,304.1637878417969,0.8305557370185852,0.1617517322301864,0.1545880287885666,293.17926025390625,297.1499938964844,293.1499938964844,0.0815368071198463,-1509.6873779296875,304.15740966796875,0.7895959615707397,0.1389185786247253,0.0978607609868049,293.18365478515625,297.1499938964844,293.1499938964844,0.0966169387102127,-2338.42431640625,304.1585693359375,0.8254797458648682,0.1590650081634521,0.1515672653913498,293.3409118652344,297.1499938964844,293.1499938964844,0.0027813822962343,-1043.927734375,295.13739013671875,0.5565325021743774,0.050000000745058,0.2286151945590973,291.3925170898437,291.1499938964844,271.4853820800781,270.720458984375,288.2846374511719,293.3406982421875,291.47509765625,1.0,0.1899736225605011,1.0,0.050000000745058,0.8745504021644592,1.0,-0.8609652519226074,0.0001197037709061,0.8608455657958984,-0.1995395421981811,0.0,0.0,0.0018720101797953,25.95553207397461,25.0,588.4254150390625,-3394.302001953125,74.49360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,303.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33984375,18000.0,0.0,0.0,0.0542026832699775,0.0,0.0,0.0,0.0,1.0,0.0046486277133226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773273855447769,0.1097130104899406,-0.0323856174945831,0.0,5.500883344211616e-05,0.0,0.0,4.211575984954834,0.0,0.0,0.0,0.2696864306926727,4.0,0.0,1.0
296220,293.1734924316406,297.1499938964844,293.1499938964844,0.0474710278213024,-1353.215087890625,304.1492919921875,0.6908378005027771,0.0926408916711807,0.0842364281415939,293.2154235839844,297.1499938964844,293.1499938964844,0.1013559773564338,-2439.72900390625,304.1542358398437,0.8249450922012329,0.1587944477796554,0.1518124043941497,293.1795349121094,297.1499938964844,293.1499938964844,0.0847890824079513,-1563.2562255859375,304.14849853515625,0.7870870232582092,0.1381216198205948,0.0973160564899444,293.1838073730469,297.1499938964844,293.1499938964844,0.1003673896193504,-2421.41943359375,304.14825439453125,0.8231291174888611,0.1581827253103256,0.1507412195205688,293.3419494628906,297.1499938964844,293.1499938964844,0.0026639956049621,-1020.1690673828124,294.8041687011719,0.5557059645652771,0.050000000745058,0.2286423742771148,291.01971435546875,291.1499938964844,271.48150634765625,270.7240295410156,288.24859619140625,293.3421630859375,290.7498779296875,1.0,0.1894746571779251,1.0,0.050000000745058,0.8735507130622864,1.0,-0.8553544282913208,0.0001187530579045,0.8552356958389282,-0.1996644139289856,0.0,0.0,0.0150449834764003,26.02329444885254,25.0,-1146.6431884765625,-55.0800666809082,73.63744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886474609375,299.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.62890625,18000.0,0.0,0.0,0.0559395477175712,0.0,0.0,0.0,0.0,1.0,0.0124314948916435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009963212069123,0.0691381096839904,-0.0681417882442474,0.0,5.677152876160108e-05,0.0,0.0,2.577812910079956,0.0,0.0,0.0,0.2629238963127136,4.0,0.0,1.0
296280,293.1734924316406,297.1499938964844,293.1499938964844,0.0474710278213024,-1353.215087890625,304.1492919921875,0.6908378005027771,0.0926408916711807,0.0842364281415939,293.2154235839844,297.1499938964844,293.1499938964844,0.1013559773564338,-2439.72900390625,304.1542358398437,0.8249450922012329,0.1587944477796554,0.1518124043941497,293.1795349121094,297.1499938964844,293.1499938964844,0.0847890824079513,-1563.2562255859375,304.14849853515625,0.7870870232582092,0.1381216198205948,0.0973160564899444,293.1838073730469,297.1499938964844,293.1499938964844,0.1003673896193504,-2421.41943359375,304.14825439453125,0.8231291174888611,0.1581827253103256,0.1507412195205688,293.3419494628906,297.1499938964844,293.1499938964844,0.0026639956049621,-1020.1690673828124,294.8041687011719,0.5557059645652771,0.050000000745058,0.2286423742771148,291.01971435546875,291.1499938964844,271.48150634765625,270.7240295410156,288.24859619140625,293.3421630859375,290.7498779296875,1.0,0.1894746571779251,1.0,0.050000000745058,0.8735507130622864,1.0,-0.8553544282913208,0.0001187530579045,0.8552356958389282,-0.1996644139289856,0.0,0.0,0.0150449834764003,26.02329444885254,25.0,-1146.6431884765625,-55.0800666809082,73.63744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886474609375,299.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.62890625,18000.0,0.0,0.0,0.0559395477175712,0.0,0.0,0.0,0.0,1.0,0.0124314948916435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009963212069123,0.0691381096839904,-0.0681417882442474,0.0,5.677152876160108e-05,0.0,0.0,2.577812910079956,0.0,0.0,0.0,0.2629238963127136,4.0,0.0,1.0
296340,293.1731262207031,297.1499938964844,293.1499938964844,0.0446926020085811,-1301.820556640625,304.155029296875,0.6889329552650452,0.0921256840229034,0.0837575271725654,293.2182312011719,297.1499938964844,293.1499938964844,0.0958949103951454,-2325.18115234375,304.1632385253906,0.8204896450042725,0.1565604209899902,0.1495044529438018,293.1791381835937,297.1499938964844,293.1499938964844,0.0811501517891883,-1505.286865234375,304.1562194824219,0.7852145433425903,0.1374545842409134,0.0968396440148353,293.1834716796875,297.1499938964844,293.1499938964844,0.0961848199367523,-2331.66650390625,304.1571655273437,0.8213258385658264,0.1573947072029113,0.1499920636415481,293.3401184082031,297.1499938964844,293.1499938964844,0.0027117242570966,-1021.6549072265624,294.926513671875,0.5552493333816528,0.050000000745058,0.2286575436592102,291.27691650390625,291.1499938964844,271.4764404296875,270.72735595703125,288.20660400390625,293.3399658203125,291.3974609375,1.0,0.1889671683311462,1.0,0.050000000745058,0.8725510239601135,1.0,-0.8505565524101257,0.0001179782047984,0.8504385352134705,-0.2000780254602432,0.0,0.0,0.0234593413770198,26.034427642822266,25.0,615.5158081054688,-3522.3759765625,72.84400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,303.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0545391999185085,0.0,0.0,0.0,0.0,1.0,0.0043811397626996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841242000460624,0.1140900924801826,-0.0299658924341201,0.0,5.53503523406107e-05,0.0,0.0,4.386464595794678,0.0,0.0,0.0,0.2702596187591553,4.0,0.0,1.0
296400,293.1731262207031,297.1499938964844,293.1499938964844,0.0446926020085811,-1301.820556640625,304.155029296875,0.6889329552650452,0.0921256840229034,0.0837575271725654,293.2182312011719,297.1499938964844,293.1499938964844,0.0958949103951454,-2325.18115234375,304.1632385253906,0.8204896450042725,0.1565604209899902,0.1495044529438018,293.1791381835937,297.1499938964844,293.1499938964844,0.0811501517891883,-1505.286865234375,304.1562194824219,0.7852145433425903,0.1374545842409134,0.0968396440148353,293.1834716796875,297.1499938964844,293.1499938964844,0.0961848199367523,-2331.66650390625,304.1571655273437,0.8213258385658264,0.1573947072029113,0.1499920636415481,293.3401184082031,297.1499938964844,293.1499938964844,0.0027117242570966,-1021.6549072265624,294.926513671875,0.5552493333816528,0.050000000745058,0.2286575436592102,291.27691650390625,291.1499938964844,271.4764404296875,270.72735595703125,288.20660400390625,293.3399658203125,291.3974609375,1.0,0.1889671683311462,1.0,0.050000000745058,0.8725510239601135,1.0,-0.8505565524101257,0.0001179782047984,0.8504385352134705,-0.2000780254602432,0.0,0.0,0.0234593413770198,26.034427642822266,25.0,615.5158081054688,-3522.3759765625,72.84400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,303.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0545391999185085,0.0,0.0,0.0,0.0,1.0,0.0043811397626996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841242000460624,0.1140900924801826,-0.0299658924341201,0.0,5.53503523406107e-05,0.0,0.0,4.386464595794678,0.0,0.0,0.0,0.2702596187591553,4.0,0.0,1.0
296460,293.17333984375,297.1499938964844,293.1499938964844,0.0448905080556869,-1307.11572265625,304.15240478515625,0.6869791150093079,0.0914972051978111,0.0832176804542541,293.2188720703125,297.1499938964844,293.1499938964844,0.0955080986022949,-2320.716796875,304.15850830078125,0.8169344067573547,0.1546968668699264,0.1476778388023376,293.1794128417969,297.1499938964844,293.1499938964844,0.0815290585160255,-1512.72802734375,304.1526794433594,0.7833255529403687,0.1366613954305648,0.0963048338890075,293.18365478515625,297.1499938964844,293.1499938964844,0.0966234356164932,-2343.24169921875,304.1531066894531,0.8195328712463379,0.1565116345882415,0.1491731405258178,293.3417358398437,297.1499938964844,293.1499938964844,0.0025551484432071,-967.9548950195312,294.8670654296875,0.5549142360687256,0.050000000745058,0.2286687642335891,291.2909851074219,291.1499938964844,271.470458984375,270.73046875,288.16558837890625,293.3417663574219,291.0602111816406,1.0,0.1884659230709076,1.0,0.050000000745058,0.8715513348579407,1.0,-0.8461049199104309,0.0001172805277747,0.8459876179695129,-0.2006230950355529,0.0,0.0,0.0,26.027660369873047,25.0,-902.4347534179688,-0.0,72.08907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,299.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.77734375,18000.0,0.0,0.0,0.0575768090784549,0.0,0.0,0.0,0.0,1.0,0.0115157989785075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002936476957984,0.0664384812116622,-0.0661448314785957,0.0,5.843313920195215e-05,0.0,0.0,2.483839273452759,0.0,0.0,0.0,0.2628183960914612,4.0,0.0,1.0
296520,293.17333984375,297.1499938964844,293.1499938964844,0.0448905080556869,-1307.11572265625,304.15240478515625,0.6869791150093079,0.0914972051978111,0.0832176804542541,293.2188720703125,297.1499938964844,293.1499938964844,0.0955080986022949,-2320.716796875,304.15850830078125,0.8169344067573547,0.1546968668699264,0.1476778388023376,293.1794128417969,297.1499938964844,293.1499938964844,0.0815290585160255,-1512.72802734375,304.1526794433594,0.7833255529403687,0.1366613954305648,0.0963048338890075,293.18365478515625,297.1499938964844,293.1499938964844,0.0966234356164932,-2343.24169921875,304.1531066894531,0.8195328712463379,0.1565116345882415,0.1491731405258178,293.3417358398437,297.1499938964844,293.1499938964844,0.0025551484432071,-967.9548950195312,294.8670654296875,0.5549142360687256,0.050000000745058,0.2286687642335891,291.2909851074219,291.1499938964844,271.470458984375,270.73046875,288.16558837890625,293.3417663574219,291.0602111816406,1.0,0.1884659230709076,1.0,0.050000000745058,0.8715513348579407,1.0,-0.8461049199104309,0.0001172805277747,0.8459876179695129,-0.2006230950355529,0.0,0.0,0.0,26.027660369873047,25.0,-902.4347534179688,-0.0,72.08907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,299.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.77734375,18000.0,0.0,0.0,0.0575768090784549,0.0,0.0,0.0,0.0,1.0,0.0115157989785075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002936476957984,0.0664384812116622,-0.0661448314785957,0.0,5.843313920195215e-05,0.0,0.0,2.483839273452759,0.0,0.0,0.0,0.2628183960914612,4.0,0.0,1.0
