time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296580,293.1728820800781,297.1499938964844,293.1499938964844,0.0445837117731571,-1302.13623046875,304.1534118652344,0.6853695511817932,0.0909954905509948,0.0827335640788078,293.2181701660156,297.1499938964844,293.1499938964844,0.0944897308945655,-2300.713623046875,304.15936279296875,0.8139734268188477,0.1530915647745132,0.1461143791675567,293.178955078125,297.1499938964844,293.1499938964844,0.0812191218137741,-1508.1968994140625,304.154052734375,0.7817813158035278,0.1360069960355758,0.0958219021558761,293.1832580566406,297.1499938964844,293.1499938964844,0.0962707102298736,-2336.157958984375,304.1546630859375,0.8180336952209473,0.1557369232177734,0.1484186500310897,293.3388061523437,297.1499938964844,293.1499938964844,0.0026517924852669,-1005.2636108398438,294.6649780273437,0.5547474026679993,0.050000000745058,0.2286744266748428,291.0924072265625,291.1499938964844,271.4637145996094,270.7334899902344,288.1192932128906,293.3387756347656,291.26104736328125,1.0,0.1879784762859344,1.0,0.050000000745058,0.8705516457557678,1.0,-0.8421687483787537,0.0001166913425549,0.8420521020889282,-0.2013265788555145,0.0,0.0,0.0520262941718101,25.996309280395508,25.0,591.0647583007812,-3662.631591796875,71.39016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,303.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.0550188496708869,0.0,0.0,0.0,0.0,1.0,0.0041938540525734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914265662431716,0.1195818483829498,-0.0281552784144878,0.0,5.583713937085122e-05,0.0,0.0,4.601381778717041,0.0,0.0,0.0,0.2708967924118042,4.0,0.0,1.0
296640,293.1728820800781,297.1499938964844,293.1499938964844,0.0445837117731571,-1302.13623046875,304.1534118652344,0.6853695511817932,0.0909954905509948,0.0827335640788078,293.2181701660156,297.1499938964844,293.1499938964844,0.0944897308945655,-2300.713623046875,304.15936279296875,0.8139734268188477,0.1530915647745132,0.1461143791675567,293.178955078125,297.1499938964844,293.1499938964844,0.0812191218137741,-1508.1968994140625,304.154052734375,0.7817813158035278,0.1360069960355758,0.0958219021558761,293.1832580566406,297.1499938964844,293.1499938964844,0.0962707102298736,-2336.157958984375,304.1546630859375,0.8180336952209473,0.1557369232177734,0.1484186500310897,293.3388061523437,297.1499938964844,293.1499938964844,0.0026517924852669,-1005.2636108398438,294.6649780273437,0.5547474026679993,0.050000000745058,0.2286744266748428,291.0924072265625,291.1499938964844,271.4637145996094,270.7334899902344,288.1192932128906,293.3387756347656,291.26104736328125,1.0,0.1879784762859344,1.0,0.050000000745058,0.8705516457557678,1.0,-0.8421687483787537,0.0001166913425549,0.8420521020889282,-0.2013265788555145,0.0,0.0,0.0520262941718101,25.996309280395508,25.0,591.0647583007812,-3662.631591796875,71.39016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,303.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.0550188496708869,0.0,0.0,0.0,0.0,1.0,0.0041938540525734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914265662431716,0.1195818483829498,-0.0281552784144878,0.0,5.583713937085122e-05,0.0,0.0,4.601381778717041,0.0,0.0,0.0,0.2708967924118042,4.0,0.0,1.0
296700,293.1728515625,297.1499938964844,293.1499938964844,0.04272435978055,-1267.95751953125,304.1560974121094,0.6845896244049072,0.0907146111130714,0.0825015231966972,293.2178955078125,297.1499938964844,293.1499938964844,0.0914022102952003,-2235.22900390625,304.16314697265625,0.812511146068573,0.1522823870182037,0.1453579515218734,293.178955078125,297.1499938964844,293.1499938964844,0.0787402018904686,-1469.2078857421875,304.15771484375,0.7810148000717163,0.1356414705514907,0.0955839455127716,293.1832580566406,297.1499938964844,293.1499938964844,0.0934395864605903,-2275.656005859375,304.1588439941406,0.8172683715820312,0.1553145051002502,0.1480368673801422,293.3396911621094,297.1499938964844,293.1499938964844,0.0025468780659139,-954.655029296875,294.897705078125,0.5546610355377197,0.050000000745058,0.228677362203598,291.4597473144531,291.1499938964844,271.4601135253906,270.7350158691406,288.0976867675781,293.3395080566406,291.4986267089844,1.0,0.1877409964799881,1.0,0.050000000745058,0.8700518012046814,1.0,-0.8402421474456787,0.0001164059067377,0.8401257395744324,-0.2016874849796295,0.0,0.0,0.0,25.981714248657227,25.0,471.7588806152344,-3292.240478515625,71.05091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,302.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4375,18000.0,0.0,0.0,0.0573065727949142,0.0,0.0,0.0,0.0,1.0,0.0045965323224663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723812058568,0.1042943596839904,-0.0319131501019001,0.0,5.815888653160073e-05,0.0,0.0,3.9970569610595694,0.0,0.0,0.0,0.269083708524704,4.0,0.0,1.0
296760,293.1729431152344,297.1499938964844,293.1499938964844,0.0426850244402885,-1267.9842529296875,304.1549987792969,0.6836581230163574,0.09040517359972,0.0822355151176452,293.2176513671875,297.1499938964844,293.1499938964844,0.0911110937595367,-2230.55126953125,304.16119384765625,0.8109592795372009,0.1514714509248733,0.1445920765399933,293.1791076660156,297.1499938964844,293.1499938964844,0.0787395387887954,-1469.857666015625,304.1562194824219,0.7801157236099243,0.1352481395006179,0.0953182950615882,293.183349609375,297.1499938964844,293.1499938964844,0.0934413895010948,-2276.69140625,304.1571350097656,0.8164021372795105,0.1548765152692794,0.1476298421621322,293.3404846191406,297.1499938964844,293.1499938964844,0.0024848331231623,-932.978271484375,294.8705749511719,0.5545285940170288,0.050000000745058,0.2286818325519561,291.4693298339844,291.1499938964844,271.4564208984375,270.7365417480469,288.0761413574219,293.34039306640625,291.3775939941406,1.0,0.1875043511390686,1.0,0.050000000745058,0.869551956653595,1.0,-0.8382017016410828,0.0001160982283181,0.8380855917930603,-0.2020149827003479,0.0,0.0,0.0,25.97433280944824,25.0,-319.5893859863281,-369.6280517578125,70.70438385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,299.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18210.935546875,18000.0,0.0,0.0,0.0589698180556297,0.0,0.0,0.0,0.0,1.0,0.0100721148774027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035680509172379,0.0654296427965164,-0.0618615932762622,0.0,5.9846868680324405e-05,0.0,0.0,2.4587390422821045,0.0,0.0,0.0,0.2631506621837616,4.0,0.0,1.0
296820,293.17254638671875,297.1499938964844,293.1499938964844,0.0449498817324638,-1311.375732421875,304.15069580078125,0.6819907426834106,0.0899000987410545,0.0817433148622512,293.2166442871094,297.1499938964844,293.1499938964844,0.0940611064434051,-2296.802734375,304.154296875,0.808013916015625,0.149961233139038,0.143131673336029,293.1787109375,297.1499938964844,293.1499938964844,0.0819158926606178,-1521.2027587890625,304.1504211425781,0.7785124778747559,0.1345880180597305,0.0948256179690361,293.1829833984375,297.1499938964844,293.1499938964844,0.0970651358366012,-2356.0712890625,304.1504821777344,0.8148334622383118,0.1541020572185516,0.146866962313652,293.33721923828125,297.1499938964844,293.1499938964844,0.0025925429072231,-992.1087036132812,294.3425598144531,0.5543374419212341,0.050000000745058,0.2286883294582367,290.8280334472656,291.1499938964844,271.4488220214844,270.7396850585937,288.02935791015625,293.3373718261719,291.0335693359375,1.0,0.187039777636528,1.0,0.050000000745058,0.8685522675514221,1.0,-0.8343587517738342,0.0001155307109002,0.8342432379722595,-0.2027150392532348,0.0,0.0,0.0855046436190605,25.94930076599121,25.0,437.8270568847656,-3733.857666015625,70.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,303.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.953125,18000.0,0.0,0.0,0.0558046922087669,0.0,0.0,0.0,0.0,1.0,0.0043578646145761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947119668126106,0.1243887096643447,-0.029676740989089,0.0,5.663467163685709e-05,0.0,0.0,4.777209281921387,0.0,0.0,0.0,0.2712723910808563,4.0,0.0,1.0
296880,293.17254638671875,297.1499938964844,293.1499938964844,0.0449498817324638,-1311.375732421875,304.15069580078125,0.6819907426834106,0.0899000987410545,0.0817433148622512,293.2166442871094,297.1499938964844,293.1499938964844,0.0940611064434051,-2296.802734375,304.154296875,0.808013916015625,0.149961233139038,0.143131673336029,293.1787109375,297.1499938964844,293.1499938964844,0.0819158926606178,-1521.2027587890625,304.1504211425781,0.7785124778747559,0.1345880180597305,0.0948256179690361,293.1829833984375,297.1499938964844,293.1499938964844,0.0970651358366012,-2356.0712890625,304.1504821777344,0.8148334622383118,0.1541020572185516,0.146866962313652,293.33721923828125,297.1499938964844,293.1499938964844,0.0025925429072231,-992.1087036132812,294.3425598144531,0.5543374419212341,0.050000000745058,0.2286883294582367,290.8280334472656,291.1499938964844,271.4488220214844,270.7396850585937,288.02935791015625,293.3373718261719,291.0335693359375,1.0,0.187039777636528,1.0,0.050000000745058,0.8685522675514221,1.0,-0.8343587517738342,0.0001155307109002,0.8342432379722595,-0.2027150392532348,0.0,0.0,0.0855046436190605,25.94930076599121,25.0,437.8270568847656,-3733.857666015625,70.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,303.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.953125,18000.0,0.0,0.0,0.0558046922087669,0.0,0.0,0.0,0.0,1.0,0.0043578646145761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947119668126106,0.1243887096643447,-0.029676740989089,0.0,5.663467163685709e-05,0.0,0.0,4.777209281921387,0.0,0.0,0.0,0.2712723910808563,4.0,0.0,1.0
296940,293.17242431640625,297.1499938964844,293.1499938964844,0.0414972491562366,-1247.8564453125,304.1557312011719,0.680444061756134,0.0893592834472656,0.0812904611229896,293.2159118652344,297.1499938964844,293.1499938964844,0.0883816257119178,-2176.137451171875,304.1615905761719,0.8050358295440674,0.148421362042427,0.1416969448328018,293.1786499023437,297.1499938964844,293.1499938964844,0.0773000046610832,-1448.6126708984375,304.1573181152344,0.7769820094108582,0.1338758766651153,0.0943567007780075,293.1829528808594,297.1499938964844,293.1499938964844,0.091797687113285,-2243.405029296875,304.1583557128906,0.8132738471031189,0.1532749831676483,0.1461141407489776,293.3385314941406,297.1499938964844,293.1499938964844,0.0024153175763785,-904.981689453125,294.7652587890625,0.5541524887084961,0.050000000745058,0.2286946177482605,291.4924011230469,291.1499938964844,271.4410705566406,270.7430114746094,287.9863586425781,293.33837890625,291.49322509765625,1.0,0.1865897923707962,1.0,0.050000000745058,0.8675525784492493,1.0,-0.830634593963623,0.0001149851523223,0.8305196166038513,-0.2033999264240265,0.0,0.0,0.0,25.92525863647461,25.0,251.63380432128903,-2374.428955078125,69.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8350524902344,301.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.30078125,18000.0,0.0,0.0,0.059979610145092,0.0,0.0,0.0,0.0,1.0,0.0069276089780032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335638858377933,0.0811376869678497,-0.0475738011300563,0.0,6.087168003432453e-05,0.0,0.0,3.086747169494629,0.0,0.0,0.0,0.2652832865715027,4.0,0.0,1.0
297000,293.17242431640625,297.1499938964844,293.1499938964844,0.0414972491562366,-1247.8564453125,304.1557312011719,0.680444061756134,0.0893592834472656,0.0812904611229896,293.2159118652344,297.1499938964844,293.1499938964844,0.0883816257119178,-2176.137451171875,304.1615905761719,0.8050358295440674,0.148421362042427,0.1416969448328018,293.1786499023437,297.1499938964844,293.1499938964844,0.0773000046610832,-1448.6126708984375,304.1573181152344,0.7769820094108582,0.1338758766651153,0.0943567007780075,293.1829528808594,297.1499938964844,293.1499938964844,0.091797687113285,-2243.405029296875,304.1583557128906,0.8132738471031189,0.1532749831676483,0.1461141407489776,293.3385314941406,297.1499938964844,293.1499938964844,0.0024153175763785,-904.981689453125,294.7652587890625,0.5541524887084961,0.050000000745058,0.2286946177482605,291.4924011230469,291.1499938964844,271.4410705566406,270.7430114746094,287.9863586425781,293.33837890625,291.49322509765625,1.0,0.1865897923707962,1.0,0.050000000745058,0.8675525784492493,1.0,-0.830634593963623,0.0001149851523223,0.8305196166038513,-0.2033999264240265,0.0,0.0,0.0,25.92525863647461,25.0,251.63380432128903,-2374.428955078125,69.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8350524902344,301.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.30078125,18000.0,0.0,0.0,0.059979610145092,0.0,0.0,0.0,0.0,1.0,0.0069276089780032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335638858377933,0.0811376869678497,-0.0475738011300563,0.0,6.087168003432453e-05,0.0,0.0,3.086747169494629,0.0,0.0,0.0,0.2652832865715027,4.0,0.0,1.0
297060,293.1722106933594,297.1499938964844,293.1499938964844,0.0455699004232883,-1325.5008544921875,304.147216796875,0.678677499294281,0.0888299643993377,0.0807857662439346,293.21502685546875,297.1499938964844,293.1499938964844,0.0940280780196189,-2301.540283203125,304.1485900878906,0.8019316792488098,0.146931380033493,0.140259638428688,293.178466796875,297.1499938964844,293.1499938964844,0.0829413384199142,-1539.6527099609375,304.1457214355469,0.7752730250358582,0.1331852376461029,0.0938488394021987,293.1827392578125,297.1499938964844,293.1499938964844,0.098229594528675,-2384.22216796875,304.1451416015625,0.8115801215171814,0.1524807661771774,0.1453354358673095,293.3359680175781,297.1499938964844,293.1499938964844,0.0024821648839861,-960.6387329101562,294.0292358398437,0.553909182548523,0.050000000745058,0.2287028729915619,290.5823974609375,291.1499938964844,271.43341064453125,270.7466125488281,287.9421081542969,293.3363952636719,290.6972351074219,1.0,0.1861442029476165,1.0,0.050000000745058,0.8665528893470764,1.0,-0.8267693519592285,0.000114409274829,0.8266549706459045,-0.2039910852909088,0.0,0.0,0.1066562384366989,25.911386489868164,25.0,23.68579292297364,-3592.328857421875,68.75550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,301.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.310546875,18000.0,0.0,0.0,0.0573215894401073,0.0,0.0,0.0,0.0,1.0,0.005344349425286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860128700733184,0.1236139833927154,-0.0376011095941066,0.0,5.817412602482364e-05,0.0,0.0,4.714535713195801,0.0,0.0,0.0,0.2706353068351745,4.0,0.0,1.0
297120,293.1722106933594,297.1499938964844,293.1499938964844,0.0455699004232883,-1325.5008544921875,304.147216796875,0.678677499294281,0.0888299643993377,0.0807857662439346,293.21502685546875,297.1499938964844,293.1499938964844,0.0940280780196189,-2301.540283203125,304.1485900878906,0.8019316792488098,0.146931380033493,0.140259638428688,293.178466796875,297.1499938964844,293.1499938964844,0.0829413384199142,-1539.6527099609375,304.1457214355469,0.7752730250358582,0.1331852376461029,0.0938488394021987,293.1827392578125,297.1499938964844,293.1499938964844,0.098229594528675,-2384.22216796875,304.1451416015625,0.8115801215171814,0.1524807661771774,0.1453354358673095,293.3359680175781,297.1499938964844,293.1499938964844,0.0024821648839861,-960.6387329101562,294.0292358398437,0.553909182548523,0.050000000745058,0.2287028729915619,290.5823974609375,291.1499938964844,271.43341064453125,270.7466125488281,287.9421081542969,293.3363952636719,290.6972351074219,1.0,0.1861442029476165,1.0,0.050000000745058,0.8665528893470764,1.0,-0.8267693519592285,0.000114409274829,0.8266549706459045,-0.2039910852909088,0.0,0.0,0.1066562384366989,25.911386489868164,25.0,23.68579292297364,-3592.328857421875,68.75550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,301.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.310546875,18000.0,0.0,0.0,0.0573215894401073,0.0,0.0,0.0,0.0,1.0,0.005344349425286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860128700733184,0.1236139833927154,-0.0376011095941066,0.0,5.817412602482364e-05,0.0,0.0,4.714535713195801,0.0,0.0,0.0,0.2706353068351745,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0407951585948467,-1236.8294677734375,304.1556091308594,0.677278459072113,0.0883458405733108,0.0803712159395217,293.2141418457031,297.1499938964844,293.1499938964844,0.0864160135388374,-2138.24462890625,304.1610412597656,0.799048900604248,0.1454614549875259,0.1388875693082809,293.1781616210937,297.1499938964844,293.1499938964844,0.0765044093132019,-1437.65673828125,304.1572265625,0.7738654613494873,0.1325277686119079,0.0934095084667205,293.1825256347656,297.1499938964844,293.1499938964844,0.0908816531300544,-2225.955810546875,304.15826416015625,0.8100846409797668,0.1516948938369751,0.1446162760257721,293.3362121582031,297.1499938964844,293.1499938964844,0.0023397030308842,-877.7454833984375,294.6112976074219,0.553758978843689,0.050000000745058,0.2287080287933349,291.44757080078125,291.1499938964844,271.426025390625,270.7506103515625,287.9008483886719,293.3360595703125,291.4761962890625,1.0,0.1857133507728576,1.0,0.050000000745058,0.8655531406402588,1.0,-0.8232408165931702,0.0001138952065957,0.8231269717216492,-0.204594150185585,0.0,0.0,0.0,25.88538932800293,25.0,413.5082092285156,-3309.100830078125,68.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,302.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.478515625,18000.0,0.0,0.0,0.0605921149253845,0.0,0.0,0.0,0.0,1.0,0.0043524261564016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730302408337593,0.1027019843459129,-0.029671749100089,0.0,6.149329419713467e-05,0.0,0.0,3.935997009277344,0.0,0.0,0.0,0.2689605057239532,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0407951585948467,-1236.8294677734375,304.1556091308594,0.677278459072113,0.0883458405733108,0.0803712159395217,293.2141418457031,297.1499938964844,293.1499938964844,0.0864160135388374,-2138.24462890625,304.1610412597656,0.799048900604248,0.1454614549875259,0.1388875693082809,293.1781616210937,297.1499938964844,293.1499938964844,0.0765044093132019,-1437.65673828125,304.1572265625,0.7738654613494873,0.1325277686119079,0.0934095084667205,293.1825256347656,297.1499938964844,293.1499938964844,0.0908816531300544,-2225.955810546875,304.15826416015625,0.8100846409797668,0.1516948938369751,0.1446162760257721,293.3362121582031,297.1499938964844,293.1499938964844,0.0023397030308842,-877.7454833984375,294.6112976074219,0.553758978843689,0.050000000745058,0.2287080287933349,291.44757080078125,291.1499938964844,271.426025390625,270.7506103515625,287.9008483886719,293.3360595703125,291.4761962890625,1.0,0.1857133507728576,1.0,0.050000000745058,0.8655531406402588,1.0,-0.8232408165931702,0.0001138952065957,0.8231269717216492,-0.204594150185585,0.0,0.0,0.0,25.88538932800293,25.0,413.5082092285156,-3309.100830078125,68.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,302.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.478515625,18000.0,0.0,0.0,0.0605921149253845,0.0,0.0,0.0,0.0,1.0,0.0043524261564016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730302408337593,0.1027019843459129,-0.029671749100089,0.0,6.149329419713467e-05,0.0,0.0,3.935997009277344,0.0,0.0,0.0,0.2689605057239532,4.0,0.0,1.0
297300,293.1719055175781,297.1499938964844,293.1499938964844,0.0407342389225959,-1236.40087890625,304.1546630859375,0.6763880848884583,0.0880564972758293,0.0801221802830696,293.2138671875,297.1499938964844,293.1499938964844,0.0861107409000396,-2133.095703125,304.1595153808594,0.7974774241447449,0.1447066068649292,0.1381773203611374,293.1782531738281,297.1499938964844,293.1499938964844,0.0764651745557785,-1437.650390625,304.1559143066406,0.7729901075363159,0.1321502178907394,0.093154139816761,293.1825866699219,297.1499938964844,293.1499938964844,0.0908377394080162,-2225.928955078125,304.1567687988281,0.8091915845870972,0.1512708365917205,0.1442219018936157,293.3368530273437,297.1499938964844,293.1499938964844,0.0022869585081934,-859.1671142578125,294.5812683105469,0.5536229610443115,0.050000000745058,0.228712648153305,291.4518127441406,291.1499938964844,271.4225158691406,270.7527770996094,287.8815612792969,293.3367614746094,291.3779296875,1.0,0.1854986250400543,1.0,0.050000000745058,0.8650532960891724,1.0,-0.8213152289390564,0.0001136046994361,0.8212016224861145,-0.2048229724168777,0.0,0.0,0.0,25.88228416442871,25.0,-265.3638916015625,-560.8079223632812,67.84091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,299.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18219.921875,18000.0,0.0,0.0,0.0622041299939155,0.0,0.0,0.0,0.0,1.0,0.0095654558390378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053832684643566,0.0653821378946304,-0.0599988661706447,0.0,6.31292859907262e-05,0.0,0.0,2.4595630168914795,0.0,0.0,0.0,0.2631773650646209,4.0,0.0,1.0
297360,293.1718444824219,297.1499938964844,293.1499938964844,0.0443418584764003,-1304.9862060546875,304.1471862792969,0.6754885911941528,0.0877914577722549,0.0798690542578697,293.21343994140625,297.1499938964844,293.1499938964844,0.0912431254982948,-2246.412353515625,304.1483459472656,0.7959191203117371,0.1439798921346664,0.1374741196632385,293.17822265625,297.1499938964844,293.1499938964844,0.081442579627037,-1517.6953125,304.14569091796875,0.772113561630249,0.131801351904869,0.0928969532251358,293.1825256347656,297.1499938964844,293.1499938964844,0.0964897200465202,-2349.71533203125,304.1451416015625,0.8083000183105469,0.1508731842041015,0.1438301503658294,293.3355407714844,297.1499938964844,293.1499938964844,0.0022670405451208,-875.8104858398438,294.0517578125,0.5534902215003967,0.050000000745058,0.2287171632051468,290.7885437011719,291.1499938964844,271.41912841796875,270.75506591796875,287.8616027832031,293.3359680175781,290.54803466796875,1.0,0.1852845102548599,1.0,0.050000000745058,0.8645534515380859,1.0,-0.8193939328193665,0.0001133138066506,0.8192806243896484,-0.2050319910049438,0.0,0.0,0.0625984594225883,25.879018783569336,25.0,-878.0103149414062,-3299.087890625,67.53057098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,298.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.681640625,18000.0,0.0,0.0,0.0606055743992328,0.0,0.0,0.0,0.0,1.0,0.0068746455945074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702216476202011,0.117138035595417,-0.0469163842499256,0.0,6.15069511695765e-05,0.0,0.0,4.417962074279785,0.0,0.0,0.0,0.2692879438400268,4.0,0.0,1.0
297420,293.1712341308594,297.1499938964844,293.1499938964844,0.0404485315084457,-1232.45556640625,304.15484619140625,0.6741564869880676,0.0873579159379005,0.0794707387685775,293.21240234375,297.1499938964844,293.1499938964844,0.0850024446845054,-2112.256591796875,304.1596374511719,0.7931210398674011,0.142582356929779,0.1361510008573532,293.1776733398437,297.1499938964844,293.1499938964844,0.0761813670396804,-1434.1884765625,304.1562194824219,0.770760715007782,0.1311939656734466,0.0924690216779708,293.18212890625,297.1499938964844,293.1499938964844,0.0904990807175636,-2220.080322265625,304.1571044921875,0.8068167567253113,0.1501300781965255,0.1431293338537216,293.3337097167969,297.1499938964844,293.1499938964844,0.0022810010705143,-858.9288940429688,294.39727783203125,0.5533594489097595,0.050000000745058,0.2287216782569885,291.3228454589844,291.1499938964844,271.4129638671875,270.76007080078125,287.822998046875,293.3335876464844,291.4046325683594,1.0,0.1848681569099426,1.0,0.050000000745058,0.8635537624359131,1.0,-0.8159785270690918,0.0001128104995586,0.815865695476532,-0.2054878920316696,0.0,0.0,0.0273372568190097,25.85344314575196,25.0,520.485107421875,-3517.073486328125,66.9540786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,303.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.935546875,18000.0,0.0,0.0,0.0608940906822681,0.0,0.0,0.0,0.0,1.0,0.0038987519219517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836148783564567,0.1088392287492752,-0.0252243485301733,0.0,6.17997648078017e-05,0.0,0.0,4.18525505065918,0.0,0.0,0.0,0.2698675096035003,4.0,0.0,1.0
297480,293.1712341308594,297.1499938964844,293.1499938964844,0.0404485315084457,-1232.45556640625,304.15484619140625,0.6741564869880676,0.0873579159379005,0.0794707387685775,293.21240234375,297.1499938964844,293.1499938964844,0.0850024446845054,-2112.256591796875,304.1596374511719,0.7931210398674011,0.142582356929779,0.1361510008573532,293.1776733398437,297.1499938964844,293.1499938964844,0.0761813670396804,-1434.1884765625,304.1562194824219,0.770760715007782,0.1311939656734466,0.0924690216779708,293.18212890625,297.1499938964844,293.1499938964844,0.0904990807175636,-2220.080322265625,304.1571044921875,0.8068167567253113,0.1501300781965255,0.1431293338537216,293.3337097167969,297.1499938964844,293.1499938964844,0.0022810010705143,-858.9288940429688,294.39727783203125,0.5533594489097595,0.050000000745058,0.2287216782569885,291.3228454589844,291.1499938964844,271.4129638671875,270.76007080078125,287.822998046875,293.3335876464844,291.4046325683594,1.0,0.1848681569099426,1.0,0.050000000745058,0.8635537624359131,1.0,-0.8159785270690918,0.0001128104995586,0.815865695476532,-0.2054878920316696,0.0,0.0,0.0273372568190097,25.85344314575196,25.0,520.485107421875,-3517.073486328125,66.9540786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,303.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.935546875,18000.0,0.0,0.0,0.0608940906822681,0.0,0.0,0.0,0.0,1.0,0.0038987519219517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836148783564567,0.1088392287492752,-0.0252243485301733,0.0,6.17997648078017e-05,0.0,0.0,4.18525505065918,0.0,0.0,0.0,0.2698675096035003,4.0,0.0,1.0
297540,293.1712951660156,297.1499938964844,293.1499938964844,0.0405697152018547,-1236.1602783203125,304.15264892578125,0.6724879145622253,0.0868114680051803,0.0790010616183281,293.2117614746094,297.1499938964844,293.1499938964844,0.0847472473978996,-2109.64013671875,304.1562805175781,0.7900815010070801,0.1411299854516983,0.1347846239805221,293.1778259277344,297.1499938964844,293.1499938964844,0.0764233022928237,-1439.255615234375,304.1531982421875,0.7690920829772949,0.1304641813039779,0.0919757857918739,293.18218994140625,297.1499938964844,293.1499938964844,0.0907665193080902,-2227.764892578125,304.1536865234375,0.8050363659858704,0.1493025571107864,0.1423600614070892,293.3347473144531,297.1499938964844,293.1499938964844,0.0021543318871408,-814.8732299804688,294.32977294921875,0.5531145930290222,0.050000000745058,0.2287300378084182,291.3204345703125,291.1499938964844,271.4076843261719,270.7657775878906,287.7895812988281,293.3348083496094,291.1284484863281,1.0,0.1844555586576461,1.0,0.050000000745058,0.8625540733337402,1.0,-0.8122696876525879,0.0001122436442528,0.8121574521064758,-0.2057706713676452,0.0,0.0,0.0,25.84718132019043,25.0,-820.862060546875,-5.159262180328369,66.36173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,298.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.62890625,18000.0,0.0,0.0,0.0637591853737831,0.0,0.0,0.0,0.0,1.0,0.0107365222647786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006966340006329,0.0646493136882782,-0.0639526769518852,0.0,6.470746302511543e-05,0.0,0.0,2.4191157817840576,0.0,0.0,0.0,0.2627553641796112,4.0,0.0,1.0
297600,293.1712951660156,297.1499938964844,293.1499938964844,0.0405697152018547,-1236.1602783203125,304.15264892578125,0.6724879145622253,0.0868114680051803,0.0790010616183281,293.2117614746094,297.1499938964844,293.1499938964844,0.0847472473978996,-2109.64013671875,304.1562805175781,0.7900815010070801,0.1411299854516983,0.1347846239805221,293.1778259277344,297.1499938964844,293.1499938964844,0.0764233022928237,-1439.255615234375,304.1531982421875,0.7690920829772949,0.1304641813039779,0.0919757857918739,293.18218994140625,297.1499938964844,293.1499938964844,0.0907665193080902,-2227.764892578125,304.1536865234375,0.8050363659858704,0.1493025571107864,0.1423600614070892,293.3347473144531,297.1499938964844,293.1499938964844,0.0021543318871408,-814.8732299804688,294.32977294921875,0.5531145930290222,0.050000000745058,0.2287300378084182,291.3204345703125,291.1499938964844,271.4076843261719,270.7657775878906,287.7895812988281,293.3348083496094,291.1284484863281,1.0,0.1844555586576461,1.0,0.050000000745058,0.8625540733337402,1.0,-0.8122696876525879,0.0001122436442528,0.8121574521064758,-0.2057706713676452,0.0,0.0,0.0,25.84718132019043,25.0,-820.862060546875,-5.159262180328369,66.36173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,298.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.62890625,18000.0,0.0,0.0,0.0637591853737831,0.0,0.0,0.0,0.0,1.0,0.0107365222647786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006966340006329,0.0646493136882782,-0.0639526769518852,0.0,6.470746302511543e-05,0.0,0.0,2.4191157817840576,0.0,0.0,0.0,0.2627553641796112,4.0,0.0,1.0
297660,293.17071533203125,297.1499938964844,293.1499938964844,0.0408745072782039,-1242.659423828125,304.15240478515625,0.671076774597168,0.0863870754837989,0.0785848274827003,293.210693359375,297.1499938964844,293.1499938964844,0.0847444981336593,-2111.357421875,304.1559143066406,0.787276029586792,0.13978211581707,0.1334857791662216,293.17730712890625,297.1499938964844,293.1499938964844,0.0769077911972999,-1447.4024658203125,304.1529235839844,0.7676622867584229,0.1298635601997375,0.0915295258164405,293.1817626953125,297.1499938964844,293.1499938964844,0.0913004875183105,-2240.02392578125,304.15338134765625,0.8034665584564209,0.1485740393400192,0.1416477859020233,293.331298828125,297.1499938964844,293.1499938964844,0.0022437782026827,-852.9165649414062,294.05450439453125,0.5529612898826599,0.050000000745058,0.2287353128194809,291.0328063964844,291.1499938964844,271.40350341796875,270.772216796875,287.7552795410156,293.33135986328125,291.1968078613281,1.0,0.1840501427650451,1.0,0.050000000745058,0.8615543842315674,1.0,-0.8088269829750061,0.0001117216233978,0.808715283870697,-0.2060224413871765,0.0,0.0,0.0695529654622078,25.82845115661621,25.0,508.65374755859375,-3744.735595703125,65.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,303.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7890625,18000.0,0.0,0.0,0.0609172768890857,0.0,0.0,0.0,0.0,1.0,0.0036963149905204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953216329216957,0.118454709649086,-0.0231330767273902,0.0,6.182328797876835e-05,0.0,0.0,4.56123161315918,0.0,0.0,0.0,0.2709468603134155,4.0,0.0,1.0
297720,293.17071533203125,297.1499938964844,293.1499938964844,0.0408745072782039,-1242.659423828125,304.15240478515625,0.671076774597168,0.0863870754837989,0.0785848274827003,293.210693359375,297.1499938964844,293.1499938964844,0.0847444981336593,-2111.357421875,304.1559143066406,0.787276029586792,0.13978211581707,0.1334857791662216,293.17730712890625,297.1499938964844,293.1499938964844,0.0769077911972999,-1447.4024658203125,304.1529235839844,0.7676622867584229,0.1298635601997375,0.0915295258164405,293.1817626953125,297.1499938964844,293.1499938964844,0.0913004875183105,-2240.02392578125,304.15338134765625,0.8034665584564209,0.1485740393400192,0.1416477859020233,293.331298828125,297.1499938964844,293.1499938964844,0.0022437782026827,-852.9165649414062,294.05450439453125,0.5529612898826599,0.050000000745058,0.2287353128194809,291.0328063964844,291.1499938964844,271.40350341796875,270.772216796875,287.7552795410156,293.33135986328125,291.1968078613281,1.0,0.1840501427650451,1.0,0.050000000745058,0.8615543842315674,1.0,-0.8088269829750061,0.0001117216233978,0.808715283870697,-0.2060224413871765,0.0,0.0,0.0695529654622078,25.82845115661621,25.0,508.65374755859375,-3744.735595703125,65.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,303.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7890625,18000.0,0.0,0.0,0.0609172768890857,0.0,0.0,0.0,0.0,1.0,0.0036963149905204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953216329216957,0.118454709649086,-0.0231330767273902,0.0,6.182328797876835e-05,0.0,0.0,4.56123161315918,0.0,0.0,0.0,0.2709468603134155,4.0,0.0,1.0
297780,293.17059326171875,297.1499938964844,293.1499938964844,0.0387132503092289,-1203.0224609375,304.1549072265625,0.6696440577507019,0.0858914107084274,0.0781712010502815,293.2099914550781,297.1499938964844,293.1499938964844,0.081104852259159,-2035.0550537109373,304.1595458984375,0.7844268083572388,0.1383914500474929,0.1321875154972076,293.17730712890625,297.1499938964844,293.1499938964844,0.0739582106471061,-1401.782958984375,304.15643310546875,0.7661791443824768,0.1291757524013519,0.091075375676155,293.1817321777344,297.1499938964844,293.1499938964844,0.0879660621285438,-2169.06884765625,304.1573181152344,0.8018210530281067,0.1477752178907394,0.1409169435501098,293.3326110839844,297.1499938964844,293.1499938964844,0.0021038320846855,-789.3960571289062,294.3207702636719,0.5527804493904114,0.050000000745058,0.2287415415048599,291.4627685546875,291.1499938964844,271.400634765625,270.7795104980469,287.72735595703125,293.3324890136719,291.4557800292969,1.0,0.183653175830841,1.0,0.050000000745058,0.8605546355247498,1.0,-0.8053577542304993,0.0001111872697947,0.8052465319633484,-0.2061640620231628,0.0,0.0,0.0,25.815994262695312,25.0,153.3866424560547,-2279.434326171875,65.24144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.650390625,18000.0,0.0,0.0,0.0645608827471733,0.0,0.0,0.0,0.0,1.0,0.0069339969195425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304886810481548,0.0780744552612304,-0.0475857779383659,0.0,6.552108970936388e-05,0.0,0.0,2.9659323692321777,0.0,0.0,0.0,0.2648952901363373,4.0,0.0,1.0
297840,293.17059326171875,297.1499938964844,293.1499938964844,0.0387132503092289,-1203.0224609375,304.1549072265625,0.6696440577507019,0.0858914107084274,0.0781712010502815,293.2099914550781,297.1499938964844,293.1499938964844,0.081104852259159,-2035.0550537109373,304.1595458984375,0.7844268083572388,0.1383914500474929,0.1321875154972076,293.17730712890625,297.1499938964844,293.1499938964844,0.0739582106471061,-1401.782958984375,304.15643310546875,0.7661791443824768,0.1291757524013519,0.091075375676155,293.1817321777344,297.1499938964844,293.1499938964844,0.0879660621285438,-2169.06884765625,304.1573181152344,0.8018210530281067,0.1477752178907394,0.1409169435501098,293.3326110839844,297.1499938964844,293.1499938964844,0.0021038320846855,-789.3960571289062,294.3207702636719,0.5527804493904114,0.050000000745058,0.2287415415048599,291.4627685546875,291.1499938964844,271.400634765625,270.7795104980469,287.72735595703125,293.3324890136719,291.4557800292969,1.0,0.183653175830841,1.0,0.050000000745058,0.8605546355247498,1.0,-0.8053577542304993,0.0001111872697947,0.8052465319633484,-0.2061640620231628,0.0,0.0,0.0,25.815994262695312,25.0,153.3866424560547,-2279.434326171875,65.24144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.650390625,18000.0,0.0,0.0,0.0645608827471733,0.0,0.0,0.0,0.0,1.0,0.0069339969195425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304886810481548,0.0780744552612304,-0.0475857779383659,0.0,6.552108970936388e-05,0.0,0.0,2.9659323692321777,0.0,0.0,0.0,0.2648952901363373,4.0,0.0,1.0
297900,293.17059326171875,297.1499938964844,293.1499938964844,0.0406554900109767,-1240.5548095703125,304.1503295898437,0.6687981486320496,0.0856293514370918,0.0779328718781471,293.2096252441406,297.1499938964844,293.1499938964844,0.0837572589516639,-2094.1083984375,304.1527709960937,0.7829374074935913,0.1377007961273193,0.1315280795097351,293.1773376464844,297.1499938964844,293.1499938964844,0.0766918659210205,-1445.737060546875,304.15008544921875,0.7653297781944275,0.1288191974163055,0.0908233374357223,293.1817321777344,297.1499938964844,293.1499938964844,0.0910393223166465,-2237.018310546875,304.1501770019531,0.8009164333343506,0.1473727822303772,0.1405316889286041,293.33233642578125,297.1499938964844,293.1499938964844,0.0020347968675196,-776.1551513671875,294.0342712402344,0.5526568293571472,0.050000000745058,0.2287457734346389,291.1328430175781,291.1499938964844,271.3997802734375,270.78350830078125,287.7139587402344,293.3325500488281,290.8641357421875,1.0,0.1834543645381927,1.0,0.050000000745058,0.8600547909736633,1.0,-0.8035205006599426,0.0001108979995478,0.8034095764160156,-0.2061734646558761,0.0,0.0,0.0154217444360256,25.81536865234375,25.0,-1138.17333984375,-288.1898803710937,64.95645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,298.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.376953125,18000.0,0.0,0.0,0.0645338296890258,0.0,0.0,0.0,0.0,1.0,0.0112421931698918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027209578547626,0.0680462718009948,-0.0653253123164177,0.0,6.549363024532795e-05,0.0,0.0,2.5379903316497803,0.0,0.0,0.0,0.2631184160709381,4.0,0.0,1.0
297960,293.1702880859375,297.1499938964844,293.1499938964844,0.0422056727111339,-1270.0565185546875,304.1477355957031,0.6680901646614075,0.0854293853044509,0.0777240917086601,293.20904541015625,297.1499938964844,293.1499938964844,0.0857933759689331,-2139.135986328125,304.14898681640625,0.7815626263618469,0.1370583325624466,0.1308984607458114,293.17706298828125,297.1499938964844,293.1499938964844,0.0788518711924552,-1480.2652587890625,304.14654541015625,0.7646064162254333,0.1285291910171508,0.0905970185995101,293.1814880371094,297.1499938964844,293.1499938964844,0.093478113412857,-2290.26220703125,304.1461486816406,0.800125002861023,0.1470205187797546,0.1401755809783935,293.3297119140625,297.1499938964844,293.1499938964844,0.0021669324487447,-837.1292114257812,293.6134033203125,0.5525798201560974,0.050000000745058,0.2287484407424926,290.6246337890625,291.1499938964844,271.3993225097656,270.78778076171875,287.6994323730469,293.3301696777344,290.76092529296875,1.0,0.183257982134819,1.0,0.050000000745058,0.8595549464225769,1.0,-0.8018182516098022,0.0001106329873437,0.8017076253890991,-0.2061927020549774,0.0,0.0,0.1087988540530204,25.80792236328125,25.0,84.39901733398438,-3660.661376953125,64.68389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,302.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17821.205078125,18000.0,0.0,0.0,0.0613364018499851,0.0,0.0,0.0,0.0,1.0,0.004777901340276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891958549618721,0.1225401014089584,-0.033344242721796,0.0,6.224864773685113e-05,0.0,0.0,4.6822686195373535,0.0,0.0,0.0,0.2707301676273346,4.0,0.0,1.0
298020,293.1698303222656,297.1499938964844,293.1499938964844,0.0380537919700145,-1192.496826171875,304.15496826171875,0.6669080853462219,0.0850100293755531,0.077367179095745,293.2081298828125,297.1499938964844,293.1499938964844,0.0792540907859802,-1999.4849853515625,304.1595764160156,0.7789416909217834,0.1357509344816208,0.129676267504692,293.1767272949219,297.1499938964844,293.1499938964844,0.0731250643730163,-1390.2432861328125,304.1566467285156,0.763329803943634,0.1279116719961166,0.0901848152279853,293.1812438964844,297.1499938964844,293.1499938964844,0.0870028212666511,-2150.474365234375,304.1575622558594,0.7986530661582947,0.1462735682725906,0.1394909024238586,293.3299255371094,297.1499938964844,293.1499938964844,0.0020325114019215,-763.2061157226562,294.1773986816406,0.5524749159812927,0.050000000745058,0.2287520915269851,291.4272155761719,291.1499938964844,271.39971923828125,270.7970886230469,287.6762390136719,293.3298034667969,291.4544982910156,1.0,0.1828749626874923,1.0,0.050000000745058,0.858555257320404,1.0,-0.798611044883728,0.0001101351808756,0.7985008955001831,-0.206203743815422,0.0,0.0,0.0072960322722792,25.78705787658692,25.0,383.699462890625,-3361.094970703125,64.1633071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,302.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94140625,18000.0,0.0,0.0,0.0640802904963493,0.0,0.0,0.0,0.0,1.0,0.0040843989700078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749227777123451,0.101988598704338,-0.0270658209919929,0.0,6.503334589069709e-05,0.0,0.0,3.9101643562316895,0.0,0.0,0.0,0.2689646184444427,4.0,0.0,1.0
298080,293.1698303222656,297.1499938964844,293.1499938964844,0.0380537919700145,-1192.496826171875,304.15496826171875,0.6669080853462219,0.0850100293755531,0.077367179095745,293.2081298828125,297.1499938964844,293.1499938964844,0.0792540907859802,-1999.4849853515625,304.1595764160156,0.7789416909217834,0.1357509344816208,0.129676267504692,293.1767272949219,297.1499938964844,293.1499938964844,0.0731250643730163,-1390.2432861328125,304.1566467285156,0.763329803943634,0.1279116719961166,0.0901848152279853,293.1812438964844,297.1499938964844,293.1499938964844,0.0870028212666511,-2150.474365234375,304.1575622558594,0.7986530661582947,0.1462735682725906,0.1394909024238586,293.3299255371094,297.1499938964844,293.1499938964844,0.0020325114019215,-763.2061157226562,294.1773986816406,0.5524749159812927,0.050000000745058,0.2287520915269851,291.4272155761719,291.1499938964844,271.39971923828125,270.7970886230469,287.6762390136719,293.3298034667969,291.4544982910156,1.0,0.1828749626874923,1.0,0.050000000745058,0.858555257320404,1.0,-0.798611044883728,0.0001101351808756,0.7985008955001831,-0.206203743815422,0.0,0.0,0.0072960322722792,25.78705787658692,25.0,383.699462890625,-3361.094970703125,64.1633071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,302.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94140625,18000.0,0.0,0.0,0.0640802904963493,0.0,0.0,0.0,0.0,1.0,0.0040843989700078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749227777123451,0.101988598704338,-0.0270658209919929,0.0,6.503334589069709e-05,0.0,0.0,3.9101643562316895,0.0,0.0,0.0,0.2689646184444427,4.0,0.0,1.0
298140,293.1697998046875,297.1499938964844,293.1499938964844,0.0405997484922409,-1242.1761474609375,304.14849853515625,0.6653467416763306,0.084512785077095,0.0769219174981117,293.2073974609375,297.1499938964844,293.1499938964844,0.0825653150677681,-2073.979736328125,304.1500244140625,0.7761045098304749,0.1344253420829773,0.1284153759479522,293.17681884765625,297.1499938964844,293.1499938964844,0.0767251625657081,-1448.424072265625,304.1476135253906,0.7617228031158447,0.1272159814834594,0.0896988809108734,293.1812438964844,297.1499938964844,293.1499938964844,0.0910415947437286,-2240.295654296875,304.1473999023437,0.7969123125076294,0.1454837173223495,0.1387405395507812,293.3297424316406,297.1499938964844,293.1499938964844,0.0019299745326861,-741.3900146484375,293.7457275390625,0.5522606372833252,0.050000000745058,0.2287594676017761,290.9566345214844,291.1499938964844,271.40203857421875,270.8075256347656,287.656005859375,293.330078125,290.66900634765625,1.0,0.1824924200773239,1.0,0.050000000745058,0.8575555682182312,1.0,-0.7950884103775024,0.0001095713159884,0.7949788570404053,-0.2060484737157821,0.0,0.0,0.0409016460180282,25.78442001342773,25.0,-1119.4154052734375,-2754.57470703125,63.62240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,298.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.48828125,18000.0,0.0,0.0,0.0644664242863655,0.0,0.0,0.0,0.0,1.0,0.0084366109222173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445576421916484,0.0993328616023063,-0.0547752156853675,0.0,6.54252216918394e-05,0.0,0.0,3.703763484954834,0.0,0.0,0.0,0.2682214379310608,4.0,0.0,1.0
298200,293.1697998046875,297.1499938964844,293.1499938964844,0.0405997484922409,-1242.1761474609375,304.14849853515625,0.6653467416763306,0.084512785077095,0.0769219174981117,293.2073974609375,297.1499938964844,293.1499938964844,0.0825653150677681,-2073.979736328125,304.1500244140625,0.7761045098304749,0.1344253420829773,0.1284153759479522,293.17681884765625,297.1499938964844,293.1499938964844,0.0767251625657081,-1448.424072265625,304.1476135253906,0.7617228031158447,0.1272159814834594,0.0896988809108734,293.1812438964844,297.1499938964844,293.1499938964844,0.0910415947437286,-2240.295654296875,304.1473999023437,0.7969123125076294,0.1454837173223495,0.1387405395507812,293.3297424316406,297.1499938964844,293.1499938964844,0.0019299745326861,-741.3900146484375,293.7457275390625,0.5522606372833252,0.050000000745058,0.2287594676017761,290.9566345214844,291.1499938964844,271.40203857421875,270.8075256347656,287.656005859375,293.330078125,290.66900634765625,1.0,0.1824924200773239,1.0,0.050000000745058,0.8575555682182312,1.0,-0.7950884103775024,0.0001095713159884,0.7949788570404053,-0.2060484737157821,0.0,0.0,0.0409016460180282,25.78442001342773,25.0,-1119.4154052734375,-2754.57470703125,63.62240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,298.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.48828125,18000.0,0.0,0.0,0.0644664242863655,0.0,0.0,0.0,0.0,1.0,0.0084366109222173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445576421916484,0.0993328616023063,-0.0547752156853675,0.0,6.54252216918394e-05,0.0,0.0,3.703763484954834,0.0,0.0,0.0,0.2682214379310608,4.0,0.0,1.0
298260,293.1690979003906,297.1499938964844,293.1499938964844,0.0380245856940746,-1193.924560546875,304.1538391113281,0.6642323732376099,0.0841527208685875,0.0765779837965965,293.2062683105469,297.1499938964844,293.1499938964844,0.0783591344952583,-1984.4876708984373,304.1578369140625,0.7736101746559143,0.1332012116909027,0.1272453367710113,293.1762390136719,297.1499938964844,293.1499938964844,0.0731580257415771,-1392.3314208984375,304.1551208496094,0.7605015635490417,0.1266569346189499,0.0892949998378753,293.1807556152344,297.1499938964844,293.1499938964844,0.087013378739357,-2153.041015625,304.15582275390625,0.7955008149147034,0.1447884440422058,0.1380743235349655,293.3271179199219,297.1499938964844,293.1499938964844,0.001988919917494,-750.957275390625,293.9165954589844,0.552182674407959,0.050000000745058,0.2287622094154358,291.2425231933594,291.1499938964844,271.4065246582031,270.8192443847656,287.63641357421875,293.3270568847656,291.34820556640625,1.0,0.1821200400590896,1.0,0.050000000745058,0.8565558195114136,1.0,-0.7919902801513672,0.0001090818841475,0.7918812036514282,-0.2059084326028823,0.0,0.0,0.0436656698584556,25.76224136352539,25.0,524.8065795898438,-3627.486083984375,63.12276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,303.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.0629375576972961,0.0,0.0,0.0,0.0,1.0,0.0036188380327075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886825174093246,0.1110400557518005,-0.022357540205121,0.0,6.387361645465717e-05,0.0,0.0,4.274790287017822,0.0,0.0,0.0,0.270214319229126,4.0,0.0,1.0
