time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298320,293.1690979003906,297.1499938964844,293.1499938964844,0.0380245856940746,-1193.924560546875,304.1538391113281,0.6642323732376099,0.0841527208685875,0.0765779837965965,293.2062683105469,297.1499938964844,293.1499938964844,0.0783591344952583,-1984.4876708984373,304.1578369140625,0.7736101746559143,0.1332012116909027,0.1272453367710113,293.1762390136719,297.1499938964844,293.1499938964844,0.0731580257415771,-1392.3314208984375,304.1551208496094,0.7605015635490417,0.1266569346189499,0.0892949998378753,293.1807556152344,297.1499938964844,293.1499938964844,0.087013378739357,-2153.041015625,304.15582275390625,0.7955008149147034,0.1447884440422058,0.1380743235349655,293.3271179199219,297.1499938964844,293.1499938964844,0.001988919917494,-750.957275390625,293.9165954589844,0.552182674407959,0.050000000745058,0.2287622094154358,291.2425231933594,291.1499938964844,271.4065246582031,270.8192443847656,287.63641357421875,293.3270568847656,291.34820556640625,1.0,0.1821200400590896,1.0,0.050000000745058,0.8565558195114136,1.0,-0.7919902801513672,0.0001090818841475,0.7918812036514282,-0.2059084326028823,0.0,0.0,0.0436656698584556,25.76224136352539,25.0,524.8065795898438,-3627.486083984375,63.12276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,303.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.0629375576972961,0.0,0.0,0.0,0.0,1.0,0.0036188380327075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886825174093246,0.1110400557518005,-0.022357540205121,0.0,6.387361645465717e-05,0.0,0.0,4.274790287017822,0.0,0.0,0.0,0.270214319229126,4.0,0.0,1.0
298380,293.1690368652344,297.1499938964844,293.1499938964844,0.0370594449341297,-1176.701904296875,304.1539306640625,0.6628786325454712,0.0836841613054275,0.0761838033795356,293.2055358886719,297.1499938964844,293.1499938964844,0.0765218958258628,-1947.5091552734373,304.157958984375,0.7709559798240662,0.1319238245487213,0.126048669219017,293.1763000488281,297.1499938964844,293.1499938964844,0.0718182995915412,-1372.370361328125,304.15533447265625,0.7590471506118774,0.1259782314300537,0.0888421833515167,293.1807556152344,297.1499938964844,293.1499938964844,0.0855055078864097,-2121.892333984375,304.1560363769531,0.7938756346702576,0.1440093517303466,0.137355625629425,293.32843017578125,297.1499938964844,293.1499938964844,0.0018753947224467,-704.9679565429688,294.0066223144531,0.5520188808441162,0.050000000745058,0.2287678867578506,291.4361267089844,291.1499938964844,271.4133605957031,270.832275390625,287.6226806640625,293.328369140625,291.370361328125,1.0,0.1817526072263717,1.0,0.050000000745058,0.8555561304092407,1.0,-0.7886818647384644,0.0001085470576072,0.7885733246803284,-0.2056347578763961,0.0,0.0,0.0,25.75491714477539,25.0,-265.6357421875,-682.766845703125,62.61423873901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,299.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.337890625,18000.0,0.0,0.0,0.0657298117876052,0.0,0.0,0.0,0.0,1.0,0.0092326933518052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064637926407158,0.0651316344738006,-0.0586678460240364,0.0,6.670740549452603e-05,0.0,0.0,2.450698137283325,0.0,0.0,0.0,0.2631460428237915,4.0,0.0,1.0
298440,293.1690368652344,297.1499938964844,293.1499938964844,0.0370594449341297,-1176.701904296875,304.1539306640625,0.6628786325454712,0.0836841613054275,0.0761838033795356,293.2055358886719,297.1499938964844,293.1499938964844,0.0765218958258628,-1947.5091552734373,304.157958984375,0.7709559798240662,0.1319238245487213,0.126048669219017,293.1763000488281,297.1499938964844,293.1499938964844,0.0718182995915412,-1372.370361328125,304.15533447265625,0.7590471506118774,0.1259782314300537,0.0888421833515167,293.1807556152344,297.1499938964844,293.1499938964844,0.0855055078864097,-2121.892333984375,304.1560363769531,0.7938756346702576,0.1440093517303466,0.137355625629425,293.32843017578125,297.1499938964844,293.1499938964844,0.0018753947224467,-704.9679565429688,294.0066223144531,0.5520188808441162,0.050000000745058,0.2287678867578506,291.4361267089844,291.1499938964844,271.4133605957031,270.832275390625,287.6226806640625,293.328369140625,291.370361328125,1.0,0.1817526072263717,1.0,0.050000000745058,0.8555561304092407,1.0,-0.7886818647384644,0.0001085470576072,0.7885733246803284,-0.2056347578763961,0.0,0.0,0.0,25.75491714477539,25.0,-265.6357421875,-682.766845703125,62.61423873901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,299.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.337890625,18000.0,0.0,0.0,0.0657298117876052,0.0,0.0,0.0,0.0,1.0,0.0092326933518052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064637926407158,0.0651316344738006,-0.0586678460240364,0.0,6.670740549452603e-05,0.0,0.0,2.450698137283325,0.0,0.0,0.0,0.2631460428237915,4.0,0.0,1.0
298500,293.1689147949219,297.1499938964844,293.1499938964844,0.0403097160160541,-1239.2396240234375,304.1472473144531,0.662142813205719,0.0834633633494377,0.0759706646203994,293.205078125,297.1499938964844,293.1499938964844,0.0810461938381195,-2046.5301513671875,304.1481628417969,0.7696174383163452,0.1313078850507736,0.125451385974884,293.1762390136719,297.1499938964844,293.1499938964844,0.0763904824852943,-1445.1876220703125,304.1459350585937,0.7582754492759705,0.1256558001041412,0.0886040478944778,293.1806640625,297.1499938964844,293.1499938964844,0.0906246528029441,-2234.328369140625,304.1455078125,0.7930360436439514,0.1436383873224258,0.1369901746511459,293.3270874023437,297.1499938964844,293.1499938964844,0.001836571842432,-709.0233764648438,293.4831237792969,0.5519260764122009,0.050000000745058,0.2287710905075073,290.81512451171875,291.1499938964844,271.417724609375,270.83935546875,287.6156005859375,293.3275451660156,290.5636291503906,1.0,0.1815689802169799,1.0,0.050000000745058,0.8550562858581543,1.0,-0.7869886159896851,0.000108270534838,0.786880373954773,-0.2054608762264251,0.0,0.0,0.0626348182559013,25.75328826904297,25.0,-873.7154541015625,-3324.92138671875,62.35798263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,299.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.08984375,18000.0,0.0,0.0,0.0636875182390213,0.0,0.0,0.0,0.0,1.0,0.0066173914819955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704856887459755,0.1159475371241569,-0.0454618483781814,0.0,6.463473255280405e-05,0.0,0.0,4.378175735473633,0.0,0.0,0.0,0.2689923644065857,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0392680279910564,-1219.61767578125,304.1498413085937,0.6616095304489136,0.0833053812384605,0.075803741812706,293.2044677734375,297.1499938964844,293.1499938964844,0.0793252140283584,-2009.71484375,304.15191650390625,0.7684293985366821,0.1307337582111358,0.124892458319664,293.1758728027344,297.1499938964844,293.1499938964844,0.0749505907297134,-1422.3126220703125,304.1495666503906,0.7576807141304016,0.1253964900970459,0.0884042531251907,293.18035888671875,297.1499938964844,293.1499938964844,0.0889966413378715,-2198.75341796875,304.14959716796875,0.7923492789268494,0.1433099210262298,0.1366640031337738,293.3247985839844,297.1499938964844,293.1499938964844,0.0019593222532421,-751.1956176757812,293.4424743652344,0.551895022392273,0.050000000745058,0.2287721931934356,290.796142578125,291.1499938964844,271.4227294921875,270.8467712402344,287.6081237792969,293.3250427246094,290.98760986328125,1.0,0.1813890188932418,1.0,0.050000000745058,0.8545563817024231,1.0,-0.7854874730110168,0.0001080287838703,0.7853794097900391,-0.2053136229515075,0.0,0.0,0.0973449051380157,25.742446899414062,25.0,355.4085388183594,-3791.928466796875,62.11890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,303.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.3359375,18000.0,0.0,0.0,0.0616586543619632,0.0,0.0,0.0,0.0,1.0,0.0039416882209479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966626927256584,0.122248463332653,-0.0255857706069946,0.0,6.257569475565106e-05,0.0,0.0,4.696224212646484,0.0,0.0,0.0,0.2711726129055023,4.0,0.0,1.0
298620,293.1681213378906,297.1499938964844,293.1499938964844,0.0361747965216636,-1161.5045166015625,304.1546630859375,0.6605620384216309,0.08291507512331,0.075481966137886,293.2035522460937,297.1499938964844,293.1499938964844,0.0743642449378967,-1905.3443603515625,304.1589660644531,0.7660413384437561,0.1295393258333206,0.1237792745232582,293.1756591796875,297.1499938964844,293.1499938964844,0.0705749318003654,-1354.385986328125,304.1564636230469,0.7564707398414612,0.1247878223657608,0.0880040600895881,293.18017578125,297.1499938964844,293.1499938964844,0.0840817093849182,-2093.1787109375,304.1573181152344,0.7909279465675354,0.1425814032554626,0.1359995454549789,293.3257141113281,297.1499938964844,293.1499938964844,0.0018111364915966,-679.5743408203125,293.9098205566406,0.5518158078193665,0.050000000745058,0.2287749797105789,291.4555358886719,291.1499938964844,271.43487548828125,270.8628234863281,287.5995178222656,293.3255615234375,291.4677734375,1.0,0.181036576628685,1.0,0.050000000745058,0.8535566926002502,1.0,-0.7824909687042236,0.0001075422987923,0.782383382320404,-0.2049621790647506,0.0,0.0,0.0,25.724754333496094,25.0,319.9704284667969,-3296.76611328125,61.648868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,302.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.345703125,18000.0,0.0,0.0,0.0645804405212402,0.0,0.0,0.0,0.0,1.0,0.0042218151502311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712902024388313,0.0996885150671005,-0.0283983163535594,0.0,6.554093124577776e-05,0.0,0.0,3.81579327583313,0.0,0.0,0.0,0.2685945630073547,4.0,0.0,1.0
298680,293.1681213378906,297.1499938964844,293.1499938964844,0.0361747965216636,-1161.5045166015625,304.1546630859375,0.6605620384216309,0.08291507512331,0.075481966137886,293.2035522460937,297.1499938964844,293.1499938964844,0.0743642449378967,-1905.3443603515625,304.1589660644531,0.7660413384437561,0.1295393258333206,0.1237792745232582,293.1756591796875,297.1499938964844,293.1499938964844,0.0705749318003654,-1354.385986328125,304.1564636230469,0.7564707398414612,0.1247878223657608,0.0880040600895881,293.18017578125,297.1499938964844,293.1499938964844,0.0840817093849182,-2093.1787109375,304.1573181152344,0.7909279465675354,0.1425814032554626,0.1359995454549789,293.3257141113281,297.1499938964844,293.1499938964844,0.0018111364915966,-679.5743408203125,293.9098205566406,0.5518158078193665,0.050000000745058,0.2287749797105789,291.4555358886719,291.1499938964844,271.43487548828125,270.8628234863281,287.5995178222656,293.3255615234375,291.4677734375,1.0,0.181036576628685,1.0,0.050000000745058,0.8535566926002502,1.0,-0.7824909687042236,0.0001075422987923,0.782383382320404,-0.2049621790647506,0.0,0.0,0.0,25.724754333496094,25.0,319.9704284667969,-3296.76611328125,61.648868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,302.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.345703125,18000.0,0.0,0.0,0.0645804405212402,0.0,0.0,0.0,0.0,1.0,0.0042218151502311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712902024388313,0.0996885150671005,-0.0283983163535594,0.0,6.554093124577776e-05,0.0,0.0,3.81579327583313,0.0,0.0,0.0,0.2685945630073547,4.0,0.0,1.0
298740,293.1679992675781,297.1499938964844,293.1499938964844,0.0398021638393402,-1232.043212890625,304.1465148925781,0.659189760684967,0.0824828818440437,0.0750812739133834,293.2027282714844,297.1499938964844,293.1499938964844,0.0792333930730819,-2012.542724609375,304.1471252441406,0.7634974718093872,0.1283514648675918,0.1226394549012184,293.1756286621094,297.1499938964844,293.1499938964844,0.0757068321108818,-1436.34619140625,304.14501953125,0.7549890875816345,0.1241411864757537,0.0875410065054893,293.1800537109375,297.1499938964844,293.1499938964844,0.0898119285702705,-2219.632080078125,304.1445007324219,0.7892966270446777,0.1418410837650299,0.1352850049734115,293.32440185546875,297.1499938964844,293.1499938964844,0.0017497014487162,-677.4713745117188,293.2527770996094,0.5516495704650879,0.050000000745058,0.2287807464599609,290.7148132324219,291.1499938964844,271.45001220703125,270.8804931640625,287.5922546386719,293.3249816894531,290.5264587402344,1.0,0.1806843280792236,1.0,0.050000000745058,0.8525570034980774,1.0,-0.7792356610298157,0.0001070030921255,0.7791286706924438,-0.2044820040464401,0.0,0.0,0.0788756161928176,25.72152137756348,25.0,-654.757568359375,-3383.2978515625,61.1623420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,299.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.49609375,18000.0,0.0,0.0,0.0626373589038848,0.0,0.0,0.0,0.0,1.0,0.0063425432890653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732735395431518,0.1171545535326004,-0.0438810177147388,0.0,6.356895755743608e-05,0.0,0.0,4.436429023742676,0.0,0.0,0.0,0.2690978944301605,4.0,0.0,1.0
298800,293.1679992675781,297.1499938964844,293.1499938964844,0.0398021638393402,-1232.043212890625,304.1465148925781,0.659189760684967,0.0824828818440437,0.0750812739133834,293.2027282714844,297.1499938964844,293.1499938964844,0.0792333930730819,-2012.542724609375,304.1471252441406,0.7634974718093872,0.1283514648675918,0.1226394549012184,293.1756286621094,297.1499938964844,293.1499938964844,0.0757068321108818,-1436.34619140625,304.14501953125,0.7549890875816345,0.1241411864757537,0.0875410065054893,293.1800537109375,297.1499938964844,293.1499938964844,0.0898119285702705,-2219.632080078125,304.1445007324219,0.7892966270446777,0.1418410837650299,0.1352850049734115,293.32440185546875,297.1499938964844,293.1499938964844,0.0017497014487162,-677.4713745117188,293.2527770996094,0.5516495704650879,0.050000000745058,0.2287807464599609,290.7148132324219,291.1499938964844,271.45001220703125,270.8804931640625,287.5922546386719,293.3249816894531,290.5264587402344,1.0,0.1806843280792236,1.0,0.050000000745058,0.8525570034980774,1.0,-0.7792356610298157,0.0001070030921255,0.7791286706924438,-0.2044820040464401,0.0,0.0,0.0788756161928176,25.72152137756348,25.0,-654.757568359375,-3383.2978515625,61.1623420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,299.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.49609375,18000.0,0.0,0.0,0.0626373589038848,0.0,0.0,0.0,0.0,1.0,0.0063425432890653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732735395431518,0.1171545535326004,-0.0438810177147388,0.0,6.356895755743608e-05,0.0,0.0,4.436429023742676,0.0,0.0,0.0,0.2690978944301605,4.0,0.0,1.0
298860,293.1672668457031,297.1499938964844,293.1499938964844,0.0359758175909519,-1159.446533203125,304.15411376953125,0.6583146452903748,0.0821768119931221,0.0747982040047645,293.2015686035156,297.1499938964844,293.1499938964844,0.0732469484210014,-1885.4403076171875,304.1581420898437,0.7613120675086975,0.1272520422935485,0.1215954050421714,293.1750183105469,297.1499938964844,293.1499938964844,0.0702893957495689,-1351.404296875,304.1557922363281,0.7539232969284058,0.12361491471529,0.0871704295277595,293.1795654296875,297.1499938964844,293.1499938964844,0.0837303027510643,-2087.763671875,304.15655517578125,0.788013756275177,0.141179084777832,0.1346602141857147,293.3226928710937,297.1499938964844,293.1499938964844,0.0017618525307625,-663.4002075195312,293.696044921875,0.5516242384910583,0.050000000745058,0.2287816852331161,291.3287353515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5863342285156,293.32257080078125,291.4087219238281,1.0,0.1803439706563949,1.0,0.050000000745058,0.8515572547912598,1.0,-0.7764493823051453,0.0001065476171788,0.7763428092002869,-0.2040545791387558,0.0,0.0,0.030738303437829,25.69766616821289,25.0,509.6663208007813,-3545.431640625,60.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,303.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.837890625,18000.0,0.0,0.0,0.0626348331570625,0.0,0.0,0.0,0.0,1.0,0.0037043327465653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842572525143623,0.1074932068586349,-0.0232359543442726,0.0,6.356639642035589e-05,0.0,0.0,4.13446044921875,0.0,0.0,0.0,0.2697933316230774,4.0,0.0,1.0
298920,293.1672668457031,297.1499938964844,293.1499938964844,0.0359758175909519,-1159.446533203125,304.15411376953125,0.6583146452903748,0.0821768119931221,0.0747982040047645,293.2015686035156,297.1499938964844,293.1499938964844,0.0732469484210014,-1885.4403076171875,304.1581420898437,0.7613120675086975,0.1272520422935485,0.1215954050421714,293.1750183105469,297.1499938964844,293.1499938964844,0.0702893957495689,-1351.404296875,304.1557922363281,0.7539232969284058,0.12361491471529,0.0871704295277595,293.1795654296875,297.1499938964844,293.1499938964844,0.0837303027510643,-2087.763671875,304.15655517578125,0.788013756275177,0.141179084777832,0.1346602141857147,293.3226928710937,297.1499938964844,293.1499938964844,0.0017618525307625,-663.4002075195312,293.696044921875,0.5516242384910583,0.050000000745058,0.2287816852331161,291.3287353515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5863342285156,293.32257080078125,291.4087219238281,1.0,0.1803439706563949,1.0,0.050000000745058,0.8515572547912598,1.0,-0.7764493823051453,0.0001065476171788,0.7763428092002869,-0.2040545791387558,0.0,0.0,0.030738303437829,25.69766616821289,25.0,509.6663208007813,-3545.431640625,60.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,303.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.837890625,18000.0,0.0,0.0,0.0626348331570625,0.0,0.0,0.0,0.0,1.0,0.0037043327465653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842572525143623,0.1074932068586349,-0.0232359543442726,0.0,6.356639642035589e-05,0.0,0.0,4.13446044921875,0.0,0.0,0.0,0.2697933316230774,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0358084216713905,-1157.3896484375,304.1527404785156,0.6571009159088135,0.0817523673176765,0.0744395107030868,293.2008056640625,297.1499938964844,293.1499938964844,0.0726080536842346,-1874.24609375,304.15606689453125,0.7589229941368103,0.1260995417833328,0.1205136626958847,293.17510986328125,297.1499938964844,293.1499938964844,0.0700429379940033,-1348.653076171875,304.15386962890625,0.75254887342453,0.1229638680815696,0.0867330655455589,293.1795349121094,297.1499938964844,293.1499938964844,0.0834467187523841,-2083.266845703125,304.1544189453125,0.7864629626274109,0.1404357701539993,0.1339709162712097,293.32391357421875,297.1499938964844,293.1499938964844,0.0016458348836749,-620.6796875,293.6789245605469,0.5514877438545227,0.050000000745058,0.228786438703537,291.38385009765625,291.1499938964844,271.4844055175781,270.9184265136719,287.5841064453125,293.32391357421875,291.232421875,1.0,0.180007055401802,1.0,0.050000000745058,0.8505575656890869,1.0,-0.7733741998672485,0.00010603654664,0.7732681632041931,-0.2035208493471145,0.0,0.0,0.0,25.69207000732422,25.0,-677.1492919921875,-131.791259765625,60.26240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,298.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.93359375,18000.0,0.0,0.0,0.0647462084889411,0.0,0.0,0.0,0.0,1.0,0.0103007163852453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012892084196209,0.0638528019189834,-0.0625635981559753,0.0,6.570917321369052e-05,0.0,0.0,2.39167594909668,0.0,0.0,0.0,0.2627714872360229,4.0,0.0,1.0
299040,293.1672058105469,297.1499938964844,293.1499938964844,0.0358084216713905,-1157.3896484375,304.1527404785156,0.6571009159088135,0.0817523673176765,0.0744395107030868,293.2008056640625,297.1499938964844,293.1499938964844,0.0726080536842346,-1874.24609375,304.15606689453125,0.7589229941368103,0.1260995417833328,0.1205136626958847,293.17510986328125,297.1499938964844,293.1499938964844,0.0700429379940033,-1348.653076171875,304.15386962890625,0.75254887342453,0.1229638680815696,0.0867330655455589,293.1795349121094,297.1499938964844,293.1499938964844,0.0834467187523841,-2083.266845703125,304.1544189453125,0.7864629626274109,0.1404357701539993,0.1339709162712097,293.32391357421875,297.1499938964844,293.1499938964844,0.0016458348836749,-620.6796875,293.6789245605469,0.5514877438545227,0.050000000745058,0.228786438703537,291.38385009765625,291.1499938964844,271.4844055175781,270.9184265136719,287.5841064453125,293.32391357421875,291.232421875,1.0,0.180007055401802,1.0,0.050000000745058,0.8505575656890869,1.0,-0.7733741998672485,0.00010603654664,0.7732681632041931,-0.2035208493471145,0.0,0.0,0.0,25.69207000732422,25.0,-677.1492919921875,-131.791259765625,60.26240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,298.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.93359375,18000.0,0.0,0.0,0.0647462084889411,0.0,0.0,0.0,0.0,1.0,0.0103007163852453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012892084196209,0.0638528019189834,-0.0625635981559753,0.0,6.570917321369052e-05,0.0,0.0,2.39167594909668,0.0,0.0,0.0,0.2627714872360229,4.0,0.0,1.0
299100,293.1669921875,297.1499938964844,293.1499938964844,0.0391784757375717,-1222.4825439453125,304.14617919921875,0.656486988067627,0.0815744251012802,0.0742562636733055,293.2002868652344,297.1499938964844,293.1499938964844,0.0772766917943954,-1975.3253173828125,304.14654541015625,0.757752537727356,0.1255586147308349,0.1199819445610046,293.1749572753906,297.1499938964844,293.1499938964844,0.0748113840818405,-1424.1015625,304.1445617675781,0.7518630623817444,0.1226774677634239,0.0865131020545959,293.1793518066406,297.1499938964844,293.1499938964844,0.0887598171830177,-2199.62255859375,304.1440124511719,0.7857005596160889,0.1400984078645706,0.1336307972669601,293.3217468261719,297.1499938964844,293.1499938964844,0.0016659920802339,-646.093505859375,293.0467834472656,0.5514235496520996,0.050000000745058,0.228788673877716,290.6441650390625,291.1499938964844,271.49334716796875,270.9281616210937,287.5815734863281,293.3223571777344,290.5262451171875,1.0,0.1798392832279205,1.0,0.050000000745058,0.8500576615333557,1.0,-0.7718465924263,0.0001057824192685,0.7717407941818237,-0.2032447010278701,0.0,0.0,0.0911010429263114,25.68880271911621,25.0,-476.7060241699219,-3437.1494140625,60.03523635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,300.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.291015625,18000.0,0.0,0.0,0.0614289380609989,0.0,0.0,0.0,0.0,1.0,0.0060936203226447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761497318744659,0.118526741862297,-0.0423770099878311,0.0,6.234255852177739e-05,0.0,0.0,4.495086669921875,0.0,0.0,0.0,0.2695039808750152,4.0,0.0,1.0
299160,293.1665344238281,297.1499938964844,293.1499938964844,0.0370205529034137,-1181.3638916015625,304.15087890625,0.6560955047607422,0.0814501494169235,0.0741258934140205,293.1996154785156,297.1499938964844,293.1499938964844,0.0739659145474433,-1904.693359375,304.1533203125,0.756735622882843,0.1250498592853546,0.1194901317358017,293.1745300292969,297.1499938964844,293.1499938964844,0.0717613324522972,-1375.986328125,304.1512145996094,0.7513659000396729,0.1224417760968208,0.0863357037305831,293.17901611328125,297.1499938964844,293.1499938964844,0.0853386297821998,-2125.02783203125,304.1514587402344,0.7850973606109619,0.1397917568683624,0.1333318054676056,293.3199462890625,297.1499938964844,293.1499938964844,0.0017402883386239,-664.145751953125,293.2471923828125,0.5514227747917175,0.050000000745058,0.2287887334823608,290.9189758300781,291.1499938964844,271.5023803710937,270.93798828125,287.57916259765625,293.32012939453125,291.10858154296875,1.0,0.1796758621931076,1.0,0.050000000745058,0.8495578169822693,1.0,-0.7705280780792236,0.0001055665270541,0.7704225182533264,-0.2030086368322372,0.0,0.0,0.0854627415537834,25.67595291137696,25.0,472.8887634277344,-3803.3388671875,59.82654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,303.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.853515625,18000.0,0.0,0.0,0.0605176724493503,0.0,0.0,0.0,0.0,1.0,0.0036709406413137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979160293936729,0.1207734197378158,-0.0228573884814977,0.0,6.141774792922661e-05,0.0,0.0,4.649491786956787,0.0,0.0,0.0,0.2711940407752991,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0345478542149066,-1134.4248046875,304.15435791015625,0.6551996469497681,0.0811021476984024,0.0738458111882209,293.1986999511719,297.1499938964844,293.1499938964844,0.0699199885129928,-1820.89599609375,304.1584777832031,0.7546138167381287,0.1239780709147453,0.1184935569763183,293.1743469238281,297.1499938964844,293.1499938964844,0.0681580826640129,-1320.6695556640625,304.1563415527344,0.7502421140670776,0.1218599304556846,0.0859560593962669,293.1788024902344,297.1499938964844,293.1499938964844,0.0813117399811744,-2039.0179443359373,304.1571655273437,0.7837568521499634,0.1390993446111679,0.1327014416456222,293.3212585449219,297.1499938964844,293.1499938964844,0.0016000157920643,-599.8916625976562,293.64825439453125,0.5513661503791809,0.050000000745058,0.2287907302379608,291.4792785644531,291.1499938964844,271.52081298828125,270.9579162597656,287.5790405273437,293.3210754394531,291.486083984375,1.0,0.1793551594018936,1.0,0.050000000745058,0.8485581278800964,1.0,-0.7677862644195557,0.0001051140643539,0.7676811814308167,-0.2024866342544555,0.0,0.0,0.0,25.65976333618164,25.0,287.6241149902344,-3005.7998046875,59.40793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,302.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.552734375,18000.0,0.0,0.0,0.063514620065689,0.0,0.0,0.0,0.0,1.0,0.0050405925139784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0566856600344181,0.0922625735402107,-0.0355769135057926,0.0,6.44592655589804e-05,0.0,0.0,3.527369499206543,0.0,0.0,0.0,0.2669127881526947,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0345478542149066,-1134.4248046875,304.15435791015625,0.6551996469497681,0.0811021476984024,0.0738458111882209,293.1986999511719,297.1499938964844,293.1499938964844,0.0699199885129928,-1820.89599609375,304.1584777832031,0.7546138167381287,0.1239780709147453,0.1184935569763183,293.1743469238281,297.1499938964844,293.1499938964844,0.0681580826640129,-1320.6695556640625,304.1563415527344,0.7502421140670776,0.1218599304556846,0.0859560593962669,293.1788024902344,297.1499938964844,293.1499938964844,0.0813117399811744,-2039.0179443359373,304.1571655273437,0.7837568521499634,0.1390993446111679,0.1327014416456222,293.3212585449219,297.1499938964844,293.1499938964844,0.0016000157920643,-599.8916625976562,293.64825439453125,0.5513661503791809,0.050000000745058,0.2287907302379608,291.4792785644531,291.1499938964844,271.52081298828125,270.9579162597656,287.5790405273437,293.3210754394531,291.486083984375,1.0,0.1793551594018936,1.0,0.050000000745058,0.8485581278800964,1.0,-0.7677862644195557,0.0001051140643539,0.7676811814308167,-0.2024866342544555,0.0,0.0,0.0,25.65976333618164,25.0,287.6241149902344,-3005.7998046875,59.40793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,302.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.552734375,18000.0,0.0,0.0,0.063514620065689,0.0,0.0,0.0,0.0,1.0,0.0050405925139784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0566856600344181,0.0922625735402107,-0.0355769135057926,0.0,6.44592655589804e-05,0.0,0.0,3.527369499206543,0.0,0.0,0.0,0.2669127881526947,4.0,0.0,1.0
299340,293.1659240722656,297.1499938964844,293.1499938964844,0.0384977832436561,-1211.6539306640625,304.1460266113281,0.6540326476097107,0.0807406678795814,0.0734981819987297,293.1977844238281,297.1499938964844,293.1499938964844,0.0752601400017738,-1936.7415771484373,304.1463317871094,0.7523791193962097,0.1229291781783104,0.117479033768177,293.1741943359375,297.1499938964844,293.1499938964844,0.0737857148051261,-1409.7613525390625,304.1444396972656,0.7489004135131836,0.1212718039751052,0.0855253413319587,293.1785583496094,297.1499938964844,293.1499938964844,0.0875610262155532,-2176.322021484375,304.1438903808594,0.7822569608688354,0.1384184509515762,0.1320352256298065,293.319091796875,297.1499938964844,293.1499938964844,0.0015827903989702,-614.2335815429688,292.861572265625,0.5512396097183228,0.050000000745058,0.2287951558828354,290.5977478027344,291.1499938964844,271.5397033691406,270.9781494140625,287.5775756835937,293.3197021484375,290.5468139648437,1.0,0.1790350824594497,1.0,0.050000000745058,0.8475583791732788,1.0,-0.7648401856422424,0.0001046231554937,0.7647355794906616,-0.2018919140100479,0.0,0.0,0.0999371707439422,25.65493965148925,25.0,-328.9373779296875,-3486.158447265625,58.97686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,300.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.5546875,18000.0,0.0,0.0,0.060206800699234,0.0,0.0,0.0,0.0,1.0,0.0058597950264811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079034574329853,0.1199615374207496,-0.0409269668161869,0.0,6.110224785516039e-05,0.0,0.0,4.556518077850342,0.0,0.0,0.0,0.2698418796062469,4.0,0.0,1.0
299400,293.1659240722656,297.1499938964844,293.1499938964844,0.0384977832436561,-1211.6539306640625,304.1460266113281,0.6540326476097107,0.0807406678795814,0.0734981819987297,293.1977844238281,297.1499938964844,293.1499938964844,0.0752601400017738,-1936.7415771484373,304.1463317871094,0.7523791193962097,0.1229291781783104,0.117479033768177,293.1741943359375,297.1499938964844,293.1499938964844,0.0737857148051261,-1409.7613525390625,304.1444396972656,0.7489004135131836,0.1212718039751052,0.0855253413319587,293.1785583496094,297.1499938964844,293.1499938964844,0.0875610262155532,-2176.322021484375,304.1438903808594,0.7822569608688354,0.1384184509515762,0.1320352256298065,293.319091796875,297.1499938964844,293.1499938964844,0.0015827903989702,-614.2335815429688,292.861572265625,0.5512396097183228,0.050000000745058,0.2287951558828354,290.5977478027344,291.1499938964844,271.5397033691406,270.9781494140625,287.5775756835937,293.3197021484375,290.5468139648437,1.0,0.1790350824594497,1.0,0.050000000745058,0.8475583791732788,1.0,-0.7648401856422424,0.0001046231554937,0.7647355794906616,-0.2018919140100479,0.0,0.0,0.0999371707439422,25.65493965148925,25.0,-328.9373779296875,-3486.158447265625,58.97686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,300.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.5546875,18000.0,0.0,0.0,0.060206800699234,0.0,0.0,0.0,0.0,1.0,0.0058597950264811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079034574329853,0.1199615374207496,-0.0409269668161869,0.0,6.110224785516039e-05,0.0,0.0,4.556518077850342,0.0,0.0,0.0,0.2698418796062469,4.0,0.0,1.0
299460,293.1651916503906,297.1499938964844,293.1499938964844,0.0343216359615325,-1131.535400390625,304.15411376953125,0.65337073802948,0.0804891213774681,0.0732740983366966,293.1966247558594,297.1499938964844,293.1499938964844,0.0687848702073097,-1800.5255126953125,304.1580810546875,0.7504894137382507,0.1219548806548118,0.1165592893958091,293.173583984375,297.1499938964844,293.1499938964844,0.067752718925476,-1315.7554931640625,304.15606689453125,0.7479732632637024,0.1207854300737381,0.0851904079318046,293.17803955078125,297.1499938964844,293.1499938964844,0.080822043120861,-2030.490966796875,304.1568603515625,0.7811002135276794,0.1378006637096405,0.1314589530229568,293.3180847167969,297.1499938964844,293.1499938964844,0.0015477121341973,-581.7241821289062,293.4618225097656,0.55124831199646,0.050000000745058,0.2287949025630951,291.3838806152344,291.1499938964844,271.5589599609375,270.9986572265625,287.5773620605469,293.3179016113281,291.4490661621094,1.0,0.1787280738353729,1.0,0.050000000745058,0.846558690071106,1.0,-0.7623735666275024,0.0001042191724991,0.7622693181037903,-0.2013818323612213,0.0,0.0,0.020661761984229,25.630027770996094,25.0,497.5294799804688,-3470.68994140625,58.59066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,303.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6328125,18000.0,0.0,0.0,0.06133883446455,0.0,0.0,0.0,0.0,1.0,0.0038332338444888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808260962367057,0.105379082262516,-0.024552984163165,0.0,6.225112156243995e-05,0.0,0.0,4.04948616027832,0.0,0.0,0.0,0.2695036232471466,4.0,0.0,1.0
299520,293.1651916503906,297.1499938964844,293.1499938964844,0.0343216359615325,-1131.535400390625,304.15411376953125,0.65337073802948,0.0804891213774681,0.0732740983366966,293.1966247558594,297.1499938964844,293.1499938964844,0.0687848702073097,-1800.5255126953125,304.1580810546875,0.7504894137382507,0.1219548806548118,0.1165592893958091,293.173583984375,297.1499938964844,293.1499938964844,0.067752718925476,-1315.7554931640625,304.15606689453125,0.7479732632637024,0.1207854300737381,0.0851904079318046,293.17803955078125,297.1499938964844,293.1499938964844,0.080822043120861,-2030.490966796875,304.1568603515625,0.7811002135276794,0.1378006637096405,0.1314589530229568,293.3180847167969,297.1499938964844,293.1499938964844,0.0015477121341973,-581.7241821289062,293.4618225097656,0.55124831199646,0.050000000745058,0.2287949025630951,291.3838806152344,291.1499938964844,271.5589599609375,270.9986572265625,287.5773620605469,293.3179016113281,291.4490661621094,1.0,0.1787280738353729,1.0,0.050000000745058,0.846558690071106,1.0,-0.7623735666275024,0.0001042191724991,0.7622693181037903,-0.2013818323612213,0.0,0.0,0.020661761984229,25.630027770996094,25.0,497.5294799804688,-3470.68994140625,58.59066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,303.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6328125,18000.0,0.0,0.0,0.06133883446455,0.0,0.0,0.0,0.0,1.0,0.0038332338444888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808260962367057,0.105379082262516,-0.024552984163165,0.0,6.225112156243995e-05,0.0,0.0,4.04948616027832,0.0,0.0,0.0,0.2695036232471466,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.0349919907748699,-1145.7479248046875,304.1512451171875,0.6523101925849915,0.080116331577301,0.0729578584432601,293.19586181640625,297.1499938964844,293.1499938964844,0.0693965256214141,-1815.6727294921875,304.15380859375,0.7483698725700378,0.1209276393055915,0.1155935823917388,293.17364501953125,297.1499938964844,293.1499938964844,0.0686942338943481,-1331.45361328125,304.15191650390625,0.7466966509819031,0.1201759576797485,0.0847783610224723,293.1779479980469,297.1499938964844,293.1499938964844,0.081853948533535,-2054.47998046875,304.1522521972656,0.7796489000320435,0.1371069401502609,0.1308124661445617,293.3191223144531,297.1499938964844,293.1499938964844,0.0014222569297999,-538.9783325195312,293.3231201171875,0.5511322021484375,0.050000000745058,0.228798970580101,291.2904357910156,291.1499938964844,271.5785522460937,271.0194091796875,287.57977294921875,293.3192138671875,291.05670166015625,1.0,0.1784236133098602,1.0,0.050000000745058,0.8455589413642883,1.0,-0.7595695853233337,0.0001037524853018,0.7594658136367798,-0.200769618153572,0.0,0.0,0.0,25.62534713745117,25.0,-979.0733032226562,-0.0,58.18434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,299.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.685546875,18000.0,0.0,0.0,0.0629187151789665,0.0,0.0,0.0,0.0,1.0,0.0110301226377487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003132795973215,0.0651047378778457,-0.0647914558649063,0.0,6.385449523804709e-05,0.0,0.0,2.4326603412628174,0.0,0.0,0.0,0.2626515626907348,4.0,0.0,1.0
299640,293.1651306152344,297.1499938964844,293.1499938964844,0.0349919907748699,-1145.7479248046875,304.1512451171875,0.6523101925849915,0.080116331577301,0.0729578584432601,293.19586181640625,297.1499938964844,293.1499938964844,0.0693965256214141,-1815.6727294921875,304.15380859375,0.7483698725700378,0.1209276393055915,0.1155935823917388,293.17364501953125,297.1499938964844,293.1499938964844,0.0686942338943481,-1331.45361328125,304.15191650390625,0.7466966509819031,0.1201759576797485,0.0847783610224723,293.1779479980469,297.1499938964844,293.1499938964844,0.081853948533535,-2054.47998046875,304.1522521972656,0.7796489000320435,0.1371069401502609,0.1308124661445617,293.3191223144531,297.1499938964844,293.1499938964844,0.0014222569297999,-538.9783325195312,293.3231201171875,0.5511322021484375,0.050000000745058,0.228798970580101,291.2904357910156,291.1499938964844,271.5785522460937,271.0194091796875,287.57977294921875,293.3192138671875,291.05670166015625,1.0,0.1784236133098602,1.0,0.050000000745058,0.8455589413642883,1.0,-0.7595695853233337,0.0001037524853018,0.7594658136367798,-0.200769618153572,0.0,0.0,0.0,25.62534713745117,25.0,-979.0733032226562,-0.0,58.18434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,299.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.685546875,18000.0,0.0,0.0,0.0629187151789665,0.0,0.0,0.0,0.0,1.0,0.0110301226377487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003132795973215,0.0651047378778457,-0.0647914558649063,0.0,6.385449523804709e-05,0.0,0.0,2.4326603412628174,0.0,0.0,0.0,0.2626515626907348,4.0,0.0,1.0
299700,293.16485595703125,297.1499938964844,293.1499938964844,0.0377947054803371,-1200.1942138671875,304.1460876464844,0.6518210768699646,0.0799817368388176,0.0728074759244918,293.1953125,297.1499938964844,293.1499938964844,0.0732309147715568,-1897.8426513671875,304.1463623046875,0.7473630905151367,0.1204584166407585,0.115126796066761,293.1733703613281,297.1499938964844,293.1499938964844,0.0726793259382247,-1394.116455078125,304.1445617675781,0.7461021542549133,0.1199285686016082,0.0845810547471046,293.1776733398437,297.1499938964844,293.1499938964844,0.0862718299031257,-2150.956787109375,304.14404296875,0.7789731025695801,0.1368063390254974,0.1305035352706909,293.31640625,297.1499938964844,293.1499938964844,0.0014993821969255,-581.839599609375,292.6944274902344,0.5510919690132141,0.050000000745058,0.2288003861904144,290.5712890625,291.1499938964844,271.5885009765625,271.02984619140625,287.5789794921875,293.3170471191406,290.581298828125,1.0,0.1782727092504501,1.0,0.050000000745058,0.8450590968132019,1.0,-0.7582229375839233,0.0001035291716107,0.7581194043159485,-0.2004698514938354,0.0,0.0,0.1061875373125076,25.62034034729004,25.0,-198.8525848388672,-3531.365478515625,57.98639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,301.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.962890625,18000.0,0.0,0.0,0.0590866841375827,0.0,0.0,0.0,0.0,1.0,0.0056246612221002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819442421197891,0.121374562382698,-0.0394303239881992,0.0,5.996547406539321e-05,0.0,0.0,4.617396831512451,0.0,0.0,0.0,0.2701588869094848,4.0,0.0,1.0
299760,293.16436767578125,297.1499938964844,293.1499938964844,0.0352125987410545,-1150.4674072265625,304.1515197753906,0.6515522003173828,0.0798879936337471,0.0727111995220184,293.19464111328125,297.1499938964844,293.1499938964844,0.0693146660923957,-1815.1669921875,304.1541748046875,0.7464982271194458,0.1200112625956535,0.1146978810429573,293.1729431152344,297.1499938964844,293.1499938964844,0.0689609199762344,-1335.90869140625,304.15234375,0.7456895112991333,0.119717001914978,0.0844261348247528,293.1773376464844,297.1499938964844,293.1499938964844,0.0821241661906242,-2060.791259765625,304.1527099609375,0.7784470319747925,0.1365245133638382,0.130233496427536,293.3150634765625,297.1499938964844,293.1499938964844,0.0015269002178683,-580.6687622070312,293.0447998046875,0.551111102104187,0.050000000745058,0.2287997454404831,291.016845703125,291.1499938964844,271.5985107421875,271.04034423828125,287.5790100097656,293.3151550292969,291.1965637207031,1.0,0.1781264543533325,1.0,0.050000000745058,0.8445591926574707,1.0,-0.7570818066596985,0.0001033431617543,0.756978452205658,-0.2002122700214386,0.0,0.0,0.0742021054029464,25.606346130371094,25.0,544.0552368164062,-3766.412109375,57.80649185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,303.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.330078125,18000.0,0.0,0.0,0.059050653129816,0.0,0.0,0.0,0.0,1.0,0.0035888387355953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096987210214138,0.1190226599574089,-0.0220354478806257,0.0,5.992890510242432e-05,0.0,0.0,4.586534023284912,0.0,0.0,0.0,0.2710868716239929,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0331985093653202,-1111.7591552734375,304.1540832519531,0.6507989168167114,0.0795842632651329,0.0724734142422676,293.1937866210937,297.1499938964844,293.1499938964844,0.0659428909420967,-1746.4476318359375,304.1579895019531,0.7446235418319702,0.1190556734800338,0.1138124391436576,293.1727905273437,297.1499938964844,293.1499938964844,0.0659326165914535,-1289.9097900390625,304.1561889648437,0.7446548938751221,0.1191710382699966,0.0840726792812347,293.1771240234375,297.1499938964844,293.1499938964844,0.0787529125809669,-1989.259765625,304.1569519042969,0.7771998643875122,0.1358778923749923,0.129646435379982,293.316650390625,297.1499938964844,293.1499938964844,0.0013959992211312,-523.0530395507812,293.3931579589844,0.5510673522949219,0.050000000745058,0.2288013100624084,291.4994506835937,291.1499938964844,271.6187438964844,271.0614013671875,287.5831298828125,293.31646728515625,291.4994812011719,1.0,0.17783884704113,1.0,0.050000000745058,0.8435595035552979,1.0,-0.7546070218086243,0.0001029353152262,0.7545040845870972,-0.1996355950832367,0.0,0.0,0.0,25.591960906982425,25.0,211.1026763916016,-2367.870361328125,57.43813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472106933594,301.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.216796875,18000.0,0.0,0.0,0.062215119600296,0.0,0.0,0.0,0.0,1.0,0.0067182872444391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326662845909595,0.0790223553776741,-0.0463560707867145,0.0,6.314044003374875e-05,0.0,0.0,3.004189968109131,0.0,0.0,0.0,0.2650392651557922,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0331985093653202,-1111.7591552734375,304.1540832519531,0.6507989168167114,0.0795842632651329,0.0724734142422676,293.1937866210937,297.1499938964844,293.1499938964844,0.0659428909420967,-1746.4476318359375,304.1579895019531,0.7446235418319702,0.1190556734800338,0.1138124391436576,293.1727905273437,297.1499938964844,293.1499938964844,0.0659326165914535,-1289.9097900390625,304.1561889648437,0.7446548938751221,0.1191710382699966,0.0840726792812347,293.1771240234375,297.1499938964844,293.1499938964844,0.0787529125809669,-1989.259765625,304.1569519042969,0.7771998643875122,0.1358778923749923,0.129646435379982,293.316650390625,297.1499938964844,293.1499938964844,0.0013959992211312,-523.0530395507812,293.3931579589844,0.5510673522949219,0.050000000745058,0.2288013100624084,291.4994506835937,291.1499938964844,271.6187438964844,271.0614013671875,287.5831298828125,293.31646728515625,291.4994812011719,1.0,0.17783884704113,1.0,0.050000000745058,0.8435595035552979,1.0,-0.7546070218086243,0.0001029353152262,0.7545040845870972,-0.1996355950832367,0.0,0.0,0.0,25.591960906982425,25.0,211.1026763916016,-2367.870361328125,57.43813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472106933594,301.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.216796875,18000.0,0.0,0.0,0.062215119600296,0.0,0.0,0.0,0.0,1.0,0.0067182872444391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326662845909595,0.0790223553776741,-0.0463560707867145,0.0,6.314044003374875e-05,0.0,0.0,3.004189968109131,0.0,0.0,0.0,0.2650392651557922,4.0,0.0,1.0
299940,293.16375732421875,297.1499938964844,293.1499938964844,0.0370968468487262,-1188.6285400390625,304.146240234375,0.6498291492462158,0.0792925506830215,0.072180151939392,293.19287109375,297.1499938964844,293.1499938964844,0.0712261572480201,-1859.4637451171875,304.14654541015625,0.742667555809021,0.1181343495845794,0.1129146665334701,293.1725158691406,297.1499938964844,293.1499938964844,0.0715346857905387,-1377.8516845703125,304.1448059082031,0.7434542179107666,0.118646390736103,0.0836797803640365,293.1767578125,297.1499938964844,293.1499938964844,0.0849405601620674,-2124.596923828125,304.14434814453125,0.7758401036262512,0.1352613568305969,0.1290356963872909,293.313720703125,297.1499938964844,293.1499938964844,0.0014142687432467,-548.5242309570312,292.5430603027344,0.5509706735610962,0.050000000745058,0.2288046926259994,290.56134033203125,291.1499938964844,271.63922119140625,271.08258056640625,287.5848083496094,293.3143615722656,290.6217956542969,1.0,0.177552044391632,1.0,0.050000000745058,0.8425597548484802,1.0,-0.7519770264625549,0.0001024990342557,0.7518745064735413,-0.1990079134702682,0.0,0.0,0.1099336370825767,25.586145401000977,25.0,-89.12218475341797,-3569.054443359375,57.060672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,301.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.642578125,18000.0,0.0,0.0,0.0581483021378517,0.0,0.0,0.0,0.0,1.0,0.0054110819473862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846054181456565,0.1226415410637855,-0.0380361229181289,0.0,5.901313488720916e-05,0.0,0.0,4.672191143035889,0.0,0.0,0.0,0.2704454362392425,4.0,0.0,1.0
300000,293.16375732421875,297.1499938964844,293.1499938964844,0.0370968468487262,-1188.6285400390625,304.146240234375,0.6498291492462158,0.0792925506830215,0.072180151939392,293.19287109375,297.1499938964844,293.1499938964844,0.0712261572480201,-1859.4637451171875,304.14654541015625,0.742667555809021,0.1181343495845794,0.1129146665334701,293.1725158691406,297.1499938964844,293.1499938964844,0.0715346857905387,-1377.8516845703125,304.1448059082031,0.7434542179107666,0.118646390736103,0.0836797803640365,293.1767578125,297.1499938964844,293.1499938964844,0.0849405601620674,-2124.596923828125,304.14434814453125,0.7758401036262512,0.1352613568305969,0.1290356963872909,293.313720703125,297.1499938964844,293.1499938964844,0.0014142687432467,-548.5242309570312,292.5430603027344,0.5509706735610962,0.050000000745058,0.2288046926259994,290.56134033203125,291.1499938964844,271.63922119140625,271.08258056640625,287.5848083496094,293.3143615722656,290.6217956542969,1.0,0.177552044391632,1.0,0.050000000745058,0.8425597548484802,1.0,-0.7519770264625549,0.0001024990342557,0.7518745064735413,-0.1990079134702682,0.0,0.0,0.1099336370825767,25.586145401000977,25.0,-89.12218475341797,-3569.054443359375,57.060672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,301.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.642578125,18000.0,0.0,0.0,0.0581483021378517,0.0,0.0,0.0,0.0,1.0,0.0054110819473862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846054181456565,0.1226415410637855,-0.0380361229181289,0.0,5.901313488720916e-05,0.0,0.0,4.672191143035889,0.0,0.0,0.0,0.2704454362392425,4.0,0.0,1.0
