time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300060,293.1630554199219,297.1499938964844,293.1499938964844,0.0329817123711109,-1108.73681640625,304.1540222167969,0.6493404507637024,0.0790881812572479,0.072007805109024,293.1917724609375,297.1499938964844,293.1499938964844,0.0648381188511848,-1726.6466064453125,304.15789794921875,0.7410208582878113,0.1172695979475975,0.1121042817831039,293.1719055175781,297.1499938964844,293.1499938964844,0.0654707327485084,-1284.0496826171875,304.1561889648437,0.7426419258117676,0.1181994304060936,0.083379328250885,293.1762390136719,297.1499938964844,293.1499938964844,0.0781961157917976,-1979.1668701171875,304.156982421875,0.7747960090637207,0.1346896141767501,0.1285087168216705,293.3133544921875,297.1499938964844,293.1499938964844,0.0013424534117802,-503.8766784667969,293.22760009765625,0.5509970188140869,0.050000000745058,0.2288038283586502,291.42626953125,291.1499938964844,271.6599426269531,271.10382080078125,287.5884094238281,293.31317138671875,291.4803466796875,1.0,0.1772784888744354,1.0,0.050000000745058,0.8415600061416626,1.0,-0.7498035430908203,0.0001021453208522,0.7497014403343201,-0.198470652103424,0.0,0.0,0.0115604465827345,25.56203269958496,25.0,483.862548828125,-3395.650146484375,56.725494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,303.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.59765625,18000.0,0.0,0.0,0.0602074712514877,0.0,0.0,0.0,0.0,1.0,0.0039779818616807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777684301137924,0.1037852987647056,-0.0260168705135583,0.0,6.110293179517612e-05,0.0,0.0,3.9845690727233887,0.0,0.0,0.0,0.2692579925060272,4.0,0.0,1.0
300120,293.1630554199219,297.1499938964844,293.1499938964844,0.0329817123711109,-1108.73681640625,304.1540222167969,0.6493404507637024,0.0790881812572479,0.072007805109024,293.1917724609375,297.1499938964844,293.1499938964844,0.0648381188511848,-1726.6466064453125,304.15789794921875,0.7410208582878113,0.1172695979475975,0.1121042817831039,293.1719055175781,297.1499938964844,293.1499938964844,0.0654707327485084,-1284.0496826171875,304.1561889648437,0.7426419258117676,0.1181994304060936,0.083379328250885,293.1762390136719,297.1499938964844,293.1499938964844,0.0781961157917976,-1979.1668701171875,304.156982421875,0.7747960090637207,0.1346896141767501,0.1285087168216705,293.3133544921875,297.1499938964844,293.1499938964844,0.0013424534117802,-503.8766784667969,293.22760009765625,0.5509970188140869,0.050000000745058,0.2288038283586502,291.42626953125,291.1499938964844,271.6599426269531,271.10382080078125,287.5884094238281,293.31317138671875,291.4803466796875,1.0,0.1772784888744354,1.0,0.050000000745058,0.8415600061416626,1.0,-0.7498035430908203,0.0001021453208522,0.7497014403343201,-0.198470652103424,0.0,0.0,0.0115604465827345,25.56203269958496,25.0,483.862548828125,-3395.650146484375,56.725494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,303.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.59765625,18000.0,0.0,0.0,0.0602074712514877,0.0,0.0,0.0,0.0,1.0,0.0039779818616807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777684301137924,0.1037852987647056,-0.0260168705135583,0.0,6.110293179517612e-05,0.0,0.0,3.9845690727233887,0.0,0.0,0.0,0.2692579925060272,4.0,0.0,1.0
300180,293.1630249023437,297.1499938964844,293.1499938964844,0.0344734005630016,-1139.218994140625,304.14971923828125,0.6484073400497437,0.0787629410624504,0.0717299953103065,293.19110107421875,297.1499938964844,293.1499938964844,0.0666692480444908,-1766.9403076171875,304.1515197753906,0.7391179203987122,0.1163500994443893,0.1112385839223861,293.1719665527344,297.1499938964844,293.1499938964844,0.0676092877984047,-1318.1273193359375,304.1498718261719,0.7414499521255493,0.1176333054900169,0.0829936936497688,293.1761474609375,297.1499938964844,293.1499938964844,0.0805441439151763,-2031.4671630859373,304.14996337890625,0.7734380960464478,0.1340467631816864,0.1279065459966659,293.3141174316406,297.1499938964844,293.1499938964844,0.0012117078294977,-461.7146606445313,292.9483947753906,0.5508890151977539,0.050000000745058,0.2288076132535934,291.1693115234375,291.1499938964844,271.68084716796875,271.1250915527344,287.5936889648437,293.3143310546875,290.8846740722656,1.0,0.1770060658454895,1.0,0.050000000745058,0.8405603170394897,1.0,-0.7472502589225769,0.0001017224567476,0.7471485733985901,-0.1978304833173751,0.0,0.0,0.0062514333985745,25.55947494506836,25.0,-1156.070556640625,-0.0,56.36624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,299.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.716796875,18000.0,0.0,0.0,0.0612498894333839,0.0,0.0,0.0,0.0,1.0,0.0116296894848346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001986675924854,0.0665644258260726,-0.0663657560944557,0.0,6.216085603227839e-05,0.0,0.0,2.483316659927368,0.0,0.0,0.0,0.2626227140426636,4.0,0.0,1.0
300240,293.1630249023437,297.1499938964844,293.1499938964844,0.0344734005630016,-1139.218994140625,304.14971923828125,0.6484073400497437,0.0787629410624504,0.0717299953103065,293.19110107421875,297.1499938964844,293.1499938964844,0.0666692480444908,-1766.9403076171875,304.1515197753906,0.7391179203987122,0.1163500994443893,0.1112385839223861,293.1719665527344,297.1499938964844,293.1499938964844,0.0676092877984047,-1318.1273193359375,304.1498718261719,0.7414499521255493,0.1176333054900169,0.0829936936497688,293.1761474609375,297.1499938964844,293.1499938964844,0.0805441439151763,-2031.4671630859373,304.14996337890625,0.7734380960464478,0.1340467631816864,0.1279065459966659,293.3141174316406,297.1499938964844,293.1499938964844,0.0012117078294977,-461.7146606445313,292.9483947753906,0.5508890151977539,0.050000000745058,0.2288076132535934,291.1693115234375,291.1499938964844,271.68084716796875,271.1250915527344,287.5936889648437,293.3143310546875,290.8846740722656,1.0,0.1770060658454895,1.0,0.050000000745058,0.8405603170394897,1.0,-0.7472502589225769,0.0001017224567476,0.7471485733985901,-0.1978304833173751,0.0,0.0,0.0062514333985745,25.55947494506836,25.0,-1156.070556640625,-0.0,56.36624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,299.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.716796875,18000.0,0.0,0.0,0.0612498894333839,0.0,0.0,0.0,0.0,1.0,0.0116296894848346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001986675924854,0.0665644258260726,-0.0663657560944557,0.0,6.216085603227839e-05,0.0,0.0,2.483316659927368,0.0,0.0,0.0,0.2626227140426636,4.0,0.0,1.0
300300,293.16265869140625,297.1499938964844,293.1499938964844,0.0364190600812435,-1177.2489013671875,304.1464538574219,0.6480262279510498,0.0786657035350799,0.0716098546981811,293.1905212402344,297.1499938964844,293.1499938964844,0.0692637413740158,-1822.017578125,304.1468505859375,0.7382413744926453,0.115939974784851,0.110827088356018,293.171630859375,297.1499938964844,293.1499938964844,0.0703779160976409,-1361.3883056640625,304.1451721191406,0.7409356236457825,0.117420993745327,0.0828187614679336,293.1758117675781,297.1499938964844,293.1499938964844,0.0835968032479286,-2097.9033203125,304.144775390625,0.7728403806686401,0.133779227733612,0.1276279836893081,293.3110656738281,297.1499938964844,293.1499938964844,0.0013276278041303,-514.4846801757812,292.4044494628906,0.550865113735199,0.050000000745058,0.2288084626197815,290.5639038085937,291.1499938964844,271.6913452148437,271.1357116699219,287.593994140625,293.31170654296875,290.6652526855469,1.0,0.1768715381622314,1.0,0.050000000745058,0.8400604724884033,1.0,-0.7460688948631287,0.0001015284651657,0.7459673285484314,-0.1975302845239639,0.0,0.0,0.1116822063922882,25.55355453491211,25.0,5.453878879547119,-3599.76513671875,56.19459915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,302.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.78125,18000.0,0.0,0.0,0.0573722198605537,0.0,0.0,0.0,0.0,1.0,0.0052226362749934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086967259645462,0.1237244084477424,-0.0367571488022804,0.0,5.8225508837495e-05,0.0,0.0,4.719820022583008,0.0,0.0,0.0,0.2706809341907501,4.0,0.0,1.0
300360,293.1622009277344,297.1499938964844,293.1499938964844,0.0337553694844245,-1125.352783203125,304.15191650390625,0.6478478908538818,0.0785952731966972,0.0715409889817237,293.18994140625,297.1499938964844,293.1499938964844,0.0652224272489547,-1737.759765625,304.1547241210937,0.7374871373176575,0.1155420839786529,0.1104489937424659,293.17120361328125,297.1499938964844,293.1499938964844,0.0664721354842186,-1300.738037109375,304.15313720703125,0.7405847907066345,0.1172294467687606,0.0826829075813293,293.17547607421875,297.1499938964844,293.1499938964844,0.0792600512504577,-2004.015625,304.153564453125,0.7723730206489563,0.1335194557905197,0.1273833811283111,293.3101501464844,297.1499938964844,293.1499938964844,0.0013205762952566,-500.7864074707031,292.8404235839844,0.5508930683135986,0.050000000745058,0.2288075238466262,291.09771728515625,291.1499938964844,271.701904296875,271.1463317871094,287.5956115722656,293.3101806640625,291.26568603515625,1.0,0.1767415404319763,1.0,0.050000000745058,0.8395605683326721,1.0,-0.7450746893882751,0.0001013683213386,0.7449733018875122,-0.1972711533308029,0.0,0.0,0.0634683519601821,25.53978157043457,25.0,587.7919311523438,-3706.159423828125,56.03930282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,303.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.31640625,18000.0,0.0,0.0,0.057977870106697,0.0,0.0,0.0,0.0,1.0,0.0036070488858968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949490144848823,0.1171849146485328,-0.0222359020262956,0.0,5.884016718482599e-05,0.0,0.0,4.516919136047363,0.0,0.0,0.0,0.2709140181541443,4.0,0.0,1.0
300420,293.1620178222656,297.1499938964844,293.1499938964844,0.0321143716573715,-1093.4404296875,304.1537475585937,0.6471928954124451,0.0783260315656662,0.0713361203670501,293.189208984375,297.1499938964844,293.1499938964844,0.0624024085700511,-1681.227783203125,304.157470703125,0.7357844710350037,0.1146772280335426,0.1096512973308563,293.1711120605469,297.1499938964844,293.1499938964844,0.0639285817742347,-1262.513427734375,304.15594482421875,0.7396109104156494,0.1167148128151893,0.082352265715599,293.17529296875,297.1499938964844,293.1499938964844,0.0764368250966072,-1944.579833984375,304.1566772460937,0.771196722984314,0.1329136490821838,0.1268353313207626,293.3119812011719,297.1499938964844,293.1499938964844,0.0011965385638177,-448.15533447265625,293.1431579589844,0.5508466362953186,0.050000000745058,0.2288091629743576,291.5148010253906,291.1499938964844,271.7230529785156,271.16748046875,287.60223388671875,293.3117980957031,291.49737548828125,1.0,0.1764847189188003,1.0,0.050000000745058,0.8385608196258545,1.0,-0.74281907081604,0.0001009995903586,0.7427180409431458,-0.1966815441846847,0.0,0.0,0.0,25.528858184814453,25.0,66.46967315673828,-1545.610107421875,55.71372604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,300.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18238.806640625,18000.0,0.0,0.0,0.0612295418977737,0.0,0.0,0.0,0.0,1.0,0.0081686610355973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161854270845651,0.070189245045185,-0.054003819823265,0.0,6.214019958861172e-05,0.0,0.0,2.6537303924560547,0.0,0.0,0.0,0.2638934850692749,4.0,0.0,1.0
300480,293.1620178222656,297.1499938964844,293.1499938964844,0.0321143716573715,-1093.4404296875,304.1537475585937,0.6471928954124451,0.0783260315656662,0.0713361203670501,293.189208984375,297.1499938964844,293.1499938964844,0.0624024085700511,-1681.227783203125,304.157470703125,0.7357844710350037,0.1146772280335426,0.1096512973308563,293.1711120605469,297.1499938964844,293.1499938964844,0.0639285817742347,-1262.513427734375,304.15594482421875,0.7396109104156494,0.1167148128151893,0.082352265715599,293.17529296875,297.1499938964844,293.1499938964844,0.0764368250966072,-1944.579833984375,304.1566772460937,0.771196722984314,0.1329136490821838,0.1268353313207626,293.3119812011719,297.1499938964844,293.1499938964844,0.0011965385638177,-448.15533447265625,293.1431579589844,0.5508466362953186,0.050000000745058,0.2288091629743576,291.5148010253906,291.1499938964844,271.7230529785156,271.16748046875,287.60223388671875,293.3117980957031,291.49737548828125,1.0,0.1764847189188003,1.0,0.050000000745058,0.8385608196258545,1.0,-0.74281907081604,0.0001009995903586,0.7427180409431458,-0.1966815441846847,0.0,0.0,0.0,25.528858184814453,25.0,66.46967315673828,-1545.610107421875,55.71372604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,300.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18238.806640625,18000.0,0.0,0.0,0.0612295418977737,0.0,0.0,0.0,0.0,1.0,0.0081686610355973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161854270845651,0.070189245045185,-0.054003819823265,0.0,6.214019958861172e-05,0.0,0.0,2.6537303924560547,0.0,0.0,0.0,0.2638934850692749,4.0,0.0,1.0
300540,293.1616516113281,297.1499938964844,293.1499938964844,0.0357697941362857,-1166.2349853515625,304.146728515625,0.6463757157325745,0.0780918076634407,0.0710882544517517,293.1883544921875,297.1499938964844,293.1499938964844,0.0673514381051063,-1785.69921875,304.1471862792969,0.7340216636657715,0.1138540133833885,0.1088443174958229,293.1707763671875,297.1499938964844,293.1499938964844,0.0692272633314132,-1345.0220947265625,304.1455993652344,0.7385197877883911,0.1162455081939697,0.0819933414459228,293.17486572265625,297.1499938964844,293.1499938964844,0.0822611674666404,-2071.34228515625,304.145263671875,0.7699495553970337,0.1323526203632354,0.1262737363576889,293.3084411621094,297.1499938964844,293.1499938964844,0.0012404100270941,-480.1844787597656,292.2752990722656,0.5507639646530151,0.050000000745058,0.2288120687007904,290.57470703125,291.1499938964844,271.74432373046875,271.1885681152344,287.6054077148437,293.3090515136719,290.7098388671875,1.0,0.1762281507253646,1.0,0.050000000745058,0.8375611305236816,1.0,-0.7404516935348511,0.0001006113961921,0.7403510808944702,-0.1960625648498535,0.0,0.0,0.1121942698955535,25.52370262145996,25.0,90.9642562866211,-3626.72265625,55.381465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,302.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17806.685546875,18000.0,0.0,0.0,0.0566848441958427,0.0,0.0,0.0,0.0,1.0,0.0050512626767158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891456604003906,0.1246647760272026,-0.0355191193521022,0.0,5.7527911849319935e-05,0.0,0.0,4.761887073516846,0.0,0.0,0.0,0.2708911299705505,4.0,0.0,1.0
300600,293.1616516113281,297.1499938964844,293.1499938964844,0.0357697941362857,-1166.2349853515625,304.146728515625,0.6463757157325745,0.0780918076634407,0.0710882544517517,293.1883544921875,297.1499938964844,293.1499938964844,0.0673514381051063,-1785.69921875,304.1471862792969,0.7340216636657715,0.1138540133833885,0.1088443174958229,293.1707763671875,297.1499938964844,293.1499938964844,0.0692272633314132,-1345.0220947265625,304.1455993652344,0.7385197877883911,0.1162455081939697,0.0819933414459228,293.17486572265625,297.1499938964844,293.1499938964844,0.0822611674666404,-2071.34228515625,304.145263671875,0.7699495553970337,0.1323526203632354,0.1262737363576889,293.3084411621094,297.1499938964844,293.1499938964844,0.0012404100270941,-480.1844787597656,292.2752990722656,0.5507639646530151,0.050000000745058,0.2288120687007904,290.57470703125,291.1499938964844,271.74432373046875,271.1885681152344,287.6054077148437,293.3090515136719,290.7098388671875,1.0,0.1762281507253646,1.0,0.050000000745058,0.8375611305236816,1.0,-0.7404516935348511,0.0001006113961921,0.7403510808944702,-0.1960625648498535,0.0,0.0,0.1121942698955535,25.52370262145996,25.0,90.9642562866211,-3626.72265625,55.381465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,302.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17806.685546875,18000.0,0.0,0.0,0.0566848441958427,0.0,0.0,0.0,0.0,1.0,0.0050512626767158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891456604003906,0.1246647760272026,-0.0355191193521022,0.0,5.7527911849319935e-05,0.0,0.0,4.761887073516846,0.0,0.0,0.0,0.2708911299705505,4.0,0.0,1.0
300660,293.1610717773437,297.1499938964844,293.1499938964844,0.0318837873637676,-1089.866943359375,304.1539306640625,0.6459951400756836,0.077919103205204,0.0709526762366294,293.1874694824219,297.1499938964844,293.1499938964844,0.0612848922610282,-1661.16064453125,304.15771484375,0.7325204610824585,0.1130666732788086,0.1081127226352691,293.1702575683594,297.1499938964844,293.1499938964844,0.0633935183286666,-1255.4742431640625,304.15625,0.7377758026123047,0.1158272922039032,0.0817189812660217,293.1744079589844,297.1499938964844,293.1499938964844,0.0757963433861732,-1932.5987548828125,304.1570129394531,0.7689768671989441,0.1318166404962539,0.125785544514656,293.3086853027344,297.1499938964844,293.1499938964844,0.0011451878817752,-429.3450622558594,292.9964599609375,0.5507879853248596,0.050000000745058,0.2288112789392471,291.46075439453125,291.1499938964844,271.765625,271.20947265625,287.6109313964844,293.3084411621094,291.5065002441406,1.0,0.1759838163852691,1.0,0.050000000745058,0.836561381816864,1.0,-0.7384949326515198,0.0001002978169708,0.7383946180343628,-0.1955374330282211,0.0,0.0,0.002829953096807,25.50258445739746,25.0,471.1177673339844,-3324.858642578125,55.086761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5546875,18000.0,0.0,0.0,0.0593761354684829,0.0,0.0,0.0,0.0,1.0,0.0041374694555997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749523192644119,0.102553978562355,-0.0276016518473625,0.0,6.025922994012944e-05,0.0,0.0,3.9336636066436768,0.0,0.0,0.0,0.2690429389476776,4.0,0.0,1.0
300720,293.1610717773437,297.1499938964844,293.1499938964844,0.0318837873637676,-1089.866943359375,304.1539306640625,0.6459951400756836,0.077919103205204,0.0709526762366294,293.1874694824219,297.1499938964844,293.1499938964844,0.0612848922610282,-1661.16064453125,304.15771484375,0.7325204610824585,0.1130666732788086,0.1081127226352691,293.1702575683594,297.1499938964844,293.1499938964844,0.0633935183286666,-1255.4742431640625,304.15625,0.7377758026123047,0.1158272922039032,0.0817189812660217,293.1744079589844,297.1499938964844,293.1499938964844,0.0757963433861732,-1932.5987548828125,304.1570129394531,0.7689768671989441,0.1318166404962539,0.125785544514656,293.3086853027344,297.1499938964844,293.1499938964844,0.0011451878817752,-429.3450622558594,292.9964599609375,0.5507879853248596,0.050000000745058,0.2288112789392471,291.46075439453125,291.1499938964844,271.765625,271.20947265625,287.6109313964844,293.3084411621094,291.5065002441406,1.0,0.1759838163852691,1.0,0.050000000745058,0.836561381816864,1.0,-0.7384949326515198,0.0001002978169708,0.7383946180343628,-0.1955374330282211,0.0,0.0,0.002829953096807,25.50258445739746,25.0,471.1177673339844,-3324.858642578125,55.086761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5546875,18000.0,0.0,0.0,0.0593761354684829,0.0,0.0,0.0,0.0,1.0,0.0041374694555997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749523192644119,0.102553978562355,-0.0276016518473625,0.0,6.025922994012944e-05,0.0,0.0,3.9336636066436768,0.0,0.0,0.0,0.2690429389476776,4.0,0.0,1.0
300780,293.1611022949219,297.1499938964844,293.1499938964844,0.0341083407402038,-1135.1572265625,304.1483764648437,0.6451384425163269,0.0776289254426956,0.0707016438245773,293.1869506835937,297.1499938964844,293.1499938964844,0.0641917064785957,-1723.1741943359375,304.1495361328125,0.7307351231575012,0.1122220084071159,0.107316106557846,293.1703491210937,297.1499938964844,293.1499938964844,0.06662417948246,-1306.1435546875,304.14801025390625,0.7366311550140381,0.115295797586441,0.0813534781336784,293.1743469238281,297.1499938964844,293.1499938964844,0.0793382450938224,-2010.3896484375,304.1479187011719,0.7676783204078674,0.1312142759561538,0.1252179890871048,293.3090515136719,297.1499938964844,293.1499938964844,0.0010153673356398,-388.961181640625,292.56884765625,0.5506724119186401,0.050000000745058,0.2288153320550918,291.0386047363281,291.1499938964844,271.7869567871094,271.230224609375,287.6170959472656,293.30938720703125,290.7353820800781,1.0,0.175738513469696,1.0,0.050000000745058,0.8355616331100464,1.0,-0.7361226677894592,9.99102703644894e-05,0.7360227704048157,-0.1949132829904556,0.0,0.0,0.0216284152120351,25.503597259521484,25.0,-1245.6905517578125,-684.412353515625,54.764278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,299.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.059726059436798,0.0,0.0,0.0,0.0,1.0,0.0116764390841126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063909813761711,0.0727458223700523,-0.0663548409938812,0.0,6.061435851734132e-05,0.0,0.0,2.705634593963623,0.0,0.0,0.0,0.2638331949710846,4.0,0.0,1.0
300840,293.1611022949219,297.1499938964844,293.1499938964844,0.0341083407402038,-1135.1572265625,304.1483764648437,0.6451384425163269,0.0776289254426956,0.0707016438245773,293.1869506835937,297.1499938964844,293.1499938964844,0.0641917064785957,-1723.1741943359375,304.1495361328125,0.7307351231575012,0.1122220084071159,0.107316106557846,293.1703491210937,297.1499938964844,293.1499938964844,0.06662417948246,-1306.1435546875,304.14801025390625,0.7366311550140381,0.115295797586441,0.0813534781336784,293.1743469238281,297.1499938964844,293.1499938964844,0.0793382450938224,-2010.3896484375,304.1479187011719,0.7676783204078674,0.1312142759561538,0.1252179890871048,293.3090515136719,297.1499938964844,293.1499938964844,0.0010153673356398,-388.961181640625,292.56884765625,0.5506724119186401,0.050000000745058,0.2288153320550918,291.0386047363281,291.1499938964844,271.7869567871094,271.230224609375,287.6170959472656,293.30938720703125,290.7353820800781,1.0,0.175738513469696,1.0,0.050000000745058,0.8355616331100464,1.0,-0.7361226677894592,9.99102703644894e-05,0.7360227704048157,-0.1949132829904556,0.0,0.0,0.0216284152120351,25.503597259521484,25.0,-1245.6905517578125,-684.412353515625,54.764278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,299.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.059726059436798,0.0,0.0,0.0,0.0,1.0,0.0116764390841126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063909813761711,0.0727458223700523,-0.0663548409938812,0.0,6.061435851734132e-05,0.0,0.0,2.705634593963623,0.0,0.0,0.0,0.2638331949710846,4.0,0.0,1.0
300900,293.1607360839844,297.1499938964844,293.1499938964844,0.0351526588201522,-1155.6854248046875,304.1470031738281,0.6448362469673157,0.0775593966245651,0.0706053003668785,293.1864624023437,297.1499938964844,293.1499938964844,0.0654893592000007,-1750.548828125,304.1475830078125,0.7299352288246155,0.1118518635630607,0.1069433316588401,293.1699523925781,297.1499938964844,293.1499938964844,0.0680946037173271,-1328.952880859375,304.1460266113281,0.7361745834350586,0.1151101663708686,0.0811969265341758,293.17401123046875,297.1499938964844,293.1499938964844,0.0809471905231475,-2045.234619140625,304.145751953125,0.7671370506286621,0.1309713274240493,0.1249635741114616,293.3058776855469,297.1499938964844,293.1499938964844,0.0011521383421495,-445.5089416503906,292.153564453125,0.5506557822227478,0.050000000745058,0.2288159281015396,290.5913391113281,291.1499938964844,271.797607421875,271.2405090332031,287.6175842285156,293.30645751953125,290.752685546875,1.0,0.1756176203489303,1.0,0.050000000745058,0.83506178855896,1.0,-0.7350670695304871,9.974060958484188e-05,0.7349672913551331,-0.1946355402469635,0.0,0.0,0.1115540340542793,25.49763298034668,25.0,164.4810333251953,-3647.183349609375,54.613224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,302.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.376953125,18000.0,0.0,0.0,0.0560430400073528,0.0,0.0,0.0,0.0,1.0,0.004911561962217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909480080008506,0.1253940165042877,-0.0344460047781467,0.0,5.687656084774062e-05,0.0,0.0,4.795332431793213,0.0,0.0,0.0,0.2710594832897186,4.0,0.0,1.0
300960,293.16033935546875,297.1499938964844,293.1499938964844,0.0325517058372497,-1104.397705078125,304.1522521972656,0.6447110772132874,0.0775028392672538,0.0705548450350761,293.1859741210937,297.1499938964844,293.1499938964844,0.0615247003734111,-1668.970703125,304.1551818847656,0.7292354106903076,0.1114849597215652,0.1065983176231384,293.1695861816406,297.1499938964844,293.1499938964844,0.0642157644033432,-1269.209716796875,304.1537475585937,0.7358573079109192,0.1149311736226081,0.0810743495821952,293.1737060546875,297.1499938964844,293.1499938964844,0.0766564309597015,-1952.816162109375,304.1542663574219,0.7667022943496704,0.1307264566421508,0.124736949801445,293.30535888671875,297.1499938964844,293.1499938964844,0.0011220590677112,-424.4964904785156,292.6368408203125,0.550682008266449,0.050000000745058,0.2288150340318679,291.1663513183594,291.1499938964844,271.8082580566406,271.250732421875,287.6197204589844,293.3052978515625,291.3228454589844,1.0,0.1755008399486541,1.0,0.050000000745058,0.8345619440078735,1.0,-0.7341722846031189,9.96001181192696e-05,0.7340726852416992,-0.19439697265625,0.0,0.0,0.0532782524824142,25.48516845703125,25.0,616.8453979492188,-3640.71142578125,54.476173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,303.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6875,18000.0,0.0,0.0,0.0570929497480392,0.0,0.0,0.0,0.0,1.0,0.0036804191768169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924595966935157,0.1154583096504211,-0.0229987148195505,0.0,5.7942084822570905e-05,0.0,0.0,4.44989013671875,0.0,0.0,0.0,0.2707216143608093,4.0,0.0,1.0
301020,293.1603088378906,297.1499938964844,293.1499938964844,0.0312567390501499,-1078.9976806640625,304.1534118652344,0.6440955400466919,0.0772526115179061,0.0703684464097023,293.1854858398437,297.1499938964844,293.1499938964844,0.0592181868851184,-1623.5740966796875,304.15692138671875,0.7275965809822083,0.1106749847531318,0.1058544144034385,293.1695861816406,297.1499938964844,293.1499938964844,0.0621479153633117,-1238.510498046875,304.15557861328125,0.7348997592926025,0.1144352331757545,0.0807574838399887,293.1736145019531,297.1499938964844,293.1499938964844,0.0743659660220146,-1905.084228515625,304.15625,0.7655554413795471,0.1301476061344146,0.1242149323225021,293.3074035644531,297.1499938964844,293.1499938964844,0.0009994518477469,-374.4086608886719,292.8938903808594,0.550616979598999,0.050000000745058,0.2288173288106918,291.5212707519531,291.1499938964844,271.8294982910156,271.2709655761719,287.6265563964844,293.3072204589844,291.4708251953125,1.0,0.1752683222293853,1.0,0.050000000745058,0.8335621953010559,1.0,-0.7320519089698792,9.92606219369918e-05,0.7319526076316833,-0.1938444077968597,0.0,0.0,0.0,25.47901153564453,25.0,-144.0949249267578,-685.264404296875,54.181434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,299.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.09375,18000.0,0.0,0.0,0.0602924264967441,0.0,0.0,0.0,0.0,1.0,0.0093047879636287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064773177728056,0.0654541477560997,-0.0589768327772617,0.0,6.118914461694658e-05,0.0,0.0,2.463977575302124,0.0,0.0,0.0,0.2632158696651459,4.0,0.0,1.0
301080,293.1603088378906,297.1499938964844,293.1499938964844,0.0312567390501499,-1078.9976806640625,304.1534118652344,0.6440955400466919,0.0772526115179061,0.0703684464097023,293.1854858398437,297.1499938964844,293.1499938964844,0.0592181868851184,-1623.5740966796875,304.15692138671875,0.7275965809822083,0.1106749847531318,0.1058544144034385,293.1695861816406,297.1499938964844,293.1499938964844,0.0621479153633117,-1238.510498046875,304.15557861328125,0.7348997592926025,0.1144352331757545,0.0807574838399887,293.1736145019531,297.1499938964844,293.1499938964844,0.0743659660220146,-1905.084228515625,304.15625,0.7655554413795471,0.1301476061344146,0.1242149323225021,293.3074035644531,297.1499938964844,293.1499938964844,0.0009994518477469,-374.4086608886719,292.8938903808594,0.550616979598999,0.050000000745058,0.2288173288106918,291.5212707519531,291.1499938964844,271.8294982910156,271.2709655761719,287.6265563964844,293.3072204589844,291.4708251953125,1.0,0.1752683222293853,1.0,0.050000000745058,0.8335621953010559,1.0,-0.7320519089698792,9.92606219369918e-05,0.7319526076316833,-0.1938444077968597,0.0,0.0,0.0,25.47901153564453,25.0,-144.0949249267578,-685.264404296875,54.181434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,299.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.09375,18000.0,0.0,0.0,0.0602924264967441,0.0,0.0,0.0,0.0,1.0,0.0093047879636287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064773177728056,0.0654541477560997,-0.0589768327772617,0.0,6.118914461694658e-05,0.0,0.0,2.463977575302124,0.0,0.0,0.0,0.2632158696651459,4.0,0.0,1.0
301140,293.1599426269531,297.1499938964844,293.1499938964844,0.0345623828470706,-1145.5211181640625,304.1473083496094,0.6433761119842529,0.0770595744252204,0.0701526999473571,293.1847839355469,297.1499938964844,293.1499938964844,0.063665747642517,-1716.34619140625,304.14801025390625,0.7259171009063721,0.1099141016602516,0.1051050201058387,293.16925048828125,297.1499938964844,293.1499938964844,0.0669777020812034,-1313.154296875,304.146484375,0.7338747382164001,0.1140068992972374,0.0804237127304077,293.1732177734375,297.1499938964844,293.1499938964844,0.0796524733304977,-2019.546630859375,304.1462707519531,0.7643793225288391,0.1296264976263046,0.1236889436841011,293.3033752441406,297.1499938964844,293.1499938964844,0.001063555595465,-410.7650146484375,292.0380859375,0.5505335927009583,0.050000000745058,0.228820264339447,290.61236572265625,291.1499938964844,271.8506774902344,271.2908935546875,287.6288452148437,293.3039245605469,290.794189453125,1.0,0.1750350445508957,1.0,0.050000000745058,0.8325624465942383,1.0,-0.7298651337623596,9.8911375971511e-05,0.7297662496566772,-0.1932902783155441,0.0,0.0,0.1101457476615905,25.47554397583008,25.0,229.684310913086,-3663.282958984375,53.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,302.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.3046875,18000.0,0.0,0.0,0.0554074980318546,0.0,0.0,0.0,0.0,1.0,0.0047903414815664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924827754497528,0.1259545236825943,-0.0334717445075511,0.0,5.6231565395137295e-05,0.0,0.0,4.821817398071289,0.0,0.0,0.0,0.2712053060531616,4.0,0.0,1.0
301200,293.1599426269531,297.1499938964844,293.1499938964844,0.0345623828470706,-1145.5211181640625,304.1473083496094,0.6433761119842529,0.0770595744252204,0.0701526999473571,293.1847839355469,297.1499938964844,293.1499938964844,0.063665747642517,-1716.34619140625,304.14801025390625,0.7259171009063721,0.1099141016602516,0.1051050201058387,293.16925048828125,297.1499938964844,293.1499938964844,0.0669777020812034,-1313.154296875,304.146484375,0.7338747382164001,0.1140068992972374,0.0804237127304077,293.1732177734375,297.1499938964844,293.1499938964844,0.0796524733304977,-2019.546630859375,304.1462707519531,0.7643793225288391,0.1296264976263046,0.1236889436841011,293.3033752441406,297.1499938964844,293.1499938964844,0.001063555595465,-410.7650146484375,292.0380859375,0.5505335927009583,0.050000000745058,0.228820264339447,290.61236572265625,291.1499938964844,271.8506774902344,271.2908935546875,287.6288452148437,293.3039245605469,290.794189453125,1.0,0.1750350445508957,1.0,0.050000000745058,0.8325624465942383,1.0,-0.7298651337623596,9.8911375971511e-05,0.7297662496566772,-0.1932902783155441,0.0,0.0,0.1101457476615905,25.47554397583008,25.0,229.684310913086,-3663.282958984375,53.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,302.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.3046875,18000.0,0.0,0.0,0.0554074980318546,0.0,0.0,0.0,0.0,1.0,0.0047903414815664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924827754497528,0.1259545236825943,-0.0334717445075511,0.0,5.6231565395137295e-05,0.0,0.0,4.821817398071289,0.0,0.0,0.0,0.2712053060531616,4.0,0.0,1.0
301260,293.15948486328125,297.1499938964844,293.1499938964844,0.0309434570372104,-1073.386962890625,304.15386962890625,0.6430428624153137,0.0769027099013328,0.0700382441282272,293.1841125488281,297.1499938964844,293.1499938964844,0.0579813346266746,-1601.1661376953125,304.1575927734375,0.724454402923584,0.109170988202095,0.1044195741415023,293.1688537597656,297.1499938964844,293.1499938964844,0.0614598281681537,-1229.1180419921875,304.15631103515625,0.7331520915031433,0.1136038079857826,0.080164834856987,293.1728515625,297.1499938964844,293.1499938964844,0.0735561847686767,-1889.44580078125,304.15704345703125,0.7634344696998596,0.1291120201349258,0.1232250407338142,293.3041076660156,297.1499938964844,293.1499938964844,0.0009552296251058,-357.7833557128906,292.7694091796875,0.5505406260490417,0.050000000745058,0.2288200557231903,291.4894714355469,291.1499938964844,271.8717041015625,271.3104553222656,287.6336669921875,293.3038635253906,291.5289611816406,1.0,0.1748124212026596,1.0,0.050000000745058,0.8315626978874207,1.0,-0.7280375361442566,9.86285085673444e-05,0.7279389500617981,-0.192836508154869,0.0,0.0,0.0,25.458351135253903,25.0,459.98187255859375,-3263.00048828125,53.61552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,302.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.0585197061300277,0.0,0.0,0.0,0.0,1.0,0.0042965593747794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724696442484855,0.101610891520977,-0.0291412454098463,0.0,5.939006223343313e-05,0.0,0.0,3.894083023071289,0.0,0.0,0.0,0.2688648402690887,4.0,0.0,1.0
301320,293.15948486328125,297.1499938964844,293.1499938964844,0.0309434570372104,-1073.386962890625,304.15386962890625,0.6430428624153137,0.0769027099013328,0.0700382441282272,293.1841125488281,297.1499938964844,293.1499938964844,0.0579813346266746,-1601.1661376953125,304.1575927734375,0.724454402923584,0.109170988202095,0.1044195741415023,293.1688537597656,297.1499938964844,293.1499938964844,0.0614598281681537,-1229.1180419921875,304.15631103515625,0.7331520915031433,0.1136038079857826,0.080164834856987,293.1728515625,297.1499938964844,293.1499938964844,0.0735561847686767,-1889.44580078125,304.15704345703125,0.7634344696998596,0.1291120201349258,0.1232250407338142,293.3041076660156,297.1499938964844,293.1499938964844,0.0009552296251058,-357.7833557128906,292.7694091796875,0.5505406260490417,0.050000000745058,0.2288200557231903,291.4894714355469,291.1499938964844,271.8717041015625,271.3104553222656,287.6336669921875,293.3038635253906,291.5289611816406,1.0,0.1748124212026596,1.0,0.050000000745058,0.8315626978874207,1.0,-0.7280375361442566,9.86285085673444e-05,0.7279389500617981,-0.192836508154869,0.0,0.0,0.0,25.458351135253903,25.0,459.98187255859375,-3263.00048828125,53.61552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,302.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.0585197061300277,0.0,0.0,0.0,0.0,1.0,0.0042965593747794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724696442484855,0.101610891520977,-0.0291412454098463,0.0,5.939006223343313e-05,0.0,0.0,3.894083023071289,0.0,0.0,0.0,0.2688648402690887,4.0,0.0,1.0
301380,293.1596069335937,297.1499938964844,293.1499938964844,0.0337678901851177,-1131.2264404296875,304.1473388671875,0.6422197222709656,0.0766356214880943,0.0698026791214943,293.18377685546875,297.1499938964844,293.1499938964844,0.0617454349994659,-1680.062255859375,304.1480407714844,0.7226840257644653,0.1083718538284301,0.1036635637283325,293.1689758300781,297.1499938964844,293.1499938964844,0.065594844520092,-1293.3541259765625,304.1465148925781,0.7320197224617004,0.1130962371826171,0.0798117071390152,293.1728210449219,297.1499938964844,293.1499938964844,0.0780810639262199,-1988.0101318359373,304.14630126953125,0.7621634602546692,0.1285374462604522,0.1226799413561821,293.3040466308594,297.1499938964844,293.1499938964844,0.0008301816997118,-319.47918701171875,292.19989013671875,0.5504083037376404,0.050000000745058,0.2288246899843216,290.9163513183594,291.1499938964844,271.8926086425781,271.3296203613281,287.63787841796875,293.3045349121094,290.61773681640625,1.0,0.1745867878198623,1.0,0.050000000745058,0.8305630087852478,1.0,-0.7257751226425171,9.827030589804052e-05,0.7256768345832825,-0.1922965347766876,0.0,0.0,0.0369684696197509,25.462980270385746,25.0,-1213.7366943359375,-2372.583251953125,53.31855392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,298.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17750.7578125,18000.0,0.0,0.0,0.0580278672277927,0.0,0.0,0.0,0.0,1.0,0.0100275157019495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0324449315667152,0.0936528146266937,-0.0612078793346881,0.0,5.8890906075248495e-05,0.0,0.0,3.4774110317230225,0.0,0.0,0.0,0.2674232721328735,4.0,0.0,1.0
301440,293.1596069335937,297.1499938964844,293.1499938964844,0.0337678901851177,-1131.2264404296875,304.1473388671875,0.6422197222709656,0.0766356214880943,0.0698026791214943,293.18377685546875,297.1499938964844,293.1499938964844,0.0617454349994659,-1680.062255859375,304.1480407714844,0.7226840257644653,0.1083718538284301,0.1036635637283325,293.1689758300781,297.1499938964844,293.1499938964844,0.065594844520092,-1293.3541259765625,304.1465148925781,0.7320197224617004,0.1130962371826171,0.0798117071390152,293.1728210449219,297.1499938964844,293.1499938964844,0.0780810639262199,-1988.0101318359373,304.14630126953125,0.7621634602546692,0.1285374462604522,0.1226799413561821,293.3040466308594,297.1499938964844,293.1499938964844,0.0008301816997118,-319.47918701171875,292.19989013671875,0.5504083037376404,0.050000000745058,0.2288246899843216,290.9163513183594,291.1499938964844,271.8926086425781,271.3296203613281,287.63787841796875,293.3045349121094,290.61773681640625,1.0,0.1745867878198623,1.0,0.050000000745058,0.8305630087852478,1.0,-0.7257751226425171,9.827030589804052e-05,0.7256768345832825,-0.1922965347766876,0.0,0.0,0.0369684696197509,25.462980270385746,25.0,-1213.7366943359375,-2372.583251953125,53.31855392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,298.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17750.7578125,18000.0,0.0,0.0,0.0580278672277927,0.0,0.0,0.0,0.0,1.0,0.0100275157019495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0324449315667152,0.0936528146266937,-0.0612078793346881,0.0,5.8890906075248495e-05,0.0,0.0,3.4774110317230225,0.0,0.0,0.0,0.2674232721328735,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0339984707534313,-1135.7537841796875,304.14764404296875,0.6419711112976074,0.0765847861766815,0.0697236731648445,293.1833801269531,297.1499938964844,293.1499938964844,0.0618775933980941,-1683.04736328125,304.1484680175781,0.7219091653823853,0.1080261245369911,0.1033153608441352,293.1686096191406,297.1499938964844,293.1499938964844,0.0658799037337303,-1297.6868896484375,304.14697265625,0.731599748134613,0.1129285991191864,0.0796687304973602,293.1725158691406,297.1499938964844,293.1499938964844,0.0783807635307312,-1994.3780517578125,304.14678955078125,0.7616583704948425,0.1283105015754699,0.1224425733089447,293.3009338378906,297.1499938964844,293.1499938964844,0.0009749005548655,-376.0715942382813,291.9273376464844,0.5503930449485779,0.050000000745058,0.2288252413272857,290.635986328125,291.1499938964844,271.9029846191406,271.3390197753906,287.6372375488281,293.30145263671875,290.83349609375,1.0,0.174475759267807,1.0,0.050000000745058,0.8300631046295166,1.0,-0.7248064875602722,9.812150528887288e-05,0.7247083783149719,-0.1920761466026306,0.0,0.0,0.1082270890474319,25.457181930541992,25.0,286.9618225097656,-3674.9755859375,53.18221664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,303.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.6640625,18000.0,0.0,0.0,0.0547863841056823,0.0,0.0,0.0,0.0,1.0,0.0046838968992233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093748390674591,0.1263326555490493,-0.0325842723250389,0.0,5.560121644521132e-05,0.0,0.0,4.841075420379639,0.0,0.0,0.0,0.2713117003440857,4.0,0.0,1.0
301560,293.1589050292969,297.1499938964844,293.1499938964844,0.0315275155007839,-1086.4271240234375,304.1524963378906,0.6418709754943848,0.0765347555279731,0.0696841031312942,293.1829833984375,297.1499938964844,293.1499938964844,0.0580869875848293,-1606.0733642578125,304.1555480957031,0.7212141752243042,0.1076766178011894,0.1029896810650825,293.1683044433594,297.1499938964844,293.1499938964844,0.0621354207396507,-1240.4776611328125,304.1542358398437,0.731293797492981,0.1127556040883064,0.0795540213584899,293.1722717285156,297.1499938964844,293.1499938964844,0.0742510184645652,-1905.948486328125,304.15478515625,0.7612361311912537,0.12807397544384,0.1222268417477607,293.3007202148437,297.1499938964844,293.1499938964844,0.0009306395077146,-351.4031677246094,292.4325256347656,0.5504115223884583,0.050000000745058,0.2288246154785156,291.2225952148437,291.1499938964844,271.9132995605469,271.34832763671875,287.6383972167969,293.3006286621094,291.368408203125,1.0,0.1743683069944381,1.0,0.050000000745058,0.8295632600784302,1.0,-0.7239708304405212,9.79970718617551e-05,0.7238728404045105,-0.1918931007385254,0.0,0.0,0.044158961623907,25.44622802734375,25.0,633.781005859375,-3578.094970703125,53.05746841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,303.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.056154191493988,0.0,0.0,0.0,0.0,1.0,0.0037759626284241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899196043610572,0.1139039769768714,-0.0239843763411045,0.0,5.698936365661211e-05,0.0,0.0,4.388614177703857,0.0,0.0,0.0,0.270531564950943,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0305006373673677,-1067.145751953125,304.1531066894531,0.6412563920021057,0.076292335987091,0.0695052668452262,293.1827087402344,297.1499938964844,293.1499938964844,0.0562905706465244,-1571.4951171875,304.15631103515625,0.7195427417755127,0.1068972796201706,0.1022757887840271,293.1684265136719,297.1499938964844,293.1499938964844,0.0605612620711326,-1217.47607421875,304.1550598144531,0.7303207516670227,0.1122682392597198,0.0792433470487594,293.1722717285156,297.1499938964844,293.1499938964844,0.0725087597966194,-1870.161376953125,304.1556701660156,0.7600911259651184,0.1275104582309723,0.121719442307949,293.302978515625,297.1499938964844,293.1499938964844,0.0008051567128859,-301.8883056640625,292.6400756835937,0.5503212213516235,0.050000000745058,0.2288278043270111,291.5140991210937,291.1499938964844,271.93377685546875,271.3665771484375,287.6424560546875,293.30279541015625,291.4200439453125,1.0,0.1741526275873184,1.0,0.050000000745058,0.8285635113716125,1.0,-0.7219216227531433,9.768295421963558e-05,0.7218239307403564,-0.1914537847042083,0.0,0.0,0.0,25.44444274902344,25.0,-371.7494201660156,-262.4245910644531,52.783180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,299.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18197.244140625,18000.0,0.0,0.0,0.0592437088489532,0.0,0.0,0.0,0.0,1.0,0.0100481016561388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024733357131481,0.0642149746417999,-0.0617416389286518,0.0,6.012483572703786e-05,0.0,0.0,2.410109281539917,0.0,0.0,0.0,0.2629592418670654,4.0,0.0,1.0
301680,293.15899658203125,297.1499938964844,293.1499938964844,0.0305006373673677,-1067.145751953125,304.1531066894531,0.6412563920021057,0.076292335987091,0.0695052668452262,293.1827087402344,297.1499938964844,293.1499938964844,0.0562905706465244,-1571.4951171875,304.15631103515625,0.7195427417755127,0.1068972796201706,0.1022757887840271,293.1684265136719,297.1499938964844,293.1499938964844,0.0605612620711326,-1217.47607421875,304.1550598144531,0.7303207516670227,0.1122682392597198,0.0792433470487594,293.1722717285156,297.1499938964844,293.1499938964844,0.0725087597966194,-1870.161376953125,304.1556701660156,0.7600911259651184,0.1275104582309723,0.121719442307949,293.302978515625,297.1499938964844,293.1499938964844,0.0008051567128859,-301.8883056640625,292.6400756835937,0.5503212213516235,0.050000000745058,0.2288278043270111,291.5140991210937,291.1499938964844,271.93377685546875,271.3665771484375,287.6424560546875,293.30279541015625,291.4200439453125,1.0,0.1741526275873184,1.0,0.050000000745058,0.8285635113716125,1.0,-0.7219216227531433,9.768295421963558e-05,0.7218239307403564,-0.1914537847042083,0.0,0.0,0.0,25.44444274902344,25.0,-371.7494201660156,-262.4245910644531,52.783180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,299.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18197.244140625,18000.0,0.0,0.0,0.0592437088489532,0.0,0.0,0.0,0.0,1.0,0.0100481016561388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024733357131481,0.0642149746417999,-0.0617416389286518,0.0,6.012483572703786e-05,0.0,0.0,2.410109281539917,0.0,0.0,0.0,0.2629592418670654,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0334791392087936,-1126.771484375,304.1478576660156,0.640596866607666,0.0761275440454483,0.0693114250898361,293.18218994140625,297.1499938964844,293.1499938964844,0.0601496659219265,-1651.1761474609375,304.1488342285156,0.7178471684455872,0.1061746552586555,0.1015616878867149,293.1680908203125,297.1499938964844,293.1499938964844,0.0648321732878685,-1283.0367431640625,304.1473388671875,0.729327917098999,0.1118679344654083,0.0789268612861633,293.1719055175781,297.1499938964844,293.1499938964844,0.0771662071347236,-1970.4840087890625,304.147216796875,0.7589561343193054,0.1270157098770141,0.1212172284722328,293.298583984375,297.1499938964844,293.1499938964844,0.0008858175715431,-341.3678894042969,291.8161315917969,0.5502298474311829,0.050000000745058,0.2288310229778289,290.6565246582031,291.1499938964844,271.9540100097656,271.3843078613281,287.640869140625,293.299072265625,290.86480712890625,1.0,0.1739353984594345,1.0,0.050000000745058,0.8275637626647949,1.0,-0.7198531031608582,9.736919309943914e-05,0.7197557091712952,-0.1910431981086731,0.0,0.0,0.1063340455293655,25.44234848022461,25.0,330.5116577148437,-3680.82177734375,52.50704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,303.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.373046875,18000.0,0.0,0.0,0.0542150698602199,0.0,0.0,0.0,0.0,1.0,0.0046112849377095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946439132094383,0.1266051232814788,-0.0319612100720405,0.0,5.502140265889466e-05,0.0,0.0,4.854864597320557,0.0,0.0,0.0,0.271407812833786,4.0,0.0,1.0
