time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0334791392087936,-1126.771484375,304.1478576660156,0.640596866607666,0.0761275440454483,0.0693114250898361,293.18218994140625,297.1499938964844,293.1499938964844,0.0601496659219265,-1651.1761474609375,304.1488342285156,0.7178471684455872,0.1061746552586555,0.1015616878867149,293.1680908203125,297.1499938964844,293.1499938964844,0.0648321732878685,-1283.0367431640625,304.1473388671875,0.729327917098999,0.1118679344654083,0.0789268612861633,293.1719055175781,297.1499938964844,293.1499938964844,0.0771662071347236,-1970.4840087890625,304.147216796875,0.7589561343193054,0.1270157098770141,0.1212172284722328,293.298583984375,297.1499938964844,293.1499938964844,0.0008858175715431,-341.3678894042969,291.8161315917969,0.5502298474311829,0.050000000745058,0.2288310229778289,290.6565246582031,291.1499938964844,271.9540100097656,271.3843078613281,287.640869140625,293.299072265625,290.86480712890625,1.0,0.1739353984594345,1.0,0.050000000745058,0.8275637626647949,1.0,-0.7198531031608582,9.736919309943914e-05,0.7197557091712952,-0.1910431981086731,0.0,0.0,0.1063340455293655,25.44234848022461,25.0,330.5116577148437,-3680.82177734375,52.50704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,303.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.373046875,18000.0,0.0,0.0,0.0542150698602199,0.0,0.0,0.0,0.0,1.0,0.0046112849377095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946439132094383,0.1266051232814788,-0.0319612100720405,0.0,5.502140265889466e-05,0.0,0.0,4.854864597320557,0.0,0.0,0.0,0.271407812833786,4.0,0.0,1.0
301860,293.1583557128906,297.1499938964844,293.1499938964844,0.0302282236516475,-1061.8291015625,304.153564453125,0.6402729153633118,0.0759761705994606,0.0692071542143821,293.1817321777344,297.1499938964844,293.1499938964844,0.0548429749906063,-1545.0052490234375,304.15753173828125,0.7163283228874207,0.1054551601409912,0.1009017452597618,293.16778564453125,297.1499938964844,293.1499938964844,0.0596396587789058,-1204.5640869140625,304.15631103515625,0.728594958782196,0.111470490694046,0.0786755606532096,293.1716613769531,297.1499938964844,293.1499938964844,0.0714433565735817,-1849.1070556640625,304.1570739746094,0.7580121159553528,0.1265121847391128,0.120766557753086,293.2997436523437,297.1499938964844,293.1499938964844,0.0007720076246187,-288.9606628417969,292.5431823730469,0.5502136945724487,0.050000000745058,0.2288316190242767,291.5097961425781,291.1499938964844,271.9739074707031,271.4014587402344,287.6418762207031,293.2994384765625,291.5448303222656,1.0,0.1737273782491684,1.0,0.050000000745058,0.8265640139579773,1.0,-0.7180942893028259,9.71140543697402e-05,0.717997133731842,-0.1907388567924499,0.0,0.0,0.0,25.428640365600582,25.0,449.8945617675781,-3218.638427734375,52.25854110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,302.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.0576545111835002,0.0,0.0,0.0,0.0,1.0,0.004412842914462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708299800753593,0.1010626703500747,-0.0302326884120702,0.0,5.851199966855347e-05,0.0,0.0,3.8704347610473633,0.0,0.0,0.0,0.2687588036060333,4.0,0.0,1.0
301920,293.1583557128906,297.1499938964844,293.1499938964844,0.0302282236516475,-1061.8291015625,304.153564453125,0.6402729153633118,0.0759761705994606,0.0692071542143821,293.1817321777344,297.1499938964844,293.1499938964844,0.0548429749906063,-1545.0052490234375,304.15753173828125,0.7163283228874207,0.1054551601409912,0.1009017452597618,293.16778564453125,297.1499938964844,293.1499938964844,0.0596396587789058,-1204.5640869140625,304.15631103515625,0.728594958782196,0.111470490694046,0.0786755606532096,293.1716613769531,297.1499938964844,293.1499938964844,0.0714433565735817,-1849.1070556640625,304.1570739746094,0.7580121159553528,0.1265121847391128,0.120766557753086,293.2997436523437,297.1499938964844,293.1499938964844,0.0007720076246187,-288.9606628417969,292.5431823730469,0.5502136945724487,0.050000000745058,0.2288316190242767,291.5097961425781,291.1499938964844,271.9739074707031,271.4014587402344,287.6418762207031,293.2994384765625,291.5448303222656,1.0,0.1737273782491684,1.0,0.050000000745058,0.8265640139579773,1.0,-0.7180942893028259,9.71140543697402e-05,0.717997133731842,-0.1907388567924499,0.0,0.0,0.0,25.428640365600582,25.0,449.8945617675781,-3218.638427734375,52.25854110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,302.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.0576545111835002,0.0,0.0,0.0,0.0,1.0,0.004412842914462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708299800753593,0.1010626703500747,-0.0302326884120702,0.0,5.851199966855347e-05,0.0,0.0,3.8704347610473633,0.0,0.0,0.0,0.2687588036060333,4.0,0.0,1.0
301980,293.1585388183594,297.1499938964844,293.1499938964844,0.0331841520965099,-1123.4818115234375,304.1470947265625,0.6394581198692322,0.0757228657603263,0.0689798220992088,293.1815795898437,297.1499938964844,293.1499938964844,0.0591116100549697,-1633.3463134765625,304.1471862792969,0.7144675254821777,0.1046812608838081,0.1001677736639976,293.1679992675781,297.1499938964844,293.1499938964844,0.0643421486020088,-1277.0908203125,304.1456298828125,0.727447509765625,0.110976755619049,0.0783286914229393,293.1717224121094,297.1499938964844,293.1499938964844,0.0765793547034263,-1960.2884521484373,304.14532470703125,0.7567471265792847,0.1259538978338241,0.1202340424060821,293.29931640625,297.1499938964844,293.1499938964844,0.000651660899166,-251.53448486328125,291.8671875,0.5500608086585999,0.050000000745058,0.2288369983434677,290.8304443359375,291.1499938964844,271.9935302734375,271.4179992675781,287.6411437988281,293.29986572265625,290.5479736328125,1.0,0.1735147088766098,1.0,0.050000000745058,0.8255643248558044,1.0,-0.7158916592597961,9.678403148427606e-05,0.7157948613166809,-0.1903629750013351,0.0,0.0,0.0481201000511646,25.43612670898437,25.0,-1102.85595703125,-2956.880859375,51.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,298.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.12109375,18000.0,0.0,0.0,0.056454848498106,0.0,0.0,0.0,0.0,1.0,0.0085635455325245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547469593584537,0.1100660786032676,-0.0553191155195236,0.0,5.729449549107812e-05,0.0,0.0,4.106470108032227,0.0,0.0,0.0,0.269329696893692,4.0,0.0,1.0
302040,293.1585388183594,297.1499938964844,293.1499938964844,0.0331841520965099,-1123.4818115234375,304.1470947265625,0.6394581198692322,0.0757228657603263,0.0689798220992088,293.1815795898437,297.1499938964844,293.1499938964844,0.0591116100549697,-1633.3463134765625,304.1471862792969,0.7144675254821777,0.1046812608838081,0.1001677736639976,293.1679992675781,297.1499938964844,293.1499938964844,0.0643421486020088,-1277.0908203125,304.1456298828125,0.727447509765625,0.110976755619049,0.0783286914229393,293.1717224121094,297.1499938964844,293.1499938964844,0.0765793547034263,-1960.2884521484373,304.14532470703125,0.7567471265792847,0.1259538978338241,0.1202340424060821,293.29931640625,297.1499938964844,293.1499938964844,0.000651660899166,-251.53448486328125,291.8671875,0.5500608086585999,0.050000000745058,0.2288369983434677,290.8304443359375,291.1499938964844,271.9935302734375,271.4179992675781,287.6411437988281,293.29986572265625,290.5479736328125,1.0,0.1735147088766098,1.0,0.050000000745058,0.8255643248558044,1.0,-0.7158916592597961,9.678403148427606e-05,0.7157948613166809,-0.1903629750013351,0.0,0.0,0.0481201000511646,25.43612670898437,25.0,-1102.85595703125,-2956.880859375,51.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,298.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.12109375,18000.0,0.0,0.0,0.056454848498106,0.0,0.0,0.0,0.0,1.0,0.0085635455325245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547469593584537,0.1100660786032676,-0.0553191155195236,0.0,5.729449549107812e-05,0.0,0.0,4.106470108032227,0.0,0.0,0.0,0.269329696893692,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0330027788877487,-1118.55517578125,304.1481628417969,0.6392361521720886,0.0756819173693656,0.0689109712839126,293.1812438964844,297.1499938964844,293.1499938964844,0.0584757924079895,-1620.6053466796875,304.1491394042969,0.7136602997779846,0.1043484061956405,0.0998332276940345,293.1676330566406,297.1499938964844,293.1499938964844,0.0638332813978195,-1269.1859130859375,304.14764404296875,0.727040708065033,0.1108187660574913,0.0781938210129737,293.1714172363281,297.1499938964844,293.1499938964844,0.0760072171688079,-1947.8387451171875,304.1475524902344,0.7562580704689026,0.1257353574037552,0.1200065314769744,293.2962951660156,297.1499938964844,293.1499938964844,0.0007967159617692,-306.79840087890625,291.7033386230469,0.5500411987304688,0.050000000745058,0.228837713599205,290.6730041503906,291.1499938964844,272.003173828125,271.426025390625,287.637939453125,293.2967529296875,290.8878479003906,1.0,0.1734100878238678,1.0,0.050000000745058,0.8250644207000732,1.0,-0.7149733304977417,9.665321704233064e-05,0.7148767113685608,-0.190235286951065,0.0,0.0,0.1047469973564148,25.430721282958984,25.0,361.7596435546875,-3682.143310546875,51.85175704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,303.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17840.5,18000.0,0.0,0.0,0.0537423975765705,0.0,0.0,0.0,0.0,1.0,0.0045594489201903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952428206801414,0.1267526000738144,-0.0315097756683826,0.0,5.454170241137035e-05,0.0,0.0,4.863326072692871,0.0,0.0,0.0,0.271458625793457,4.0,0.0,1.0
302160,293.1579284667969,297.1499938964844,293.1499938964844,0.0306649599224329,-1071.3231201171875,304.1526794433594,0.6391406655311584,0.0756339728832244,0.0688763633370399,293.1809387207031,297.1499938964844,293.1499938964844,0.0548714585602283,-1548.3006591796875,304.15576171875,0.7129191160202026,0.1040074899792671,0.0995174422860145,293.1673889160156,297.1499938964844,293.1499938964844,0.0602404288947582,-1214.70068359375,304.1545104980469,0.7267296314239502,0.1106478869915008,0.0780828595161438,293.1712341308594,297.1499938964844,293.1499938964844,0.0720539018511772,-1863.695556640625,304.15509033203125,0.7558345198631287,0.1255026310682296,0.1197961866855621,293.2962951660156,297.1499938964844,293.1499938964844,0.000747087819036,-281.7774963378906,292.2166442871094,0.5500487685203552,0.050000000745058,0.2288374602794647,291.2559509277344,291.1499938964844,272.01275634765625,271.43389892578125,287.6365661621094,293.2961730957031,291.39471435546875,1.0,0.1733086109161377,1.0,0.050000000745058,0.8245645761489868,1.0,-0.7141669392585754,9.654313180362806e-05,0.7140703797340393,-0.1901430189609527,0.0,0.0,0.0383709743618965,25.42112922668457,25.0,640.6664428710938,-3531.913330078125,51.734745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,303.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.06640625,18000.0,0.0,0.0,0.0553317330777645,0.0,0.0,0.0,0.0,1.0,0.0038505152333527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881728529930114,0.1129221618175506,-0.0247493106871843,0.0,5.615467671304941e-05,0.0,0.0,4.3496599197387695,0.0,0.0,0.0,0.270407497882843,4.0,0.0,1.0
302220,293.1581420898437,297.1499938964844,293.1499938964844,0.029617803171277,-1058.3499755859375,304.1533203125,0.6385090947151184,0.0753927901387214,0.0686992481350898,293.18084716796875,297.1499938964844,293.1499938964844,0.0534363761544227,-1521.318115234375,304.15582275390625,0.7111061215400696,0.1032424494624137,0.0988178998231887,293.1676025390625,297.1499938964844,293.1499938964844,0.0590232983231544,-1197.232421875,304.1546325683594,0.725721538066864,0.1101628467440605,0.0777740404009819,293.1713256835937,297.1499938964844,293.1499938964844,0.0707064270973205,-1836.4830322265625,304.1551818847656,0.7546767592430115,0.1249457523226738,0.1192952767014503,293.2986755371094,297.1499938964844,293.1499938964844,0.0006189004634507,-232.27261352539065,292.3881225585937,0.5499323010444641,0.050000000745058,0.2288415729999542,291.5013122558594,291.1499938964844,272.0315856933594,271.4490966796875,287.635009765625,293.2984924316406,291.37554931640625,1.0,0.1731035411357879,1.0,0.050000000745058,0.8235648274421692,1.0,-0.712148129940033,9.6254087111447e-05,0.7120518684387207,-0.1898882240056991,0.0,0.0,0.0,25.422653198242188,25.0,-509.4515380859375,-144.03076171875,51.473514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,299.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.921875,18000.0,0.0,0.0,0.0583912841975688,0.0,0.0,0.0,0.0,1.0,0.0104207322001457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013613855699077,0.0643477663397789,-0.0629863813519477,0.0,5.925972800469026e-05,0.0,0.0,2.411726713180542,0.0,0.0,0.0,0.2628770172595978,4.0,0.0,1.0
302280,293.1581420898437,297.1499938964844,293.1499938964844,0.029617803171277,-1058.3499755859375,304.1533203125,0.6385090947151184,0.0753927901387214,0.0686992481350898,293.18084716796875,297.1499938964844,293.1499938964844,0.0534363761544227,-1521.318115234375,304.15582275390625,0.7111061215400696,0.1032424494624137,0.0988178998231887,293.1676025390625,297.1499938964844,293.1499938964844,0.0590232983231544,-1197.232421875,304.1546325683594,0.725721538066864,0.1101628467440605,0.0777740404009819,293.1713256835937,297.1499938964844,293.1499938964844,0.0707064270973205,-1836.4830322265625,304.1551818847656,0.7546767592430115,0.1249457523226738,0.1192952767014503,293.2986755371094,297.1499938964844,293.1499938964844,0.0006189004634507,-232.27261352539065,292.3881225585937,0.5499323010444641,0.050000000745058,0.2288415729999542,291.5013122558594,291.1499938964844,272.0315856933594,271.4490966796875,287.635009765625,293.2984924316406,291.37554931640625,1.0,0.1731035411357879,1.0,0.050000000745058,0.8235648274421692,1.0,-0.712148129940033,9.6254087111447e-05,0.7120518684387207,-0.1898882240056991,0.0,0.0,0.0,25.422653198242188,25.0,-509.4515380859375,-144.03076171875,51.473514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,299.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.921875,18000.0,0.0,0.0,0.0583912841975688,0.0,0.0,0.0,0.0,1.0,0.0104207322001457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013613855699077,0.0643477663397789,-0.0629863813519477,0.0,5.925972800469026e-05,0.0,0.0,2.411726713180542,0.0,0.0,0.0,0.2628770172595978,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0325778312981128,-1111.30859375,304.14849853515625,0.6378653645515442,0.0752389505505561,0.0685153678059578,293.18048095703125,297.1499938964844,293.1499938964844,0.0568690039217472,-1591.597900390625,304.1493225097656,0.7092615365982056,0.1025368943810463,0.0981199592351913,293.1673278808594,297.1499938964844,293.1499938964844,0.0628995522856712,-1256.388671875,304.1478271484375,0.7247127890586853,0.1097710281610488,0.0774635970592498,293.1710205078125,297.1499938964844,293.1499938964844,0.0749233812093734,-1926.8707275390625,304.1477355957031,0.7535483241081238,0.1244624704122543,0.1188038438558578,293.2940673828125,297.1499938964844,293.1499938964844,0.0007077042246237,-272.4198608398437,291.5848083496094,0.5498238801956177,0.050000000745058,0.2288454174995422,290.6810607910156,291.1499938964844,272.04998779296875,271.46356201171875,287.6271667480469,293.2945251464844,290.8993225097656,1.0,0.172896072268486,1.0,0.050000000745058,0.8225650787353516,1.0,-0.7101318836212158,9.597015741746873e-05,0.7100359201431274,-0.1896776258945465,0.0,0.0,0.1040327250957489,25.42225646972656,25.0,378.75689697265625,-3680.234130859375,51.211307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44049072265625,303.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.150390625,18000.0,0.0,0.0,0.0534083396196365,0.0,0.0,0.0,0.0,1.0,0.0045324475504457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955985412001609,0.126870110630989,-0.0312715731561183,0.0,5.420267552835867e-05,0.0,0.0,4.869279861450195,0.0,0.0,0.0,0.2715031206607818,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0325778312981128,-1111.30859375,304.14849853515625,0.6378653645515442,0.0752389505505561,0.0685153678059578,293.18048095703125,297.1499938964844,293.1499938964844,0.0568690039217472,-1591.597900390625,304.1493225097656,0.7092615365982056,0.1025368943810463,0.0981199592351913,293.1673278808594,297.1499938964844,293.1499938964844,0.0628995522856712,-1256.388671875,304.1478271484375,0.7247127890586853,0.1097710281610488,0.0774635970592498,293.1710205078125,297.1499938964844,293.1499938964844,0.0749233812093734,-1926.8707275390625,304.1477355957031,0.7535483241081238,0.1244624704122543,0.1188038438558578,293.2940673828125,297.1499938964844,293.1499938964844,0.0007077042246237,-272.4198608398437,291.5848083496094,0.5498238801956177,0.050000000745058,0.2288454174995422,290.6810607910156,291.1499938964844,272.04998779296875,271.46356201171875,287.6271667480469,293.2945251464844,290.8993225097656,1.0,0.172896072268486,1.0,0.050000000745058,0.8225650787353516,1.0,-0.7101318836212158,9.597015741746873e-05,0.7100359201431274,-0.1896776258945465,0.0,0.0,0.1040327250957489,25.42225646972656,25.0,378.75689697265625,-3680.234130859375,51.211307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44049072265625,303.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.150390625,18000.0,0.0,0.0,0.0534083396196365,0.0,0.0,0.0,0.0,1.0,0.0045324475504457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955985412001609,0.126870110630989,-0.0312715731561183,0.0,5.420267552835867e-05,0.0,0.0,4.869279861450195,0.0,0.0,0.0,0.2715031206607818,4.0,0.0,1.0
302460,293.152587890625,297.1499938964844,293.1499938964844,0.0300215873867273,-1060.6708984375,304.1528625488281,0.640598714351654,0.0761176347732544,0.0691465213894844,293.1747741699219,297.1499938964844,293.1499938964844,0.0525235459208488,-1504.1591796875,304.15625,0.7107021808624268,0.1029295697808265,0.0982847139239311,293.16192626953125,297.1499938964844,293.1499938964844,0.058581456542015,-1190.510009765625,304.1551818847656,0.7266262173652649,0.1104365661740303,0.0777967050671577,293.16552734375,297.1499938964844,293.1499938964844,0.0700915828347206,-1823.6636962890625,304.1559143066406,0.7553244829177856,0.125053584575653,0.1191645562648773,293.2891540527344,297.1499938964844,293.1499938964844,0.0006101127364672,-228.3196716308593,292.3288269042969,0.5507588386535645,0.050000000745058,0.2288128584623336,291.5160522460937,291.1499938964844,272.06817626953125,271.477294921875,287.6206359863281,293.2894592285156,291.5487976074219,1.0,0.1727656424045562,1.0,0.050000000745058,0.8215653300285339,1.0,-0.7118798494338989,9.635342576075344e-05,0.7117834687232971,-0.1903929710388183,0.0,0.0,0.0,25.26026725769043,25.0,441.9319152832031,-3174.642578125,51.24240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0078125,18000.0,0.0,0.0,0.0571004003286361,0.0,0.0,0.0,0.0,1.0,0.0045309015549719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688227042555809,0.1001498028635978,-0.0313270911574363,0.0,5.794964818051085e-05,0.0,0.0,3.836017370223999,0.0,0.0,0.0,0.2684575915336609,4.0,0.0,1.0
302520,293.152587890625,297.1499938964844,293.1499938964844,0.0300215873867273,-1060.6708984375,304.1528625488281,0.640598714351654,0.0761176347732544,0.0691465213894844,293.1747741699219,297.1499938964844,293.1499938964844,0.0525235459208488,-1504.1591796875,304.15625,0.7107021808624268,0.1029295697808265,0.0982847139239311,293.16192626953125,297.1499938964844,293.1499938964844,0.058581456542015,-1190.510009765625,304.1551818847656,0.7266262173652649,0.1104365661740303,0.0777967050671577,293.16552734375,297.1499938964844,293.1499938964844,0.0700915828347206,-1823.6636962890625,304.1559143066406,0.7553244829177856,0.125053584575653,0.1191645562648773,293.2891540527344,297.1499938964844,293.1499938964844,0.0006101127364672,-228.3196716308593,292.3288269042969,0.5507588386535645,0.050000000745058,0.2288128584623336,291.5160522460937,291.1499938964844,272.06817626953125,271.477294921875,287.6206359863281,293.2894592285156,291.5487976074219,1.0,0.1727656424045562,1.0,0.050000000745058,0.8215653300285339,1.0,-0.7118798494338989,9.635342576075344e-05,0.7117834687232971,-0.1903929710388183,0.0,0.0,0.0,25.26026725769043,25.0,441.9319152832031,-3174.642578125,51.24240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0078125,18000.0,0.0,0.0,0.0571004003286361,0.0,0.0,0.0,0.0,1.0,0.0045309015549719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688227042555809,0.1001498028635978,-0.0313270911574363,0.0,5.794964818051085e-05,0.0,0.0,3.836017370223999,0.0,0.0,0.0,0.2684575915336609,4.0,0.0,1.0
302580,293.15106201171875,297.1499938964844,293.1499938964844,0.0339205637574195,-1135.462158203125,304.14501953125,0.641907274723053,0.0763670653104782,0.0694532990455627,293.17236328125,297.1499938964844,293.1499938964844,0.0575629957020282,-1606.10595703125,304.14508056640625,0.7110600471496582,0.1027938723564148,0.0982411429286003,293.1600341796875,297.1499938964844,293.1499938964844,0.0640543848276138,-1273.670166015625,304.14361572265625,0.7273999452590942,0.1105206236243248,0.0779152363538742,293.1632995605469,297.1499938964844,293.1499938964844,0.0760167315602302,-1950.197265625,304.1432800292969,0.7560840845108032,0.1251148879528045,0.1193034946918487,293.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6197814941406,0.5511848330497742,0.050000000745058,0.2287981361150741,290.7910461425781,291.1499938964844,272.0863037109375,271.49041748046875,287.614990234375,293.2850646972656,290.5184631347656,1.0,0.1726797521114349,1.0,0.050000000745058,0.8205655813217163,1.0,-0.7124874591827393,9.6532836323604e-05,0.7123908996582031,-0.1907994598150253,0.0,0.0,0.0539478249847888,25.183958053588867,25.0,-1034.1956787109375,-3134.99853515625,51.22898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,298.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17640.779296875,18000.0,0.0,0.0,0.0557030476629734,0.0,0.0,0.0,0.0,1.0,0.0079364506527781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638284236192703,0.1162355616688728,-0.0524071380496025,0.0,5.65315131098032e-05,0.0,0.0,4.353515625,0.0,0.0,0.0,0.2697610259056091,4.0,0.0,1.0
302640,293.15106201171875,297.1499938964844,293.1499938964844,0.0339205637574195,-1135.462158203125,304.14501953125,0.641907274723053,0.0763670653104782,0.0694532990455627,293.17236328125,297.1499938964844,293.1499938964844,0.0575629957020282,-1606.10595703125,304.14508056640625,0.7110600471496582,0.1027938723564148,0.0982411429286003,293.1600341796875,297.1499938964844,293.1499938964844,0.0640543848276138,-1273.670166015625,304.14361572265625,0.7273999452590942,0.1105206236243248,0.0779152363538742,293.1632995605469,297.1499938964844,293.1499938964844,0.0760167315602302,-1950.197265625,304.1432800292969,0.7560840845108032,0.1251148879528045,0.1193034946918487,293.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6197814941406,0.5511848330497742,0.050000000745058,0.2287981361150741,290.7910461425781,291.1499938964844,272.0863037109375,271.49041748046875,287.614990234375,293.2850646972656,290.5184631347656,1.0,0.1726797521114349,1.0,0.050000000745058,0.8205655813217163,1.0,-0.7124874591827393,9.6532836323604e-05,0.7123908996582031,-0.1907994598150253,0.0,0.0,0.0539478249847888,25.183958053588867,25.0,-1034.1956787109375,-3134.99853515625,51.22898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,298.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17640.779296875,18000.0,0.0,0.0,0.0557030476629734,0.0,0.0,0.0,0.0,1.0,0.0079364506527781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638284236192703,0.1162355616688728,-0.0524071380496025,0.0,5.65315131098032e-05,0.0,0.0,4.353515625,0.0,0.0,0.0,0.2697610259056091,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0335392877459526,-1127.291748046875,304.1468200683594,0.6423115730285645,0.0764917433261871,0.0695554018020629,293.1714782714844,297.1499938964844,293.1499938964844,0.0568182356655597,-1590.7249755859375,304.1476135253906,0.7109377980232239,0.1026845425367355,0.0981437936425209,293.1591796875,297.1499938964844,293.1499938964844,0.0633920282125473,-1263.0946044921875,304.1462707519531,0.727573812007904,0.1105620861053466,0.0779378041625022,293.1624755859375,297.1499938964844,293.1499938964844,0.0752668380737304,-1933.502685546875,304.14617919921875,0.7562080025672913,0.1251124739646911,0.119305670261383,293.2794494628906,297.1499938964844,293.1499938964844,0.000651191745419,-250.5850524902344,291.5086669921875,0.5512922406196594,0.050000000745058,0.228794440627098,290.68865966796875,291.1499938964844,272.0953674316406,271.4967346191406,287.6101379394531,293.2802734375,290.9078674316406,1.0,0.1726425737142563,1.0,0.050000000745058,0.8200657367706299,1.0,-0.7125183939933777,9.65740327956155e-05,0.7124218344688416,-0.1909326463937759,0.0,0.0,0.103961244225502,25.163021087646484,25.0,385.8796997070313,-3690.694580078125,51.20771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139099121094,303.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.2734375,18000.0,0.0,0.0,0.0533823519945144,0.0,0.0,0.0,0.0,1.0,0.004468485713005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961254760622978,0.1268194168806076,-0.0306939445436,0.0,5.417630018200725e-05,0.0,0.0,4.869019508361816,0.0,0.0,0.0,0.2715314924716949,4.0,0.0,1.0
302760,293.1498718261719,297.1499938964844,293.1499938964844,0.0313433371484279,-1082.887939453125,304.1513366699219,0.6426801085472107,0.0765803158283233,0.0696556791663169,293.1708679199219,297.1499938964844,293.1499938964844,0.0535026900470256,-1524.1898193359375,304.15399169921875,0.7107174396514893,0.1025308668613433,0.0980213806033134,293.1585998535156,297.1499938964844,293.1499938964844,0.0600382499396801,-1212.0516357421875,304.1529541015625,0.7276959419250488,0.1105578243732452,0.077953964471817,293.16192626953125,297.1499938964844,293.1499938964844,0.0715744644403457,-1854.710205078125,304.15350341796875,0.7562423944473267,0.1250607967376709,0.1192821487784385,293.2780456542969,297.1499938964844,293.1499938964844,0.0006053752731531,-228.2835388183593,292.0299987792969,0.5513668656349182,0.050000000745058,0.2287918776273727,291.2635803222656,291.1499938964844,272.1044311523437,271.5028991699219,287.60760498046875,293.2781982421875,291.3971252441406,1.0,0.1726086735725402,1.0,0.050000000745058,0.8195658326148987,1.0,-0.7124800086021423,9.660254727350548e-05,0.7123833894729614,-0.1910435259342193,0.0,0.0,0.0377002321183681,25.147594451904297,25.0,633.8739013671875,-3521.97509765625,51.18411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,303.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.11328125,18000.0,0.0,0.0,0.0551391653716564,0.0,0.0,0.0,0.0,1.0,0.0038397787138819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878637582063674,0.1125050857663154,-0.0246413256973028,0.0,5.5959244491532445e-05,0.0,0.0,4.333699703216553,0.0,0.0,0.0,0.2703748643398285,4.0,0.0,1.0
302820,293.1499938964844,297.1499938964844,293.1499938964844,0.0308733358979225,-1073.30810546875,304.1513671875,0.6427211761474609,0.0765625983476638,0.0696931034326553,293.1705322265625,297.1499938964844,293.1499938964844,0.0524388663470745,-1504.0521240234375,304.154052734375,0.7096688151359558,0.1020741984248161,0.0976330116391182,293.1585693359375,297.1499938964844,293.1499938964844,0.0591555312275886,-1199.1973876953125,304.1530456542969,0.7273199558258057,0.1103475168347358,0.0778499096632003,293.1617126464844,297.1499938964844,293.1499938964844,0.0705809891223907,-1834.42724609375,304.1535339355469,0.7557475566864014,0.1248035952448844,0.1190829873085022,293.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2028503417969,0.5512917637825012,0.050000000745058,0.2287944704294204,291.4916687011719,291.1499938964844,272.1224975585937,271.51483154296875,287.6051330566406,293.2782592773437,291.3651428222656,1.0,0.1725362092256546,1.0,0.050000000745058,0.8185661435127258,1.0,-0.7116982340812683,9.653384768171236e-05,0.7116016745567322,-0.1910834610462188,0.0,0.0,0.0,25.151975631713867,25.0,-518.986083984375,-145.48580932617188,51.08821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,299.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.666015625,18000.0,0.0,0.0,0.0583989135921001,0.0,0.0,0.0,0.0,1.0,0.0104072773829102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013736841501668,0.0643148347735405,-0.0629411563277244,0.0,5.926747326157056e-05,0.0,0.0,2.410459041595459,0.0,0.0,0.0,0.2628718018531799,4.0,0.0,1.0
302880,293.1499938964844,297.1499938964844,293.1499938964844,0.0308733358979225,-1073.30810546875,304.1513671875,0.6427211761474609,0.0765625983476638,0.0696931034326553,293.1705322265625,297.1499938964844,293.1499938964844,0.0524388663470745,-1504.0521240234375,304.154052734375,0.7096688151359558,0.1020741984248161,0.0976330116391182,293.1585693359375,297.1499938964844,293.1499938964844,0.0591555312275886,-1199.1973876953125,304.1530456542969,0.7273199558258057,0.1103475168347358,0.0778499096632003,293.1617126464844,297.1499938964844,293.1499938964844,0.0705809891223907,-1834.42724609375,304.1535339355469,0.7557475566864014,0.1248035952448844,0.1190829873085022,293.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2028503417969,0.5512917637825012,0.050000000745058,0.2287944704294204,291.4916687011719,291.1499938964844,272.1224975585937,271.51483154296875,287.6051330566406,293.2782592773437,291.3651428222656,1.0,0.1725362092256546,1.0,0.050000000745058,0.8185661435127258,1.0,-0.7116982340812683,9.653384768171236e-05,0.7116016745567322,-0.1910834610462188,0.0,0.0,0.0,25.151975631713867,25.0,-518.986083984375,-145.48580932617188,51.08821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,299.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.666015625,18000.0,0.0,0.0,0.0583989135921001,0.0,0.0,0.0,0.0,1.0,0.0104072773829102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013736841501668,0.0643148347735405,-0.0629411563277244,0.0,5.926747326157056e-05,0.0,0.0,2.410459041595459,0.0,0.0,0.0,0.2628718018531799,4.0,0.0,1.0
302940,293.1499328613281,297.1499938964844,293.1499938964844,0.0336508639156818,-1129.1097412109375,304.1470947265625,0.6425370573997498,0.0765715911984443,0.0696730688214302,293.1702575683594,297.1499938964844,293.1499938964844,0.0559427142143249,-1575.031005859375,304.14801025390625,0.7083808779716492,0.1016112938523292,0.0971822813153266,293.1584167480469,297.1499938964844,293.1499938964844,0.0631042718887329,-1259.1473388671875,304.1466369628906,0.7267519235610962,0.1101633161306381,0.0776997730135917,293.1614685058594,297.1499938964844,293.1499938964844,0.0748626962304115,-1925.6962890625,304.14654541015625,0.7550835013389587,0.1245568767189979,0.1188326850533485,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65240478515625,0.5511588454246521,0.050000000745058,0.2287990748882293,290.69073486328125,291.1499938964844,272.1405334472656,271.52618408203125,287.5992431640625,293.2735595703125,290.90838623046875,1.0,0.1724546104669571,1.0,0.050000000745058,0.8175663948059082,1.0,-0.710658073425293,9.641857468523084e-05,0.7105616331100464,-0.1910477429628372,0.0,0.0,0.1042986065149307,25.164928436279297,25.0,382.640625,-3685.5966796875,50.96939086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,303.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.931640625,18000.0,0.0,0.0,0.0537490174174308,0.0,0.0,0.0,0.0,1.0,0.0044387718662619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961919203400611,0.1266118139028549,-0.0304199010133743,0.0,5.454841812024824e-05,0.0,0.0,4.861109256744385,0.0,0.0,0.0,0.2715173363685608,4.0,0.0,1.0
303000,293.1499328613281,297.1499938964844,293.1499938964844,0.0336508639156818,-1129.1097412109375,304.1470947265625,0.6425370573997498,0.0765715911984443,0.0696730688214302,293.1702575683594,297.1499938964844,293.1499938964844,0.0559427142143249,-1575.031005859375,304.14801025390625,0.7083808779716492,0.1016112938523292,0.0971822813153266,293.1584167480469,297.1499938964844,293.1499938964844,0.0631042718887329,-1259.1473388671875,304.1466369628906,0.7267519235610962,0.1101633161306381,0.0776997730135917,293.1614685058594,297.1499938964844,293.1499938964844,0.0748626962304115,-1925.6962890625,304.14654541015625,0.7550835013389587,0.1245568767189979,0.1188326850533485,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65240478515625,0.5511588454246521,0.050000000745058,0.2287990748882293,290.69073486328125,291.1499938964844,272.1405334472656,271.52618408203125,287.5992431640625,293.2735595703125,290.90838623046875,1.0,0.1724546104669571,1.0,0.050000000745058,0.8175663948059082,1.0,-0.710658073425293,9.641857468523084e-05,0.7105616331100464,-0.1910477429628372,0.0,0.0,0.1042986065149307,25.164928436279297,25.0,382.640625,-3685.5966796875,50.96939086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,303.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.931640625,18000.0,0.0,0.0,0.0537490174174308,0.0,0.0,0.0,0.0,1.0,0.0044387718662619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961919203400611,0.1266118139028549,-0.0304199010133743,0.0,5.454841812024824e-05,0.0,0.0,4.861109256744385,0.0,0.0,0.0,0.2715173363685608,4.0,0.0,1.0
303060,293.1505432128906,297.1499938964844,293.1499938964844,0.0302344188094139,-1065.9874267578125,304.1534729003906,0.64225172996521,0.0764528438448906,0.0696294903755188,293.1705017089844,297.1499938964844,293.1499938964844,0.0511762127280235,-1480.6551513671875,304.1560974121094,0.70694899559021,0.1010502353310585,0.0966960936784744,293.15899658203125,297.1499938964844,293.1499938964844,0.0583106204867363,-1186.975341796875,304.1552124023437,0.7260701060295105,0.1098357215523719,0.0775223299860954,293.16180419921875,297.1499938964844,293.1499938964844,0.0696326494216919,-1815.1343994140625,304.15582275390625,0.7543005347251892,0.1241972148418426,0.1185423210263252,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4087829589844,0.5509926080703735,0.050000000745058,0.2288048416376114,291.5093994140625,291.1499938964844,272.1584777832031,271.5370483398437,287.5992736816406,293.276123046875,291.54168701171875,1.0,0.1723667532205581,1.0,0.050000000745058,0.8165666460990906,1.0,-0.7094679474830627,9.627548570279032e-05,0.7093716859817505,-0.1909569203853607,0.0,0.0,0.0,25.18301010131836,25.0,436.2939758300781,-3191.841796875,50.83759689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,302.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8515625,18000.0,0.0,0.0,0.0576399378478527,0.0,0.0,0.0,0.0,1.0,0.0044261780567467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070187933743,0.1005464792251586,-0.0303585454821586,0.0,5.849721128470264e-05,0.0,0.0,3.85054612159729,0.0,0.0,0.0,0.2686462700366974,4.0,0.0,1.0
303120,293.1505432128906,297.1499938964844,293.1499938964844,0.0302344188094139,-1065.9874267578125,304.1534729003906,0.64225172996521,0.0764528438448906,0.0696294903755188,293.1705017089844,297.1499938964844,293.1499938964844,0.0511762127280235,-1480.6551513671875,304.1560974121094,0.70694899559021,0.1010502353310585,0.0966960936784744,293.15899658203125,297.1499938964844,293.1499938964844,0.0583106204867363,-1186.975341796875,304.1552124023437,0.7260701060295105,0.1098357215523719,0.0775223299860954,293.16180419921875,297.1499938964844,293.1499938964844,0.0696326494216919,-1815.1343994140625,304.15582275390625,0.7543005347251892,0.1241972148418426,0.1185423210263252,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4087829589844,0.5509926080703735,0.050000000745058,0.2288048416376114,291.5093994140625,291.1499938964844,272.1584777832031,271.5370483398437,287.5992736816406,293.276123046875,291.54168701171875,1.0,0.1723667532205581,1.0,0.050000000745058,0.8165666460990906,1.0,-0.7094679474830627,9.627548570279032e-05,0.7093716859817505,-0.1909569203853607,0.0,0.0,0.0,25.18301010131836,25.0,436.2939758300781,-3191.841796875,50.83759689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,302.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8515625,18000.0,0.0,0.0,0.0576399378478527,0.0,0.0,0.0,0.0,1.0,0.0044261780567467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070187933743,0.1005464792251586,-0.0303585454821586,0.0,5.849721128470264e-05,0.0,0.0,3.85054612159729,0.0,0.0,0.0,0.2686462700366974,4.0,0.0,1.0
303180,293.1514892578125,297.1499938964844,293.1499938964844,0.0337991453707218,-1133.08251953125,304.1458740234375,0.6413670182228088,0.0762434303760528,0.0694290027022361,293.1710205078125,297.1499938964844,293.1499938964844,0.0554742366075515,-1568.3350830078125,304.1462097167969,0.7050573229789734,0.1004208847880363,0.0960966944694519,293.1599426269531,297.1499938964844,293.1499938964844,0.0630800426006317,-1260.0953369140625,304.1448059082031,0.7248721122741699,0.1094129234552383,0.0772178396582603,293.16241455078125,297.1499938964844,293.1499938964844,0.0748700574040412,-1927.721923828125,304.14434814453125,0.7531160116195679,0.1237730011343956,0.1181331053376197,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5506830811500549,0.050000000745058,0.2288155853748321,290.81756591796875,291.1499938964844,272.1763916015625,271.54742431640625,287.59625244140625,293.2756042480469,290.5373229980469,1.0,0.1722577512264251,1.0,0.050000000745058,0.8155669569969177,1.0,-0.7076643705368042,9.602391219232231e-05,0.707568347454071,-0.1907132267951965,0.0,0.0,0.0509059056639671,25.2224063873291,25.0,-1066.7930908203125,-3049.428955078125,50.65274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,298.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17642.318359375,18000.0,0.0,0.0,0.0565767399966716,0.0,0.0,0.0,0.0,1.0,0.008176252245903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059886559844017,0.1134320795536041,-0.0535455197095871,0.0,5.741820132243447e-05,0.0,0.0,4.240705490112305,0.0,0.0,0.0,0.2695877254009247,4.0,0.0,1.0
303240,293.1514892578125,297.1499938964844,293.1499938964844,0.0337991453707218,-1133.08251953125,304.1458740234375,0.6413670182228088,0.0762434303760528,0.0694290027022361,293.1710205078125,297.1499938964844,293.1499938964844,0.0554742366075515,-1568.3350830078125,304.1462097167969,0.7050573229789734,0.1004208847880363,0.0960966944694519,293.1599426269531,297.1499938964844,293.1499938964844,0.0630800426006317,-1260.0953369140625,304.1448059082031,0.7248721122741699,0.1094129234552383,0.0772178396582603,293.16241455078125,297.1499938964844,293.1499938964844,0.0748700574040412,-1927.721923828125,304.14434814453125,0.7531160116195679,0.1237730011343956,0.1181331053376197,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5506830811500549,0.050000000745058,0.2288155853748321,290.81756591796875,291.1499938964844,272.1763916015625,271.54742431640625,287.59625244140625,293.2756042480469,290.5373229980469,1.0,0.1722577512264251,1.0,0.050000000745058,0.8155669569969177,1.0,-0.7076643705368042,9.602391219232231e-05,0.707568347454071,-0.1907132267951965,0.0,0.0,0.0509059056639671,25.2224063873291,25.0,-1066.7930908203125,-3049.428955078125,50.65274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,298.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17642.318359375,18000.0,0.0,0.0,0.0565767399966716,0.0,0.0,0.0,0.0,1.0,0.008176252245903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059886559844017,0.1134320795536041,-0.0535455197095871,0.0,5.741820132243447e-05,0.0,0.0,4.240705490112305,0.0,0.0,0.0,0.2695877254009247,4.0,0.0,1.0
303300,293.15142822265625,297.1499938964844,293.1499938964844,0.0334443561732769,-1125.869873046875,304.1474609375,0.6411914229393005,0.0762411728501319,0.0693918243050575,293.17095947265625,297.1499938964844,293.1499938964844,0.0548079572618007,-1555.008544921875,304.1483764648437,0.704299807548523,0.1001655384898185,0.095834344625473,293.15985107421875,297.1499938964844,293.1499938964844,0.0625041127204895,-1251.13671875,304.1470642089844,0.7245005369186401,0.1093032583594322,0.0771146714687347,293.162353515625,297.1499938964844,293.1499938964844,0.0742425769567489,-1914.0101318359373,304.1468200683594,0.7527111172676086,0.1236280500888824,0.1179738268256187,293.27099609375,297.1499938964844,293.1499938964844,0.0006168616237118,-237.49612426757807,291.3059387207031,0.5506131052970886,0.050000000745058,0.2288180291652679,290.677978515625,291.1499938964844,272.185302734375,271.55242919921875,287.59234619140625,293.2716369628906,290.8923645019531,1.0,0.1722009927034378,1.0,0.050000000745058,0.8150670528411865,1.0,-0.7069926857948303,9.593881259206682e-05,0.7068967819213867,-0.1906442195177078,0.0,0.0,0.1052741110324859,25.22850227355957,25.0,365.16107177734375,-3672.79248046875,50.573768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,303.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17843.04296875,18000.0,0.0,0.0,0.0541372001171112,0.0,0.0,0.0,0.0,1.0,0.0044943080283701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957232043147087,0.1266479045152664,-0.0309247020632028,0.0,5.4942374845268205e-05,0.0,0.0,4.86069917678833,0.0,0.0,0.0,0.2714887857437134,4.0,0.0,1.0
303360,293.1513671875,297.1499938964844,293.1499938964844,0.0311528798192739,-1079.7568359375,304.15203857421875,0.6411653757095337,0.0762337297201156,0.0693929344415664,293.17095947265625,297.1499938964844,293.1499938964844,0.0514240600168705,-1487.75537109375,304.1547546386719,0.7036387324333191,0.0999046713113784,0.0955932065844535,293.1598205566406,297.1499938964844,293.1499938964844,0.0590484105050563,-1198.8916015625,304.15380859375,0.7242464423179626,0.1091835871338844,0.0770385339856147,293.162353515625,297.1499938964844,293.1499938964844,0.070464514195919,-1833.817138671875,304.1542053222656,0.7523893117904663,0.1234712973237037,0.1178343296051025,293.2704467773437,297.1499938964844,293.1499938964844,0.0007006942760199,-264.3328552246094,291.8309326171875,0.5505815744400024,0.050000000745058,0.2288191318511963,291.2508239746094,291.1499938964844,272.1941833496094,271.55731201171875,287.5908508300781,293.2704467773437,291.3890075683594,1.0,0.1721452623605728,1.0,0.050000000745058,0.8145672082901001,1.0,-0.706447184085846,9.587582462700084e-05,0.7063512802124023,-0.1906023919582367,0.0,0.0,0.0402568094432354,25.22861099243164,25.0,634.6205444335938,-3523.894775390625,50.50387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.65625,18000.0,0.0,0.0,0.0558557324111461,0.0,0.0,0.0,0.0,1.0,0.0037994692102074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885999500751495,0.1128286346793174,-0.0242286808788776,0.0,5.668646554113366e-05,0.0,0.0,4.3467698097229,0.0,0.0,0.0,0.2704237401485443,4.0,0.0,1.0
303420,293.152099609375,297.1499938964844,293.1499938964844,0.0302775986492633,-1064.920166015625,304.15252685546875,0.6406679749488831,0.0760536417365074,0.0692818313837051,293.1713562011719,297.1499938964844,293.1499938964844,0.0500310510396957,-1461.548583984375,304.1551208496094,0.7020038962364197,0.0992911681532859,0.0950433537364006,293.1605834960937,297.1499938964844,293.1499938964844,0.0578004755079746,-1180.8829345703125,304.1542358398437,0.7233566641807556,0.1087832525372505,0.0767971351742744,293.1628723144531,297.1499938964844,293.1499938964844,0.0691164508461952,-1806.428466796875,304.15460205078125,0.7514520287513733,0.1230568066239357,0.1174748986959457,293.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.5504011511802673,0.050000000745058,0.2288254350423813,291.5083312988281,291.1499938964844,272.2119445800781,271.5668334960937,287.5908203125,293.2729187011719,291.3990173339844,1.0,0.1720259487628936,1.0,0.050000000745058,0.8135674595832825,1.0,-0.7049405574798584,9.567725646775216e-05,0.7048448920249939,-0.1904235184192657,0.0,0.0,0.0,25.24698829650879,25.0,-446.4886779785156,-187.02291870117188,50.33283615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,299.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.853515625,18000.0,0.0,0.0,0.0591775886714458,0.0,0.0,0.0,0.0,1.0,0.010246280580759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017646865453571,0.0641770213842392,-0.0624123364686965,0.0,6.005772956996225e-05,0.0,0.0,2.406632423400879,0.0,0.0,0.0,0.2629031836986542,4.0,0.0,1.0
303480,293.152099609375,297.1499938964844,293.1499938964844,0.0302775986492633,-1064.920166015625,304.15252685546875,0.6406679749488831,0.0760536417365074,0.0692818313837051,293.1713562011719,297.1499938964844,293.1499938964844,0.0500310510396957,-1461.548583984375,304.1551208496094,0.7020038962364197,0.0992911681532859,0.0950433537364006,293.1605834960937,297.1499938964844,293.1499938964844,0.0578004755079746,-1180.8829345703125,304.1542358398437,0.7233566641807556,0.1087832525372505,0.0767971351742744,293.1628723144531,297.1499938964844,293.1499938964844,0.0691164508461952,-1806.428466796875,304.15460205078125,0.7514520287513733,0.1230568066239357,0.1174748986959457,293.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381164550781,0.5504011511802673,0.050000000745058,0.2288254350423813,291.5083312988281,291.1499938964844,272.2119445800781,271.5668334960937,287.5908203125,293.2729187011719,291.3990173339844,1.0,0.1720259487628936,1.0,0.050000000745058,0.8135674595832825,1.0,-0.7049405574798584,9.567725646775216e-05,0.7048448920249939,-0.1904235184192657,0.0,0.0,0.0,25.24698829650879,25.0,-446.4886779785156,-187.02291870117188,50.33283615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,299.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.853515625,18000.0,0.0,0.0,0.0591775886714458,0.0,0.0,0.0,0.0,1.0,0.010246280580759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017646865453571,0.0641770213842392,-0.0624123364686965,0.0,6.005772956996225e-05,0.0,0.0,2.406632423400879,0.0,0.0,0.0,0.2629031836986542,4.0,0.0,1.0
