time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303540,293.1524963378906,297.1499938964844,293.1499938964844,0.0332869924604892,-1123.5980224609375,304.1474609375,0.6400057077407837,0.0759153813123703,0.0691203773021698,293.1716003417969,297.1499938964844,293.1499938964844,0.0536992214620113,-1535.7000732421875,304.1483459472656,0.7002668976783752,0.098702885210514,0.0944650322198867,293.1610107421875,297.1499938964844,293.1499938964844,0.0619457922875881,-1243.843017578125,304.1470031738281,0.7223396301269531,0.1084271967411041,0.0765199139714241,293.1631164550781,297.1499938964844,293.1499938964844,0.0736642405390739,-1903.328857421875,304.1466979980469,0.7504526376724243,0.1226813942193985,0.117093950510025,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.5502030849456787,0.050000000745058,0.2288323640823364,290.65625,291.1499938964844,272.2295837402344,271.575927734375,287.5852355957031,293.2691955566406,290.865966796875,1.0,0.1718942821025848,1.0,0.050000000745058,0.8125677108764648,1.0,-0.7032710909843445,9.54519709921442e-05,0.7031756043434143,-0.1902215778827667,0.0,0.0,0.1067360341548919,25.26714324951172,25.0,339.5527648925781,-3659.39599609375,50.14358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,303.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.548828125,18000.0,0.0,0.0,0.0542848296463489,0.0,0.0,0.0,0.0,1.0,0.0045972280204296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950028672814369,0.1268444210290908,-0.0318415574729442,0.0,5.509220136445947e-05,0.0,0.0,4.865500926971436,0.0,0.0,0.0,0.271458625793457,4.0,0.0,1.0
303600,293.1524963378906,297.1499938964844,293.1499938964844,0.0332869924604892,-1123.5980224609375,304.1474609375,0.6400057077407837,0.0759153813123703,0.0691203773021698,293.1716003417969,297.1499938964844,293.1499938964844,0.0536992214620113,-1535.7000732421875,304.1483459472656,0.7002668976783752,0.098702885210514,0.0944650322198867,293.1610107421875,297.1499938964844,293.1499938964844,0.0619457922875881,-1243.843017578125,304.1470031738281,0.7223396301269531,0.1084271967411041,0.0765199139714241,293.1631164550781,297.1499938964844,293.1499938964844,0.0736642405390739,-1903.328857421875,304.1466979980469,0.7504526376724243,0.1226813942193985,0.117093950510025,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.5502030849456787,0.050000000745058,0.2288323640823364,290.65625,291.1499938964844,272.2295837402344,271.575927734375,287.5852355957031,293.2691955566406,290.865966796875,1.0,0.1718942821025848,1.0,0.050000000745058,0.8125677108764648,1.0,-0.7032710909843445,9.54519709921442e-05,0.7031756043434143,-0.1902215778827667,0.0,0.0,0.1067360341548919,25.26714324951172,25.0,339.5527648925781,-3659.39599609375,50.14358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,303.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.548828125,18000.0,0.0,0.0,0.0542848296463489,0.0,0.0,0.0,0.0,1.0,0.0045972280204296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950028672814369,0.1268444210290908,-0.0318415574729442,0.0,5.509220136445947e-05,0.0,0.0,4.865500926971436,0.0,0.0,0.0,0.271458625793457,4.0,0.0,1.0
303660,293.15301513671875,297.1499938964844,293.1499938964844,0.0297949463129043,-1059.032958984375,304.1537780761719,0.6395362615585327,0.0757510960102081,0.0690070986747741,293.17193603515625,297.1499938964844,293.1499938964844,0.0487358793616294,-1438.14501953125,304.1566467285156,0.698638379573822,0.0980893298983573,0.093908242881298,293.1615905761719,297.1499938964844,293.1499938964844,0.0568779148161411,-1167.990234375,304.1559143066406,0.7214587926864624,0.1080312281847,0.0762720704078674,293.1635131835937,297.1499938964844,293.1499938964844,0.068166360259056,-1787.6171875,304.1563720703125,0.7495490312576294,0.1222670227289199,0.1167307645082473,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.5500583052635193,0.050000000745058,0.2288374453783035,291.5053100585937,291.1499938964844,272.2471008300781,271.5846862792969,287.583251953125,293.27020263671875,291.5436706542969,1.0,0.1717593669891357,1.0,0.050000000745058,0.8115679621696472,1.0,-0.7017397880554199,9.52528353082016e-05,0.7016445398330688,-0.1900663375854492,0.0,0.0,0.0,25.27851104736328,25.0,457.3819274902344,-3206.609130859375,49.96199417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,302.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.76953125,18000.0,0.0,0.0,0.057943720370531,0.0,0.0,0.0,0.0,1.0,0.004378471057862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712509900331497,0.101164810359478,-0.0299138203263282,0.0,5.880550816073082e-05,0.0,0.0,3.875196695327759,0.0,0.0,0.0,0.2687877714633941,4.0,0.0,1.0
303720,293.15301513671875,297.1499938964844,293.1499938964844,0.0297949463129043,-1059.032958984375,304.1537780761719,0.6395362615585327,0.0757510960102081,0.0690070986747741,293.17193603515625,297.1499938964844,293.1499938964844,0.0487358793616294,-1438.14501953125,304.1566467285156,0.698638379573822,0.0980893298983573,0.093908242881298,293.1615905761719,297.1499938964844,293.1499938964844,0.0568779148161411,-1167.990234375,304.1559143066406,0.7214587926864624,0.1080312281847,0.0762720704078674,293.1635131835937,297.1499938964844,293.1499938964844,0.068166360259056,-1787.6171875,304.1563720703125,0.7495490312576294,0.1222670227289199,0.1167307645082473,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.5500583052635193,0.050000000745058,0.2288374453783035,291.5053100585937,291.1499938964844,272.2471008300781,271.5846862792969,287.583251953125,293.27020263671875,291.5436706542969,1.0,0.1717593669891357,1.0,0.050000000745058,0.8115679621696472,1.0,-0.7017397880554199,9.52528353082016e-05,0.7016445398330688,-0.1900663375854492,0.0,0.0,0.0,25.27851104736328,25.0,457.3819274902344,-3206.609130859375,49.96199417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,302.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.76953125,18000.0,0.0,0.0,0.057943720370531,0.0,0.0,0.0,0.0,1.0,0.004378471057862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712509900331497,0.101164810359478,-0.0299138203263282,0.0,5.880550816073082e-05,0.0,0.0,3.875196695327759,0.0,0.0,0.0,0.2687877714633941,4.0,0.0,1.0
303780,293.1539611816406,297.1499938964844,293.1499938964844,0.0328910686075687,-1117.06005859375,304.14715576171875,0.6386063098907471,0.0754811987280845,0.0687726661562919,293.1725158691406,297.1499938964844,293.1499938964844,0.0525153502821922,-1515.0242919921875,304.1474304199219,0.6966673731803894,0.097411498427391,0.0932721197605133,293.1626281738281,297.1499938964844,293.1499938964844,0.061140026897192,-1233.1514892578125,304.1460876464844,0.7201657295227051,0.1075287461280822,0.075926087796688,293.1641845703125,297.1499938964844,293.1499938964844,0.0728716850280761,-1888.503662109375,304.1455993652344,0.7483475804328918,0.1217884793877601,0.11628058552742,293.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.549802303314209,0.050000000745058,0.2288464307785034,290.8866271972656,291.1499938964844,272.2645568847656,271.5931091308594,287.5797119140625,293.2714233398437,290.5894775390625,1.0,0.1716100126504898,1.0,0.050000000745058,0.8105682134628296,1.0,-0.6997503042221069,9.497623977949844e-05,0.699655294418335,-0.1898295432329177,0.0,0.0,0.0390833690762519,25.30646514892578,25.0,-1197.3516845703125,-2516.02099609375,49.74247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,298.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.388671875,18000.0,0.0,0.0,0.0572356767952442,0.0,0.0,0.0,0.0,1.0,0.009873628616333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373041816055774,0.0979437157511711,-0.0606395341455936,0.0,5.808693458675407e-05,0.0,0.0,3.6381003856658936,0.0,0.0,0.0,0.2679390907287597,4.0,0.0,1.0
303840,293.1539611816406,297.1499938964844,293.1499938964844,0.0328910686075687,-1117.06005859375,304.14715576171875,0.6386063098907471,0.0754811987280845,0.0687726661562919,293.1725158691406,297.1499938964844,293.1499938964844,0.0525153502821922,-1515.0242919921875,304.1474304199219,0.6966673731803894,0.097411498427391,0.0932721197605133,293.1626281738281,297.1499938964844,293.1499938964844,0.061140026897192,-1233.1514892578125,304.1460876464844,0.7201657295227051,0.1075287461280822,0.075926087796688,293.1641845703125,297.1499938964844,293.1499938964844,0.0728716850280761,-1888.503662109375,304.1455993652344,0.7483475804328918,0.1217884793877601,0.11628058552742,293.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.549802303314209,0.050000000745058,0.2288464307785034,290.8866271972656,291.1499938964844,272.2645568847656,271.5931091308594,287.5797119140625,293.2714233398437,290.5894775390625,1.0,0.1716100126504898,1.0,0.050000000745058,0.8105682134628296,1.0,-0.6997503042221069,9.497623977949844e-05,0.699655294418335,-0.1898295432329177,0.0,0.0,0.0390833690762519,25.30646514892578,25.0,-1197.3516845703125,-2516.02099609375,49.74247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,298.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.388671875,18000.0,0.0,0.0,0.0572356767952442,0.0,0.0,0.0,0.0,1.0,0.009873628616333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373041816055774,0.0979437157511711,-0.0606395341455936,0.0,5.808693458675407e-05,0.0,0.0,3.6381003856658936,0.0,0.0,0.0,0.2679390907287597,4.0,0.0,1.0
303900,293.1540222167969,297.1499938964844,293.1499938964844,0.0330261960625648,-1119.76416015625,304.14764404296875,0.638287365436554,0.0754209980368614,0.068688578903675,293.1725769042969,297.1499938964844,293.1499938964844,0.0525409467518329,-1515.7757568359375,304.14813232421875,0.6957967281341553,0.0971177890896797,0.092976726591587,293.1626892089844,297.1499938964844,293.1499938964844,0.0612858906388282,-1235.3289794921875,304.1468505859375,0.7196548581123352,0.1073544844985008,0.0757818669080734,293.1642150878906,297.1499938964844,293.1499938964844,0.0730536803603172,-1892.245361328125,304.1463928222656,0.7478638887405396,0.1216018795967102,0.1160850003361702,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5497258901596069,0.050000000745058,0.2288491278886795,290.62469482421875,291.1499938964844,272.2732238769531,271.5971984863281,287.5752258300781,293.2684936523437,290.82537841796875,1.0,0.1715330332517624,1.0,0.050000000745058,0.8100683689117432,1.0,-0.698890209197998,9.48625529417768e-05,0.6987953186035156,-0.1897510439157486,0.0,0.0,0.1088978201150894,25.311914443969727,25.0,300.4049987792969,-3643.002197265625,49.63993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,303.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.232421875,18000.0,0.0,0.0,0.0541091077029705,0.0,0.0,0.0,0.0,1.0,0.0047495244070887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939841642975807,0.1271310150623321,-0.0331468470394611,0.0,5.491386400535703e-05,0.0,0.0,4.872589588165283,0.0,0.0,0.0,0.2714166045188904,4.0,0.0,1.0
303960,293.1540832519531,297.1499938964844,293.1499938964844,0.0306157320737838,-1071.0584716796875,304.15240478515625,0.6380951404571533,0.0753585398197174,0.0686375051736831,293.1726379394531,297.1499938964844,293.1499938964844,0.049047976732254,-1446.796142578125,304.1547546386719,0.6950057148933411,0.0968187451362609,0.092698648571968,293.1628112792969,297.1499938964844,293.1499938964844,0.0576589703559875,-1180.78662109375,304.1539306640625,0.7192418575286865,0.1071712747216224,0.0756599307060241,293.164306640625,297.1499938964844,293.1499938964844,0.0691132619976997,-1808.90185546875,304.1541442871094,0.7474472522735596,0.1214034184813499,0.1159054115414619,293.267578125,297.1499938964844,293.1499938964844,0.001116165658459,-421.637451171875,291.5932006835937,0.5496810674667358,0.050000000745058,0.2288507223129272,291.2070617675781,291.1499938964844,272.2818603515625,271.60125732421875,287.5724792480469,293.26763916015625,291.3614196777344,1.0,0.171456828713417,1.0,0.050000000745058,0.809568464756012,1.0,-0.6981351971626282,9.47676380746998e-05,0.6980404257774353,-0.1896995157003402,0.0,0.0,0.0464345850050449,25.31236457824707,25.0,648.1791381835938,-3554.507568359375,49.54492568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.0556002110242843,0.0,0.0,0.0,0.0,1.0,0.0037810518406331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905373468995094,0.1145781427621841,-0.0240407940000295,0.0,5.642714677378535e-05,0.0,0.0,4.416069030761719,0.0,0.0,0.0,0.2706307470798492,4.0,0.0,1.0
304020,293.155029296875,297.1499938964844,293.1499938964844,0.0292419269680976,-1048.9703369140625,304.1536560058594,0.6372982263565063,0.0750657021999359,0.0684303641319274,293.1732482910156,297.1499938964844,293.1499938964844,0.0471889227628707,-1411.677734375,304.15594482421875,0.6931182146072388,0.0961254462599754,0.0920770391821861,293.1638488769531,297.1499938964844,293.1499938964844,0.0558630675077438,-1154.8712158203125,304.1552429199219,0.7180364727973938,0.1066390424966812,0.0753306820988655,293.1650085449219,297.1499938964844,293.1499938964844,0.0672139078378677,-1770.21533203125,304.155517578125,0.7463303804397583,0.1208997666835784,0.1154661923646926,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9719543457031,0.5494796633720398,0.050000000745058,0.2288578301668167,291.5345153808594,291.1499938964844,272.2990417480469,271.609130859375,287.5702209472656,293.2718505859375,291.45758056640625,1.0,0.1712970435619354,1.0,0.050000000745058,0.8085687160491943,1.0,-0.6962270140647888,9.451000369153915e-05,0.6961325407028198,-0.1895190924406051,0.0,0.0,0.0,25.330615997314453,25.0,-290.9317626953125,-322.3246765136719,49.32560348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,299.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5234375,18000.0,0.0,0.0,0.0589345134794712,0.0,0.0,0.0,0.0,1.0,0.0099264318123459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030361723620444,0.0643544793128967,-0.0613183118402957,0.0,5.981103822705336e-05,0.0,0.0,2.416777849197388,0.0,0.0,0.0,0.2630127668380737,4.0,0.0,1.0
304080,293.155029296875,297.1499938964844,293.1499938964844,0.0292419269680976,-1048.9703369140625,304.1536560058594,0.6372982263565063,0.0750657021999359,0.0684303641319274,293.1732482910156,297.1499938964844,293.1499938964844,0.0471889227628707,-1411.677734375,304.15594482421875,0.6931182146072388,0.0961254462599754,0.0920770391821861,293.1638488769531,297.1499938964844,293.1499938964844,0.0558630675077438,-1154.8712158203125,304.1552429199219,0.7180364727973938,0.1066390424966812,0.0753306820988655,293.1650085449219,297.1499938964844,293.1499938964844,0.0672139078378677,-1770.21533203125,304.155517578125,0.7463303804397583,0.1208997666835784,0.1154661923646926,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9719543457031,0.5494796633720398,0.050000000745058,0.2288578301668167,291.5345153808594,291.1499938964844,272.2990417480469,271.609130859375,287.5702209472656,293.2718505859375,291.45758056640625,1.0,0.1712970435619354,1.0,0.050000000745058,0.8085687160491943,1.0,-0.6962270140647888,9.451000369153915e-05,0.6961325407028198,-0.1895190924406051,0.0,0.0,0.0,25.330615997314453,25.0,-290.9317626953125,-322.3246765136719,49.32560348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,299.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5234375,18000.0,0.0,0.0,0.0589345134794712,0.0,0.0,0.0,0.0,1.0,0.0099264318123459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030361723620444,0.0643544793128967,-0.0613183118402957,0.0,5.981103822705336e-05,0.0,0.0,2.416777849197388,0.0,0.0,0.0,0.2630127668380737,4.0,0.0,1.0
304140,293.1555480957031,297.1499938964844,293.1499938964844,0.032708566635847,-1115.134765625,304.14727783203125,0.6363093256950378,0.0748282372951507,0.0681657791137695,293.1736145019531,297.1499938964844,293.1499938964844,0.0513556450605392,-1495.6019287109375,304.1477966308594,0.6910961270332336,0.0954609215259552,0.0914188474416732,293.1644592285156,297.1499938964844,293.1499938964844,0.060569941997528,-1226.1898193359375,304.1465148925781,0.71666020154953,0.1061615198850631,0.0749584212899208,293.1654052734375,297.1499938964844,293.1499938964844,0.0724279433488845,-1881.0450439453125,304.1459350585937,0.7451242208480835,0.1204389184713363,0.1149958819150924,293.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5492527484893799,0.050000000745058,0.2288658618927002,290.5889587402344,291.1499938964844,272.31610107421875,271.6167907714844,287.5613098144531,293.2686462402344,290.7712097167969,1.0,0.1711237132549286,1.0,0.050000000745058,0.8075689673423767,1.0,-0.6941178441047668,9.421971481060608e-05,0.694023609161377,-0.1893109679222107,0.0,0.0,0.1108324602246284,25.35183525085449,25.0,239.1571655273437,-3615.423828125,49.08528518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,302.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.77734375,18000.0,0.0,0.0,0.0537275336682796,0.0,0.0,0.0,0.0,1.0,0.0049710762687027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922849252820015,0.1272156238555908,-0.034930694848299,0.0,5.452661571325734e-05,0.0,0.0,4.869956970214844,0.0,0.0,0.0,0.2713191509246826,4.0,0.0,1.0
304200,293.1555480957031,297.1499938964844,293.1499938964844,0.032708566635847,-1115.134765625,304.14727783203125,0.6363093256950378,0.0748282372951507,0.0681657791137695,293.1736145019531,297.1499938964844,293.1499938964844,0.0513556450605392,-1495.6019287109375,304.1477966308594,0.6910961270332336,0.0954609215259552,0.0914188474416732,293.1644592285156,297.1499938964844,293.1499938964844,0.060569941997528,-1226.1898193359375,304.1465148925781,0.71666020154953,0.1061615198850631,0.0749584212899208,293.1654052734375,297.1499938964844,293.1499938964844,0.0724279433488845,-1881.0450439453125,304.1459350585937,0.7451242208480835,0.1204389184713363,0.1149958819150924,293.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5492527484893799,0.050000000745058,0.2288658618927002,290.5889587402344,291.1499938964844,272.31610107421875,271.6167907714844,287.5613098144531,293.2686462402344,290.7712097167969,1.0,0.1711237132549286,1.0,0.050000000745058,0.8075689673423767,1.0,-0.6941178441047668,9.421971481060608e-05,0.694023609161377,-0.1893109679222107,0.0,0.0,0.1108324602246284,25.35183525085449,25.0,239.1571655273437,-3615.423828125,49.08528518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,302.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.77734375,18000.0,0.0,0.0,0.0537275336682796,0.0,0.0,0.0,0.0,1.0,0.0049710762687027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922849252820015,0.1272156238555908,-0.034930694848299,0.0,5.452661571325734e-05,0.0,0.0,4.869956970214844,0.0,0.0,0.0,0.2713191509246826,4.0,0.0,1.0
304260,293.15576171875,297.1499938964844,293.1499938964844,0.0289612039923667,-1042.4010009765625,304.154052734375,0.6358202695846558,0.0746481791138649,0.0680286735296249,293.1737976074219,297.1499938964844,293.1499938964844,0.0460697934031486,-1392.1749267578125,304.1568603515625,0.6894153356552124,0.0948273316025734,0.0908343344926834,293.164794921875,297.1499938964844,293.1499938964844,0.0550845488905906,-1144.496337890625,304.15631103515625,0.7156935334205627,0.1057306304574012,0.0746775269508361,293.1656799316406,297.1499938964844,293.1499938964844,0.0664827823638916,-1756.3642578125,304.1566162109375,0.7442122101783752,0.1199970468878746,0.1145985350012779,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7892761230469,0.5491604208946228,0.050000000745058,0.228869155049324,291.48944091796875,291.1499938964844,272.3330078125,271.624267578125,287.5558166503906,293.2684326171875,291.5398254394531,1.0,0.1709528267383575,1.0,0.050000000745058,0.8065692186355591,1.0,-0.6924418210983276,9.400427370565012e-05,0.6923478245735168,-0.1891876459121704,0.0,0.0,0.0,25.35177421569824,25.0,497.9647521972656,-3237.18896484375,48.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,303.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.677734375,18000.0,0.0,0.0,0.0570879131555557,0.0,0.0,0.0,0.0,1.0,0.0043047214858233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730173662304878,0.1022438108921051,-0.0292264427989721,0.0,5.793697346234694e-05,0.0,0.0,3.920030117034912,0.0,0.0,0.0,0.2689602077007293,4.0,0.0,1.0
304320,293.15576171875,297.1499938964844,293.1499938964844,0.0289612039923667,-1042.4010009765625,304.154052734375,0.6358202695846558,0.0746481791138649,0.0680286735296249,293.1737976074219,297.1499938964844,293.1499938964844,0.0460697934031486,-1392.1749267578125,304.1568603515625,0.6894153356552124,0.0948273316025734,0.0908343344926834,293.164794921875,297.1499938964844,293.1499938964844,0.0550845488905906,-1144.496337890625,304.15631103515625,0.7156935334205627,0.1057306304574012,0.0746775269508361,293.1656799316406,297.1499938964844,293.1499938964844,0.0664827823638916,-1756.3642578125,304.1566162109375,0.7442122101783752,0.1199970468878746,0.1145985350012779,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7892761230469,0.5491604208946228,0.050000000745058,0.228869155049324,291.48944091796875,291.1499938964844,272.3330078125,271.624267578125,287.5558166503906,293.2684326171875,291.5398254394531,1.0,0.1709528267383575,1.0,0.050000000745058,0.8065692186355591,1.0,-0.6924418210983276,9.400427370565012e-05,0.6923478245735168,-0.1891876459121704,0.0,0.0,0.0,25.35177421569824,25.0,497.9647521972656,-3237.18896484375,48.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,303.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.677734375,18000.0,0.0,0.0,0.0570879131555557,0.0,0.0,0.0,0.0,1.0,0.0043047214858233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730173662304878,0.1022438108921051,-0.0292264427989721,0.0,5.793697346234694e-05,0.0,0.0,3.920030117034912,0.0,0.0,0.0,0.2689602077007293,4.0,0.0,1.0
304380,293.1566162109375,297.1499938964844,293.1499938964844,0.0313772894442081,-1089.8077392578125,304.1481628417969,0.6348090171813965,0.0743284299969673,0.0677541866898536,293.17431640625,297.1499938964844,293.1499938964844,0.0489259548485279,-1450.463623046875,304.1491394042969,0.6873705387115479,0.0941179022192955,0.0901707485318183,293.16571044921875,297.1499938964844,293.1499938964844,0.0583891123533248,-1194.9437255859375,304.14794921875,0.7142517566680908,0.1051664873957634,0.0742922648787498,293.1662902832031,297.1499938964844,293.1499938964844,0.070172868669033,-1835.327392578125,304.1474609375,0.742978036403656,0.119474358856678,0.1141100898385047,293.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.5489394664764404,0.050000000745058,0.228876993060112,291.0194702148437,291.1499938964844,272.3497619628906,271.631591796875,287.5513610839844,293.2703552246094,290.70977783203125,1.0,0.1707716584205627,1.0,0.050000000745058,0.8055695295333862,1.0,-0.6902769207954407,9.370326006319374e-05,0.6901832222938538,-0.1889384239912033,0.0,0.0,0.0183364786207675,25.371946334838867,25.0,-1253.43359375,-294.2214660644531,48.62821578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,299.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.310546875,18000.0,0.0,0.0,0.0571617037057876,0.0,0.0,0.0,0.0,1.0,0.0124159445986151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027331740129739,0.0707682520151138,-0.0680350810289383,0.0,5.801186489406973e-05,0.0,0.0,2.63330078125,0.0,0.0,0.0,0.263159692287445,4.0,0.0,1.0
304440,293.1566162109375,297.1499938964844,293.1499938964844,0.0313772894442081,-1089.8077392578125,304.1481628417969,0.6348090171813965,0.0743284299969673,0.0677541866898536,293.17431640625,297.1499938964844,293.1499938964844,0.0489259548485279,-1450.463623046875,304.1491394042969,0.6873705387115479,0.0941179022192955,0.0901707485318183,293.16571044921875,297.1499938964844,293.1499938964844,0.0583891123533248,-1194.9437255859375,304.14794921875,0.7142517566680908,0.1051664873957634,0.0742922648787498,293.1662902832031,297.1499938964844,293.1499938964844,0.070172868669033,-1835.327392578125,304.1474609375,0.742978036403656,0.119474358856678,0.1141100898385047,293.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.5489394664764404,0.050000000745058,0.228876993060112,291.0194702148437,291.1499938964844,272.3497619628906,271.631591796875,287.5513610839844,293.2703552246094,290.70977783203125,1.0,0.1707716584205627,1.0,0.050000000745058,0.8055695295333862,1.0,-0.6902769207954407,9.370326006319374e-05,0.6901832222938538,-0.1889384239912033,0.0,0.0,0.0183364786207675,25.371946334838867,25.0,-1253.43359375,-294.2214660644531,48.62821578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,299.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.310546875,18000.0,0.0,0.0,0.0571617037057876,0.0,0.0,0.0,0.0,1.0,0.0124159445986151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027331740129739,0.0707682520151138,-0.0680350810289383,0.0,5.801186489406973e-05,0.0,0.0,2.63330078125,0.0,0.0,0.0,0.263159692287445,4.0,0.0,1.0
304500,293.1566467285156,297.1499938964844,293.1499938964844,0.0324198864400386,-1111.0950927734375,304.1468200683594,0.6344217658042908,0.074234627187252,0.0676442831754684,293.1743469238281,297.1499938964844,293.1499938964844,0.0501920469105243,-1476.0191650390625,304.1472473144531,0.6864422559738159,0.0938039571046829,0.0898576527833938,293.1658020019531,297.1499938964844,293.1499938964844,0.0598726980388164,-1217.4234619140625,304.1459045410156,0.7136390805244446,0.1049514561891555,0.0741223096847534,293.16632080078125,297.1499938964844,293.1499938964844,0.0718281790614128,-1870.4940185546875,304.1452331542969,0.7424553036689758,0.1192609965801239,0.1138903796672821,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.548870325088501,0.050000000745058,0.2288794666528701,290.55303955078125,291.1499938964844,272.35809326171875,271.6351928710937,287.5468139648437,293.2680053710937,290.70196533203125,1.0,0.1706795245409011,1.0,0.050000000745058,0.805069625377655,1.0,-0.6893044710159302,9.357199451187626e-05,0.6892108917236328,-0.1888371706008911,0.0,0.0,0.1117920130491256,25.37525749206543,25.0,148.31663513183594,-3572.958984375,48.51092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,302.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.796875,18000.0,0.0,0.0,0.0533083900809288,0.0,0.0,0.0,0.0,1.0,0.0052820281125605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897440537810325,0.1269403100013733,-0.0371962487697601,0.0,5.410124140325934e-05,0.0,0.0,4.851314067840576,0.0,0.0,0.0,0.27113938331604,4.0,0.0,1.0
304560,293.1566162109375,297.1499938964844,293.1499938964844,0.0299587715417146,-1060.803466796875,304.1518249511719,0.6341744065284729,0.0741592049598693,0.0675707980990409,293.17431640625,297.1499938964844,293.1499938964844,0.0466516278684139,-1406.366455078125,304.1541442871094,0.685610294342041,0.093497946858406,0.0895659551024437,293.1658020019531,297.1499938964844,293.1499938964844,0.0561409667134285,-1161.5400390625,304.1534118652344,0.7131437063217163,0.1047486439347267,0.073978342115879,293.1663513183594,297.1499938964844,293.1499938964844,0.067779503762722,-1785.0748291015625,304.1534118652344,0.7420127391815186,0.119049422442913,0.1136913746595382,293.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.5488368272781372,0.050000000745058,0.2288806587457656,291.1166076660156,291.1499938964844,272.3663635253906,271.6387939453125,287.54302978515625,293.2663269042969,291.2979736328125,1.0,0.1705888360738754,1.0,0.050000000745058,0.8045697808265686,1.0,-0.6884559988975525,9.346254955744372e-05,0.6883625388145447,-0.1887658536434173,0.0,0.0,0.0586881414055824,25.372896194458008,25.0,652.1439208984375,-3607.85888671875,48.40262222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,304.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.498046875,18000.0,0.0,0.0,0.0544503293931484,0.0,0.0,0.0,0.0,1.0,0.0037634947802871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938956812024116,0.1177532002329826,-0.0238575190305709,0.0,5.526016320800409e-05,0.0,0.0,4.540818691253662,0.0,0.0,0.0,0.2709892094135284,4.0,0.0,1.0
304620,293.1571044921875,297.1499938964844,293.1499938964844,0.0284319631755352,-1029.3826904296875,304.15350341796875,0.6334649324417114,0.073895052075386,0.0673706904053688,293.1745910644531,297.1499938964844,293.1499938964844,0.0441898480057716,-1359.4498291015625,304.15655517578125,0.6837879419326782,0.09282698482275,0.0889519602060318,293.1663818359375,297.1499938964844,293.1499938964844,0.053650677204132,-1125.475830078125,304.15606689453125,0.7119281888008118,0.1042319983243942,0.0736452490091323,293.166748046875,297.1499938964844,293.1499938964844,0.0651194602251052,-1730.705322265625,304.15631103515625,0.7409635782241821,0.118552565574646,0.1132459491491317,293.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.5487059354782104,0.050000000745058,0.2288853377103805,291.55712890625,291.1499938964844,272.3827819824219,271.6459045410156,287.53839111328125,293.2684326171875,291.52880859375,1.0,0.1704053282737732,1.0,0.050000000745058,0.803570032119751,1.0,-0.6865503787994385,9.321064862888306e-05,0.6864571571350098,-0.1886054426431656,0.0,0.0,0.0,25.378149032592773,25.0,-12.003427505493164,-888.9209594726562,48.17231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,299.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18236.796875,18000.0,0.0,0.0,0.058055754750967,0.0,0.0,0.0,0.0,1.0,0.0090911425650119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084731001406908,0.0665969848632812,-0.0581238865852355,0.0,5.891920955036767e-05,0.0,0.0,2.5103886127471924,0.0,0.0,0.0,0.2633894085884094,4.0,0.0,1.0
304680,293.1571044921875,297.1499938964844,293.1499938964844,0.0284319631755352,-1029.3826904296875,304.15350341796875,0.6334649324417114,0.073895052075386,0.0673706904053688,293.1745910644531,297.1499938964844,293.1499938964844,0.0441898480057716,-1359.4498291015625,304.15655517578125,0.6837879419326782,0.09282698482275,0.0889519602060318,293.1663818359375,297.1499938964844,293.1499938964844,0.053650677204132,-1125.475830078125,304.15606689453125,0.7119281888008118,0.1042319983243942,0.0736452490091323,293.166748046875,297.1499938964844,293.1499938964844,0.0651194602251052,-1730.705322265625,304.15631103515625,0.7409635782241821,0.118552565574646,0.1132459491491317,293.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.5487059354782104,0.050000000745058,0.2288853377103805,291.55712890625,291.1499938964844,272.3827819824219,271.6459045410156,287.53839111328125,293.2684326171875,291.52880859375,1.0,0.1704053282737732,1.0,0.050000000745058,0.803570032119751,1.0,-0.6865503787994385,9.321064862888306e-05,0.6864571571350098,-0.1886054426431656,0.0,0.0,0.0,25.378149032592773,25.0,-12.003427505493164,-888.9209594726562,48.17231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,299.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18236.796875,18000.0,0.0,0.0,0.058055754750967,0.0,0.0,0.0,0.0,1.0,0.0090911425650119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084731001406908,0.0665969848632812,-0.0581238865852355,0.0,5.891920955036767e-05,0.0,0.0,2.5103886127471924,0.0,0.0,0.0,0.2633894085884094,4.0,0.0,1.0
304740,293.1575622558594,297.1499938964844,293.1499938964844,0.0322091095149517,-1107.704833984375,304.1463623046875,0.632492184638977,0.0736185237765312,0.0670980215072631,293.1748046875,297.1499938964844,293.1499938964844,0.0490226820111274,-1456.452392578125,304.1466369628906,0.681806743144989,0.0921588689088821,0.088303804397583,293.1669006347656,297.1499938964844,293.1499938964844,0.0591403059661388,-1208.233154296875,304.145263671875,0.7104687094688416,0.1037107929587364,0.073262020945549,293.16705322265625,297.1499938964844,293.1499938964844,0.0712083205580711,-1859.613037109375,304.1444702148437,0.7397869229316711,0.1180655285716056,0.1127657666802406,293.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5485208630561829,0.050000000745058,0.2288919538259506,290.5267944335937,291.1499938964844,272.3990478515625,271.6529541015625,287.5279846191406,293.2669677734375,290.6191101074219,1.0,0.1702140420675277,1.0,0.050000000745058,0.8025702834129333,1.0,-0.6844168901443481,9.292706090491264e-05,0.6843239665031433,-0.1884712278842926,0.0,0.0,0.1104010716080665,25.39089775085449,25.0,16.128732681274414,-3513.2705078125,47.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,302.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.42578125,18000.0,0.0,0.0,0.0530077144503593,0.0,0.0,0.0,0.0,1.0,0.0056982096284627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862146094441413,0.1261530369520187,-0.039938423782587,0.0,5.379609137889929e-05,0.0,0.0,4.810856342315674,0.0,0.0,0.0,0.2708413004875183,4.0,0.0,1.0
304800,293.1575622558594,297.1499938964844,293.1499938964844,0.0322091095149517,-1107.704833984375,304.1463623046875,0.632492184638977,0.0736185237765312,0.0670980215072631,293.1748046875,297.1499938964844,293.1499938964844,0.0490226820111274,-1456.452392578125,304.1466369628906,0.681806743144989,0.0921588689088821,0.088303804397583,293.1669006347656,297.1499938964844,293.1499938964844,0.0591403059661388,-1208.233154296875,304.145263671875,0.7104687094688416,0.1037107929587364,0.073262020945549,293.16705322265625,297.1499938964844,293.1499938964844,0.0712083205580711,-1859.613037109375,304.1444702148437,0.7397869229316711,0.1180655285716056,0.1127657666802406,293.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5485208630561829,0.050000000745058,0.2288919538259506,290.5267944335937,291.1499938964844,272.3990478515625,271.6529541015625,287.5279846191406,293.2669677734375,290.6191101074219,1.0,0.1702140420675277,1.0,0.050000000745058,0.8025702834129333,1.0,-0.6844168901443481,9.292706090491264e-05,0.6843239665031433,-0.1884712278842926,0.0,0.0,0.1104010716080665,25.39089775085449,25.0,16.128732681274414,-3513.2705078125,47.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,302.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.42578125,18000.0,0.0,0.0,0.0530077144503593,0.0,0.0,0.0,0.0,1.0,0.0056982096284627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862146094441413,0.1261530369520187,-0.039938423782587,0.0,5.379609137889929e-05,0.0,0.0,4.810856342315674,0.0,0.0,0.0,0.2708413004875183,4.0,0.0,1.0
304860,293.1571960449219,297.1499938964844,293.1499938964844,0.0288872141391038,-1039.416259765625,304.152587890625,0.6321104168891907,0.0735050290822982,0.066981740295887,293.1745300292969,297.1499938964844,293.1499938964844,0.0435039922595024,-1348.534912109375,304.1565856933594,0.6802449226379395,0.0915870070457458,0.0877527073025703,293.1666564941406,297.1499938964844,293.1499938964844,0.0533087886869907,-1121.662109375,304.1561584472656,0.7095217108726501,0.1033365577459335,0.0729919970035553,293.1669006347656,297.1499938964844,293.1499938964844,0.0648702979087829,-1726.99853515625,304.15643310546875,0.7389571666717529,0.1176638081669807,0.1123817488551139,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.548478901386261,0.050000000745058,0.2288934886455536,291.4447326660156,291.1499938964844,272.41510009765625,271.6600036621094,287.5087585449219,293.26287841796875,291.5167236328125,1.0,0.1700292378664016,1.0,0.050000000745058,0.8015705347061157,1.0,-0.6828327775001526,9.27640139707364e-05,0.6827400326728821,-0.1887402683496475,0.0,0.0,0.00620525656268,25.378177642822266,25.0,552.5283813476562,-3302.251953125,47.71363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,303.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.115234375,18000.0,0.0,0.0,0.0559190474450588,0.0,0.0,0.0,0.0,1.0,0.0041417153552174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769155919551849,0.1045752093195915,-0.0276596173644065,0.0,5.675072316080332e-05,0.0,0.0,4.015685081481934,0.0,0.0,0.0,0.2693303525447845,4.0,0.0,1.0
304920,293.1571960449219,297.1499938964844,293.1499938964844,0.0288872141391038,-1039.416259765625,304.152587890625,0.6321104168891907,0.0735050290822982,0.066981740295887,293.1745300292969,297.1499938964844,293.1499938964844,0.0435039922595024,-1348.534912109375,304.1565856933594,0.6802449226379395,0.0915870070457458,0.0877527073025703,293.1666564941406,297.1499938964844,293.1499938964844,0.0533087886869907,-1121.662109375,304.1561584472656,0.7095217108726501,0.1033365577459335,0.0729919970035553,293.1669006347656,297.1499938964844,293.1499938964844,0.0648702979087829,-1726.99853515625,304.15643310546875,0.7389571666717529,0.1176638081669807,0.1123817488551139,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.548478901386261,0.050000000745058,0.2288934886455536,291.4447326660156,291.1499938964844,272.41510009765625,271.6600036621094,287.5087585449219,293.26287841796875,291.5167236328125,1.0,0.1700292378664016,1.0,0.050000000745058,0.8015705347061157,1.0,-0.6828327775001526,9.27640139707364e-05,0.6827400326728821,-0.1887402683496475,0.0,0.0,0.00620525656268,25.378177642822266,25.0,552.5283813476562,-3302.251953125,47.71363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,303.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.115234375,18000.0,0.0,0.0,0.0559190474450588,0.0,0.0,0.0,0.0,1.0,0.0041417153552174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769155919551849,0.1045752093195915,-0.0276596173644065,0.0,5.675072316080332e-05,0.0,0.0,4.015685081481934,0.0,0.0,0.0,0.2693303525447845,4.0,0.0,1.0
304980,293.1575012207031,297.1499938964844,293.1499938964844,0.0295123141258955,-1055.38134765625,304.1501159667969,0.6314541697502136,0.073260597884655,0.0667903423309326,293.174560546875,297.1499938964844,293.1499938964844,0.044986754655838,-1379.472900390625,304.1513366699219,0.6785339117050171,0.0909602791070938,0.0871719792485237,293.1669921875,297.1499938964844,293.1499938964844,0.0551462136209011,-1149.851806640625,304.150390625,0.7083081007003784,0.1028445661067962,0.0726667493581771,293.1671142578125,297.1499938964844,293.1499938964844,0.0669396817684173,-1771.440185546875,304.1501159667969,0.7379706501960754,0.1171948313713073,0.1119508072733879,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5483790040016174,0.050000000745058,0.2288970798254013,291.2234802246094,291.1499938964844,272.4309997558594,271.6670837402344,287.5023193359375,293.2640991210937,290.9267272949219,1.0,0.169845163822174,1.0,0.050000000745058,0.8005707859992981,1.0,-0.6810029745101929,9.252393647329882e-05,0.6809104681015015,-0.1885599642992019,0.0,0.0,0.0,25.378829956054688,25.0,-1133.1470947265625,-0.0,47.48973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,299.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.873046875,18000.0,0.0,0.0,0.057252325117588,0.0,0.0,0.0,0.0,1.0,0.0120107410475611,0.0,-0.0,-0.0,0.0,0.0,0.0,5.945121665718034e-05,0.0673212334513664,-0.0672617852687835,0.0,5.810383299831301e-05,0.0,0.0,2.5105855464935303,0.0,0.0,0.0,0.2626214027404785,4.0,0.0,1.0
305040,293.1575012207031,297.1499938964844,293.1499938964844,0.0295123141258955,-1055.38134765625,304.1501159667969,0.6314541697502136,0.073260597884655,0.0667903423309326,293.174560546875,297.1499938964844,293.1499938964844,0.044986754655838,-1379.472900390625,304.1513366699219,0.6785339117050171,0.0909602791070938,0.0871719792485237,293.1669921875,297.1499938964844,293.1499938964844,0.0551462136209011,-1149.851806640625,304.150390625,0.7083081007003784,0.1028445661067962,0.0726667493581771,293.1671142578125,297.1499938964844,293.1499938964844,0.0669396817684173,-1771.440185546875,304.1501159667969,0.7379706501960754,0.1171948313713073,0.1119508072733879,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5483790040016174,0.050000000745058,0.2288970798254013,291.2234802246094,291.1499938964844,272.4309997558594,271.6670837402344,287.5023193359375,293.2640991210937,290.9267272949219,1.0,0.169845163822174,1.0,0.050000000745058,0.8005707859992981,1.0,-0.6810029745101929,9.252393647329882e-05,0.6809104681015015,-0.1885599642992019,0.0,0.0,0.0,25.378829956054688,25.0,-1133.1470947265625,-0.0,47.48973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,299.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.873046875,18000.0,0.0,0.0,0.057252325117588,0.0,0.0,0.0,0.0,1.0,0.0120107410475611,0.0,-0.0,-0.0,0.0,0.0,0.0,5.945121665718034e-05,0.0673212334513664,-0.0672617852687835,0.0,5.810383299831301e-05,0.0,0.0,2.5105855464935303,0.0,0.0,0.0,0.2626214027404785,4.0,0.0,1.0
305100,293.157470703125,297.1499938964844,293.1499938964844,0.0318581387400627,-1103.0828857421875,304.1459655761719,0.631114661693573,0.0731706246733665,0.0666867047548294,293.1744384765625,297.1499938964844,293.1499938964844,0.0478759333491325,-1437.1729736328125,304.1460266113281,0.6776973009109497,0.0906716883182525,0.086883544921875,293.1669616699219,297.1499938964844,293.1499938964844,0.0584242977201938,-1199.1480712890625,304.1445617675781,0.7077025771141052,0.1026337146759033,0.0725017115473747,293.16705322265625,297.1499938964844,293.1499938964844,0.0705609917640686,-1848.027587890625,304.14373779296875,0.7375022172927856,0.1169915795326232,0.1117405220866203,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.548342764377594,0.050000000745058,0.2288983911275863,290.5286560058594,291.1499938964844,272.4388427734375,271.6706237792969,287.5038146972656,293.26171875,290.533935546875,1.0,0.1697525829076767,1.0,0.050000000745058,0.8000708818435669,1.0,-0.6800835132598877,9.238420170731844e-05,0.6799911260604858,-0.1882547438144683,0.0,0.0,0.1045744866132736,25.37894821166992,25.0,-170.98692321777344,-3436.58349609375,47.377235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,301.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.802734375,18000.0,0.0,0.0,0.0530663654208183,0.0,0.0,0.0,0.0,1.0,0.0061852796934545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817713439464569,0.1247508749365806,-0.0429795309901237,0.0,5.3855615988140926e-05,0.0,0.0,4.7449469566345215,0.0,0.0,0.0,0.2704120278358459,4.0,0.0,1.0
305160,293.1572265625,297.1499938964844,293.1499938964844,0.0296596065163612,-1057.7486572265625,304.1507263183594,0.6309497952461243,0.0731244385242462,0.0666297674179077,293.1742248535156,297.1499938964844,293.1499938964844,0.0447343252599239,-1375.3616943359375,304.1524963378906,0.6769850254058838,0.0904069617390632,0.0866244062781333,293.1667785644531,297.1499938964844,293.1499938964844,0.0550695806741714,-1148.976806640625,304.15167236328125,0.7072578072547913,0.1024592965841293,0.0723705664277076,293.1668701171875,297.1499938964844,293.1499938964844,0.0669167563319206,-1771.15576171875,304.15155029296875,0.7371394038200378,0.116808496415615,0.1115612834692001,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5483470559120178,0.050000000745058,0.2288982570171356,290.9569396972656,291.1499938964844,272.4466552734375,271.6741943359375,287.5036315917969,293.2588806152344,291.172607421875,1.0,0.1696626991033554,1.0,0.050000000745058,0.7995709776878357,1.0,-0.6793314814567566,9.2281901743263e-05,0.6792392134666443,-0.1880817860364914,0.0,0.0,0.0787405893206596,25.37174415588379,25.0,611.3049926757812,-3669.327392578125,47.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,304.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.05078125,18000.0,0.0,0.0,0.0534533075988292,0.0,0.0,0.0,0.0,1.0,0.0038194358348846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097904272377491,0.122316837310791,-0.0244125649333,0.0,5.4248310334514827e-05,0.0,0.0,4.716514587402344,0.0,0.0,0.0,0.2714473605155945,4.0,0.0,1.0
305220,293.1573181152344,297.1499938964844,293.1499938964844,0.0276254955679178,-1014.89111328125,304.1537475585937,0.6304841041564941,0.0729214996099472,0.0664871856570243,293.174072265625,297.1499938964844,293.1499938964844,0.041575513780117,-1314.444580078125,304.15655517578125,0.6754587888717651,0.0898230299353599,0.0860923826694488,293.1669311523437,297.1499938964844,293.1499938964844,0.0517344586551189,-1100.4658203125,304.1562805175781,0.7062010169029236,0.1019996926188469,0.0720789209008216,293.1669616699219,297.1499938964844,293.1499938964844,0.0633174479007721,-1697.3267822265625,304.1565856933594,0.7362870573997498,0.1163670644164085,0.1111697629094123,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.548299252986908,0.050000000745058,0.2288999855518341,291.5549011230469,291.1499938964844,272.4621276855469,271.681396484375,287.50244140625,293.2603454589844,291.56805419921875,1.0,0.1694855540990829,1.0,0.050000000745058,0.7985712289810181,1.0,-0.6777041554450989,9.206991671817376e-05,0.6776120662689209,-0.1878575533628463,0.0,0.0,0.0,25.365310668945312,25.0,292.4900207519531,-2201.86865234375,47.07105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,301.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.18359375,18000.0,0.0,0.0,0.057438600808382,0.0,0.0,0.0,0.0,1.0,0.0071037425659596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291814561933279,0.0777293071150779,-0.0485478490591049,0.0,5.829287692904472e-05,0.0,0.0,2.95328688621521,0.0,0.0,0.0,0.2648884356021881,4.0,0.0,1.0
