time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305280,293.1573181152344,297.1499938964844,293.1499938964844,0.0276254955679178,-1014.89111328125,304.1537475585937,0.6304841041564941,0.0729214996099472,0.0664871856570243,293.174072265625,297.1499938964844,293.1499938964844,0.041575513780117,-1314.444580078125,304.15655517578125,0.6754587888717651,0.0898230299353599,0.0860923826694488,293.1669311523437,297.1499938964844,293.1499938964844,0.0517344586551189,-1100.4658203125,304.1562805175781,0.7062010169029236,0.1019996926188469,0.0720789209008216,293.1669616699219,297.1499938964844,293.1499938964844,0.0633174479007721,-1697.3267822265625,304.1565856933594,0.7362870573997498,0.1163670644164085,0.1111697629094123,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.548299252986908,0.050000000745058,0.2288999855518341,291.5549011230469,291.1499938964844,272.4621276855469,271.681396484375,287.50244140625,293.2603454589844,291.56805419921875,1.0,0.1694855540990829,1.0,0.050000000745058,0.7985712289810181,1.0,-0.6777041554450989,9.206991671817376e-05,0.6776120662689209,-0.1878575533628463,0.0,0.0,0.0,25.365310668945312,25.0,292.4900207519531,-2201.86865234375,47.07105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,301.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.18359375,18000.0,0.0,0.0,0.057438600808382,0.0,0.0,0.0,0.0,1.0,0.0071037425659596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291814561933279,0.0777293071150779,-0.0485478490591049,0.0,5.829287692904472e-05,0.0,0.0,2.95328688621521,0.0,0.0,0.0,0.2648884356021881,4.0,0.0,1.0
305340,293.15777587890625,297.1499938964844,293.1499938964844,0.0313825942575931,-1095.0350341796875,304.1460266113281,0.629578709602356,0.0726417899131774,0.0662280023097992,293.1741027832031,297.1499938964844,293.1499938964844,0.0465188808739185,-1413.739013671875,304.1458435058594,0.6736622452735901,0.0892091244459152,0.0855044275522232,293.1674194335937,297.1499938964844,293.1499938964844,0.05739476531744,-1185.4652099609375,304.1444396972656,0.7047401666641235,0.1014753729104995,0.0717055574059486,293.1671447753906,297.1499938964844,293.1499938964844,0.0696195140480995,-1830.2579345703125,304.1435546875,0.735196053981781,0.1158960983157157,0.1107145547866821,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.5481477379798889,0.050000000745058,0.2289054244756698,290.5877380371094,291.1499938964844,272.47735595703125,271.688720703125,287.4979248046875,293.2604675292969,290.4671630859375,1.0,0.1693024039268493,1.0,0.050000000745058,0.7975714802742004,1.0,-0.6756995916366577,9.179700282402337e-05,0.6756078004837036,-0.187584713101387,0.0,0.0,0.0892882049083709,25.37500762939453,25.0,-457.9695739746094,-3335.4365234375,46.83853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,300.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.23046875,18000.0,0.0,0.0,0.0535754039883613,0.0,0.0,0.0,0.0,1.0,0.0068317092955112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761222019791603,0.1228823885321617,-0.0467601902782917,0.0,5.4372227168641984e-05,0.0,0.0,4.657794952392578,0.0,0.0,0.0,0.2697996199131012,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.0313825942575931,-1095.0350341796875,304.1460266113281,0.629578709602356,0.0726417899131774,0.0662280023097992,293.1741027832031,297.1499938964844,293.1499938964844,0.0465188808739185,-1413.739013671875,304.1458435058594,0.6736622452735901,0.0892091244459152,0.0855044275522232,293.1674194335937,297.1499938964844,293.1499938964844,0.05739476531744,-1185.4652099609375,304.1444396972656,0.7047401666641235,0.1014753729104995,0.0717055574059486,293.1671447753906,297.1499938964844,293.1499938964844,0.0696195140480995,-1830.2579345703125,304.1435546875,0.735196053981781,0.1158960983157157,0.1107145547866821,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.5481477379798889,0.050000000745058,0.2289054244756698,290.5877380371094,291.1499938964844,272.47735595703125,271.688720703125,287.4979248046875,293.2604675292969,290.4671630859375,1.0,0.1693024039268493,1.0,0.050000000745058,0.7975714802742004,1.0,-0.6756995916366577,9.179700282402337e-05,0.6756078004837036,-0.187584713101387,0.0,0.0,0.0892882049083709,25.37500762939453,25.0,-457.9695739746094,-3335.4365234375,46.83853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,300.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.23046875,18000.0,0.0,0.0,0.0535754039883613,0.0,0.0,0.0,0.0,1.0,0.0068317092955112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761222019791603,0.1228823885321617,-0.0467601902782917,0.0,5.4372227168641984e-05,0.0,0.0,4.657794952392578,0.0,0.0,0.0,0.2697996199131012,4.0,0.0,1.0
305460,293.15753173828125,297.1499938964844,293.1499938964844,0.0290992297232151,-1034.7559814453125,304.1507568359375,0.6291178464889526,0.07249466329813,0.0660827979445457,293.1737365722656,297.1499938964844,293.1499938964844,0.0414141118526458,-1313.751708984375,304.1557006835937,0.6721980571746826,0.0886740535497665,0.0849905088543891,293.1672668457031,297.1499938964844,293.1499938964844,0.0518776178359985,-1103.8515625,304.15545654296875,0.7036877870559692,0.1010641306638717,0.0714128315448761,293.1669921875,297.1499938964844,293.1499938964844,0.0636425986886024,-1705.484619140625,304.1556091308594,0.7343802452087402,0.1154948472976684,0.1103337034583091,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5481154918670654,0.050000000745058,0.2289066165685653,291.3507385253906,291.1499938964844,272.49237060546875,271.6962280273437,287.4927673339844,293.2576904296875,291.4622802734375,1.0,0.1691236644983291,1.0,0.050000000745058,0.7965717315673828,1.0,-0.6741015911102295,9.159231558442116e-05,0.6740099787712097,-0.1873786449432373,0.0,0.0,0.0248045790940523,25.36581802368164,25.0,623.522216796875,-3405.034912109375,46.63442611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,303.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7421875,18000.0,0.0,0.0,0.0551240146160125,0.0,0.0,0.0,0.0,1.0,0.0039152926765382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834539011120796,0.1088631302118301,-0.0254092272371053,0.0,5.594386675511487e-05,0.0,0.0,4.189484596252441,0.0,0.0,0.0,0.2699494957923889,4.0,0.0,1.0
305520,293.15753173828125,297.1499938964844,293.1499938964844,0.0290992297232151,-1034.7559814453125,304.1507568359375,0.6291178464889526,0.07249466329813,0.0660827979445457,293.1737365722656,297.1499938964844,293.1499938964844,0.0414141118526458,-1313.751708984375,304.1557006835937,0.6721980571746826,0.0886740535497665,0.0849905088543891,293.1672668457031,297.1499938964844,293.1499938964844,0.0518776178359985,-1103.8515625,304.15545654296875,0.7036877870559692,0.1010641306638717,0.0714128315448761,293.1669921875,297.1499938964844,293.1499938964844,0.0636425986886024,-1705.484619140625,304.1556091308594,0.7343802452087402,0.1154948472976684,0.1103337034583091,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5481154918670654,0.050000000745058,0.2289066165685653,291.3507385253906,291.1499938964844,272.49237060546875,271.6962280273437,287.4927673339844,293.2576904296875,291.4622802734375,1.0,0.1691236644983291,1.0,0.050000000745058,0.7965717315673828,1.0,-0.6741015911102295,9.159231558442116e-05,0.6740099787712097,-0.1873786449432373,0.0,0.0,0.0248045790940523,25.36581802368164,25.0,623.522216796875,-3405.034912109375,46.63442611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,303.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7421875,18000.0,0.0,0.0,0.0551240146160125,0.0,0.0,0.0,0.0,1.0,0.0039152926765382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834539011120796,0.1088631302118301,-0.0254092272371053,0.0,5.594386675511487e-05,0.0,0.0,4.189484596252441,0.0,0.0,0.0,0.2699494957923889,4.0,0.0,1.0
305580,293.1580505371094,297.1499938964844,293.1499938964844,0.0275542773306369,-1017.593994140625,304.1524353027344,0.6283347010612488,0.0722004249691963,0.0658554211258888,293.1737365722656,297.1499938964844,293.1499938964844,0.041033811867237,-1307.8463134765625,304.154052734375,0.6705330610275269,0.0880712196230888,0.0844382494688034,293.1678161621094,297.1499938964844,293.1499938964844,0.0515834279358387,-1100.5302734375,304.1536865234375,0.702307939529419,0.1005162894725799,0.0710552483797073,293.1672668457031,297.1499938964844,293.1499938964844,0.0634150505065918,-1702.0433349609375,304.15362548828125,0.7333492040634155,0.1150058582425117,0.109891727566719,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.484619140625,0.5479973554611206,0.050000000745058,0.2289108633995056,291.4522399902344,291.1499938964844,272.5071716308594,271.7038879394531,287.4930419921875,293.2611389160156,291.2538757324219,1.0,0.1689435094594955,1.0,0.050000000745058,0.7955719828605652,1.0,-0.6722115278244019,9.133376443060116e-05,0.672120213508606,-0.1870573312044143,0.0,0.0,0.0,25.371082305908203,25.0,-787.9017333984375,-0.0,46.412235260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,299.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18137.103515625,18000.0,0.0,0.0,0.0578169077634811,0.0,0.0,0.0,0.0,1.0,0.0110505446791648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003700242086779,0.065240241587162,-0.0648702159523963,0.0,5.867681102245115e-05,0.0,0.0,2.439199686050415,0.0,0.0,0.0,0.2627269923686981,4.0,0.0,1.0
305640,293.1580505371094,297.1499938964844,293.1499938964844,0.0275542773306369,-1017.593994140625,304.1524353027344,0.6283347010612488,0.0722004249691963,0.0658554211258888,293.1737365722656,297.1499938964844,293.1499938964844,0.041033811867237,-1307.8463134765625,304.154052734375,0.6705330610275269,0.0880712196230888,0.0844382494688034,293.1678161621094,297.1499938964844,293.1499938964844,0.0515834279358387,-1100.5302734375,304.1536865234375,0.702307939529419,0.1005162894725799,0.0710552483797073,293.1672668457031,297.1499938964844,293.1499938964844,0.0634150505065918,-1702.0433349609375,304.15362548828125,0.7333492040634155,0.1150058582425117,0.109891727566719,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.484619140625,0.5479973554611206,0.050000000745058,0.2289108633995056,291.4522399902344,291.1499938964844,272.5071716308594,271.7038879394531,287.4930419921875,293.2611389160156,291.2538757324219,1.0,0.1689435094594955,1.0,0.050000000745058,0.7955719828605652,1.0,-0.6722115278244019,9.133376443060116e-05,0.672120213508606,-0.1870573312044143,0.0,0.0,0.0,25.371082305908203,25.0,-787.9017333984375,-0.0,46.412235260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,299.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18137.103515625,18000.0,0.0,0.0,0.0578169077634811,0.0,0.0,0.0,0.0,1.0,0.0110505446791648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003700242086779,0.065240241587162,-0.0648702159523963,0.0,5.867681102245115e-05,0.0,0.0,2.439199686050415,0.0,0.0,0.0,0.2627269923686981,4.0,0.0,1.0
305700,293.15826416015625,297.1499938964844,293.1499938964844,0.0284381732344627,-1060.94287109375,304.15093994140625,0.6278494000434875,0.0720590874552726,0.0657152459025383,293.1737060546875,297.1499938964844,293.1499938964844,0.0448098368942737,-1383.3494873046875,304.1464538574219,0.6696532368659973,0.0877787619829177,0.0841512903571128,293.1679992675781,297.1499938964844,293.1499938964844,0.0558836795389652,-1164.7342529296875,304.14520263671875,0.7015368938446045,0.100251592695713,0.0708589628338813,293.1673583984375,297.1499938964844,293.1499938964844,0.0681957229971885,-1802.40576171875,304.1443176269531,0.7327951788902283,0.1147743090987205,0.1096600815653801,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311767578125,0.5479226112365723,0.050000000745058,0.2289135605096817,290.7083435058594,291.1499938964844,272.51446533203125,271.70782470703125,287.491943359375,293.2607727050781,290.4703063964844,1.0,0.1688510030508041,1.0,0.050000000745058,0.7950721383094788,1.0,-0.6711885333061218,9.118952584685758e-05,0.6710973381996155,-0.1868581622838974,0.0,0.0,0.0660996064543724,25.37630081176757,25.0,-835.6633911132812,-3240.14794921875,46.29500198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,299.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.908203125,18000.0,0.0,0.0,0.054443173110485,0.0,0.0,0.0,0.0,1.0,0.0074751107022166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710902288556099,0.1213291957974433,-0.0502389669418334,0.0,5.525290180230513e-05,0.0,0.0,4.584303379058838,0.0,0.0,0.0,0.2690353393554687,4.0,0.0,1.0
305760,293.1581115722656,297.1499938964844,293.1499938964844,0.0296456050127744,-1060.9366455078125,304.14910888671875,0.6275414228439331,0.0719838216900825,0.0656197294592857,293.1734619140625,297.1499938964844,293.1499938964844,0.0434386655688285,-1356.4779052734375,304.1497802734375,0.6689087152481079,0.0875245109200477,0.0838939547538757,293.1679077148437,297.1499938964844,293.1499938964844,0.0544239208102226,-1143.0067138671875,304.1489562988281,0.7009370923042297,0.1000451296567916,0.070695973932743,293.1672058105469,297.1499938964844,293.1499938964844,0.0666441172361373,-1769.6800537109375,304.1484069824219,0.7323594689369202,0.1145806163549423,0.1094612479209899,293.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67266845703125,0.5478975176811218,0.050000000745058,0.2289144694805145,290.71588134765625,291.1499938964844,272.5216979980469,271.7118225097656,287.489990234375,293.2580871582031,290.9469299316406,1.0,0.1687600016593933,1.0,0.050000000745058,0.7945722341537476,1.0,-0.6703318357467651,9.107234654948115e-05,0.6702408194541931,-0.1866787672042846,0.0,0.0,0.1024643331766128,25.373659133911133,25.0,451.1873168945313,-3663.055419921875,46.18901443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,303.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17859.921875,18000.0,0.0,0.0,0.0527429431676864,0.0,0.0,0.0,0.0,1.0,0.0043445732444524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975405871868133,0.1270991563796997,-0.029558565467596,0.0,5.352738298824988e-05,0.0,0.0,4.886131763458252,0.0,0.0,0.0,0.271673172712326,4.0,0.0,1.0
305820,293.1580505371094,297.1499938964844,293.1499938964844,0.026828309521079,-1000.6964721679688,304.1537780761719,0.627069890499115,0.0717890262603759,0.0654688626527786,293.1731262207031,297.1499938964844,293.1499938964844,0.0392679087817668,-1275.1126708984375,304.1563720703125,0.6675342321395874,0.0870015546679496,0.0834099948406219,293.1679382324219,297.1499938964844,293.1499938964844,0.0498353242874145,-1076.1251220703125,304.1564636230469,0.6998461484909058,0.0995844602584838,0.0703928992152214,293.16717529296875,297.1499938964844,293.1499938964844,0.0616748593747615,-1667.512939453125,304.1566772460937,0.7315406203269958,0.1141542196273803,0.1090756803750991,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49444580078125,0.5478753447532654,0.050000000745058,0.2289153039455413,291.5269775390625,291.1499938964844,272.5359802246094,271.7200012207031,287.4927978515625,293.2591857910156,291.5655212402344,1.0,0.1685828119516372,1.0,0.050000000745058,0.7935724854469299,1.0,-0.6687445640563965,9.085604688152672e-05,0.6686537265777588,-0.1863042414188385,0.0,0.0,0.0,25.36462783813477,25.0,459.57623291015625,-3129.746337890625,45.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,302.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.517578125,18000.0,0.0,0.0,0.0566553771495819,0.0,0.0,0.0,0.0,1.0,0.0045205168426036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684229135513305,0.0996579304337501,-0.0312350187450647,0.0,5.749800766352564e-05,0.0,0.0,3.817258834838867,0.0,0.0,0.0,0.2683902084827423,4.0,0.0,1.0
305880,293.1580505371094,297.1499938964844,293.1499938964844,0.026828309521079,-1000.6964721679688,304.1537780761719,0.627069890499115,0.0717890262603759,0.0654688626527786,293.1731262207031,297.1499938964844,293.1499938964844,0.0392679087817668,-1275.1126708984375,304.1563720703125,0.6675342321395874,0.0870015546679496,0.0834099948406219,293.1679382324219,297.1499938964844,293.1499938964844,0.0498353242874145,-1076.1251220703125,304.1564636230469,0.6998461484909058,0.0995844602584838,0.0703928992152214,293.16717529296875,297.1499938964844,293.1499938964844,0.0616748593747615,-1667.512939453125,304.1566772460937,0.7315406203269958,0.1141542196273803,0.1090756803750991,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49444580078125,0.5478753447532654,0.050000000745058,0.2289153039455413,291.5269775390625,291.1499938964844,272.5359802246094,271.7200012207031,287.4927978515625,293.2591857910156,291.5655212402344,1.0,0.1685828119516372,1.0,0.050000000745058,0.7935724854469299,1.0,-0.6687445640563965,9.085604688152672e-05,0.6686537265777588,-0.1863042414188385,0.0,0.0,0.0,25.36462783813477,25.0,459.57623291015625,-3129.746337890625,45.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,302.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.517578125,18000.0,0.0,0.0,0.0566553771495819,0.0,0.0,0.0,0.0,1.0,0.0045205168426036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684229135513305,0.0996579304337501,-0.0312350187450647,0.0,5.749800766352564e-05,0.0,0.0,3.817258834838867,0.0,0.0,0.0,0.2683902084827423,4.0,0.0,1.0
305940,293.1585693359375,297.1499938964844,293.1499938964844,0.02950787730515,-1059.78125,304.1476135253906,0.626160204410553,0.0714841336011886,0.0652031823992729,293.17303466796875,297.1499938964844,293.1499938964844,0.0428072623908519,-1346.9808349609375,304.14776611328125,0.665902316570282,0.0864327475428581,0.0828732028603553,293.16845703125,297.1499938964844,293.1499938964844,0.0539483949542045,-1137.798095703125,304.14678955078125,0.6983458995819092,0.0990278124809265,0.0700081586837768,293.1673889160156,297.1499938964844,293.1499938964844,0.0663276836276054,-1765.293212890625,304.1459655761719,0.7304773330688477,0.1136766374111175,0.1086238920688629,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.5477500557899475,0.050000000745058,0.2289198189973831,290.8796691894531,291.1499938964844,272.54998779296875,271.7284851074219,287.4964294433594,293.2616577148437,290.580322265625,1.0,0.1684013456106186,1.0,0.050000000745058,0.7925727367401123,1.0,-0.6667830348014832,9.057409624801949e-05,0.6666924953460693,-0.1858192384243011,0.0,0.0,0.0372650548815727,25.3724422454834,25.0,-1211.0367431640625,-2411.515380859375,45.7628059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,298.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17722.595703125,18000.0,0.0,0.0,0.0555540844798088,0.0,0.0,0.0,0.0,1.0,0.0103366374969482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342184528708457,0.0964681580662727,-0.0622497014701366,0.0,5.6380333262495697e-05,0.0,0.0,3.580164194107056,0.0,0.0,0.0,0.26767697930336,4.0,0.0,1.0
306000,293.1585693359375,297.1499938964844,293.1499938964844,0.02950787730515,-1059.78125,304.1476135253906,0.626160204410553,0.0714841336011886,0.0652031823992729,293.17303466796875,297.1499938964844,293.1499938964844,0.0428072623908519,-1346.9808349609375,304.14776611328125,0.665902316570282,0.0864327475428581,0.0828732028603553,293.16845703125,297.1499938964844,293.1499938964844,0.0539483949542045,-1137.798095703125,304.14678955078125,0.6983458995819092,0.0990278124809265,0.0700081586837768,293.1673889160156,297.1499938964844,293.1499938964844,0.0663276836276054,-1765.293212890625,304.1459655761719,0.7304773330688477,0.1136766374111175,0.1086238920688629,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.5477500557899475,0.050000000745058,0.2289198189973831,290.8796691894531,291.1499938964844,272.54998779296875,271.7284851074219,287.4964294433594,293.2616577148437,290.580322265625,1.0,0.1684013456106186,1.0,0.050000000745058,0.7925727367401123,1.0,-0.6667830348014832,9.057409624801949e-05,0.6666924953460693,-0.1858192384243011,0.0,0.0,0.0372650548815727,25.3724422454834,25.0,-1211.0367431640625,-2411.515380859375,45.7628059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,298.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17722.595703125,18000.0,0.0,0.0,0.0555540844798088,0.0,0.0,0.0,0.0,1.0,0.0103366374969482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342184528708457,0.0964681580662727,-0.0622497014701366,0.0,5.6380333262495697e-05,0.0,0.0,3.580164194107056,0.0,0.0,0.0,0.26767697930336,4.0,0.0,1.0
306060,293.1683959960937,297.1499938964844,293.1499938964844,0.0268135573714971,-1000.4878540039062,304.1532592773437,0.6194452047348022,0.0692520514130592,0.0635506212711334,293.183349609375,297.1499938964844,293.1499938964844,0.0383556745946407,-1263.2303466796875,304.1566162109375,0.6581299304962158,0.0837429612874984,0.0807690024375915,293.1787109375,297.1499938964844,293.1499938964844,0.0492712035775184,-1071.5970458984375,304.1564025878906,0.69095778465271,0.0964637622237205,0.0685174465179443,293.17779541015625,297.1499938964844,293.1499938964844,0.0614689253270626,-1667.6436767578125,304.15625,0.724435031414032,0.1111100316047668,0.1066301986575126,293.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.545913815498352,0.050000000745058,0.2289864420890808,291.1730651855469,291.1499938964844,272.563232421875,271.7366943359375,287.4910888671875,293.2696228027344,291.3470153808594,1.0,0.1680902242660522,1.0,0.050000000745058,0.7915729880332947,1.0,-0.6581743955612183,8.917361992644146e-05,0.6580852270126343,-0.1839489936828613,0.0,0.0,0.0512376949191093,25.653953552246094,25.0,676.8250122070312,-3530.249267578125,45.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,304.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0538337156176567,0.0,0.0,0.0,0.0,1.0,0.0037821622099727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918823778629303,0.1159386932849884,-0.0240563154220581,0.0,5.4634376283502206e-05,0.0,0.0,4.470645904541016,0.0,0.0,0.0,0.2708125114440918,4.0,0.0,1.0
306120,293.1683959960937,297.1499938964844,293.1499938964844,0.0268135573714971,-1000.4878540039062,304.1532592773437,0.6194452047348022,0.0692520514130592,0.0635506212711334,293.183349609375,297.1499938964844,293.1499938964844,0.0383556745946407,-1263.2303466796875,304.1566162109375,0.6581299304962158,0.0837429612874984,0.0807690024375915,293.1787109375,297.1499938964844,293.1499938964844,0.0492712035775184,-1071.5970458984375,304.1564025878906,0.69095778465271,0.0964637622237205,0.0685174465179443,293.17779541015625,297.1499938964844,293.1499938964844,0.0614689253270626,-1667.6436767578125,304.15625,0.724435031414032,0.1111100316047668,0.1066301986575126,293.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.545913815498352,0.050000000745058,0.2289864420890808,291.1730651855469,291.1499938964844,272.563232421875,271.7366943359375,287.4910888671875,293.2696228027344,291.3470153808594,1.0,0.1680902242660522,1.0,0.050000000745058,0.7915729880332947,1.0,-0.6581743955612183,8.917361992644146e-05,0.6580852270126343,-0.1839489936828613,0.0,0.0,0.0512376949191093,25.653953552246094,25.0,676.8250122070312,-3530.249267578125,45.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,304.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0538337156176567,0.0,0.0,0.0,0.0,1.0,0.0037821622099727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918823778629303,0.1159386932849884,-0.0240563154220581,0.0,5.4634376283502206e-05,0.0,0.0,4.470645904541016,0.0,0.0,0.0,0.2708125114440918,4.0,0.0,1.0
306180,293.17242431640625,297.1499938964844,293.1499938964844,0.0241535920649766,-950.3709106445312,304.1561889648437,0.6142458915710449,0.0679677352309227,0.0622695833444595,293.1879577636719,297.1499938964844,293.1499938964844,0.0352135188877582,-1204.7708740234375,304.1593017578125,0.6518524885177612,0.0819520428776741,0.0789189636707305,293.1834411621094,297.1499938964844,293.1499938964844,0.045973315834999,-1026.427001953125,304.1593933105469,0.6850445866584778,0.0947693511843681,0.0672360360622406,293.1825561523437,297.1499938964844,293.1499938964844,0.0580364912748336,-1601.2718505859375,304.15948486328125,0.7195338606834412,0.1094300597906112,0.1048905327916145,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729675292969,0.5447694063186646,0.050000000745058,0.2290287613868713,291.5790710449219,291.1499938964844,272.5752258300781,271.7440490722656,287.48895263671875,293.2832946777344,291.5333251953125,1.0,0.1676853746175766,1.0,0.050000000745058,0.790573239326477,1.0,-0.650841236114502,8.799880015430972e-05,0.6507532000541687,-0.182367131114006,0.0,0.0,0.0,25.81682586669922,25.0,-132.84828186035156,-463.4500122070313,44.38071823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,299.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.193359375,18000.0,0.0,0.0,0.0573472641408443,0.0,0.0,0.0,0.0,1.0,0.0096861273050308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00435406062752,0.0648055896162986,-0.0604515336453914,0.0,5.820018122904003e-05,0.0,0.0,2.4365503787994385,0.0,0.0,0.0,0.2631195783615112,4.0,0.0,1.0
306240,293.17242431640625,297.1499938964844,293.1499938964844,0.0241535920649766,-950.3709106445312,304.1561889648437,0.6142458915710449,0.0679677352309227,0.0622695833444595,293.1879577636719,297.1499938964844,293.1499938964844,0.0352135188877582,-1204.7708740234375,304.1593017578125,0.6518524885177612,0.0819520428776741,0.0789189636707305,293.1834411621094,297.1499938964844,293.1499938964844,0.045973315834999,-1026.427001953125,304.1593933105469,0.6850445866584778,0.0947693511843681,0.0672360360622406,293.1825561523437,297.1499938964844,293.1499938964844,0.0580364912748336,-1601.2718505859375,304.15948486328125,0.7195338606834412,0.1094300597906112,0.1048905327916145,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729675292969,0.5447694063186646,0.050000000745058,0.2290287613868713,291.5790710449219,291.1499938964844,272.5752258300781,271.7440490722656,287.48895263671875,293.2832946777344,291.5333251953125,1.0,0.1676853746175766,1.0,0.050000000745058,0.790573239326477,1.0,-0.650841236114502,8.799880015430972e-05,0.6507532000541687,-0.182367131114006,0.0,0.0,0.0,25.81682586669922,25.0,-132.84828186035156,-463.4500122070313,44.38071823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,299.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.193359375,18000.0,0.0,0.0,0.0573472641408443,0.0,0.0,0.0,0.0,1.0,0.0096861273050308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00435406062752,0.0648055896162986,-0.0604515336453914,0.0,5.820018122904003e-05,0.0,0.0,2.4365503787994385,0.0,0.0,0.0,0.2631195783615112,4.0,0.0,1.0
306300,293.1736145019531,297.1499938964844,293.1499938964844,0.0256568454205989,-987.6625366210938,304.1522521972656,0.6122525930404663,0.0674476847052574,0.0617696940898895,293.189208984375,297.1499938964844,293.1499938964844,0.0373491793870925,-1250.261962890625,304.1536560058594,0.6495234966278076,0.0812282785773277,0.0781862139701843,293.1849060058594,297.1499938964844,293.1499938964844,0.048642411828041,-1066.6815185546875,304.1527404785156,0.6827837824821472,0.0940599888563156,0.0667105391621589,293.1838684082031,297.1499938964844,293.1499938964844,0.0611368045210838,-1666.156005859375,304.1520080566406,0.7177112102508545,0.1087581068277359,0.1042072623968124,293.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.5444560050964355,0.050000000745058,0.2290404736995697,291.10260009765625,291.1499938964844,272.5807800292969,271.7474365234375,287.4881286621094,293.2885437011719,290.7886047363281,1.0,0.1674719750881195,1.0,0.050000000745058,0.7900733351707458,1.0,-0.6479251384735107,8.753948350204155e-05,0.6478375792503357,-0.1817372143268585,0.0,0.0,0.0018907700432464,25.85438346862793,25.0,-1208.1976318359375,-0.0,44.08330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,299.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.71484375,18000.0,0.0,0.0,0.0560292080044746,0.0,0.0,0.0,0.0,1.0,0.0126980142667889,0.0,-0.0,-0.0,0.0,0.0,0.0,2.731725362536963e-05,0.0686414316296577,-0.0686141103506088,0.0,5.686252188752405e-05,0.0,0.0,2.556666135787964,0.0,0.0,0.0,0.2625884711742401,4.0,0.0,1.0
306360,293.1741638183594,297.1499938964844,293.1499938964844,0.0265137813985347,-1015.231201171875,304.1504211425781,0.6106088161468506,0.0670374706387519,0.0613499283790588,293.1897888183594,297.1499938964844,293.1499938964844,0.0388073623180389,-1281.208984375,304.1505126953125,0.6476020812988281,0.0806148499250412,0.0775533765554428,293.1856384277344,297.1499938964844,293.1499938964844,0.0504745692014694,-1094.4478759765625,304.14910888671875,0.6809160113334656,0.0934684798121452,0.0662551820278167,293.1845397949219,297.1499938964844,293.1499938964844,0.0632915943861007,-1711.58740234375,304.14794921875,0.7162215709686279,0.1081968694925308,0.1036243960261344,293.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.544270396232605,0.050000000745058,0.2290474325418472,290.5204467773437,291.1499938964844,272.58599853515625,271.7506103515625,287.4849853515625,293.2900085449219,290.5907592773437,1.0,0.1672573536634445,1.0,0.050000000745058,0.7895734310150146,1.0,-0.6454240679740906,8.715114381629974e-05,0.6453368663787842,-0.1812040507793426,0.0,0.0,0.1067225560545921,25.87017059326172,25.0,-2.976597547531128,-3442.1728515625,43.81140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,302.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17783.109375,18000.0,0.0,0.0,0.0516142025589942,0.0,0.0,0.0,0.0,1.0,0.0060566184110939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846639946103096,0.1268735975027084,-0.0422096103429794,0.0,5.238185622147285e-05,0.0,0.0,4.834827423095703,0.0,0.0,0.0,0.2708056271076202,4.0,0.0,1.0
306420,293.17437744140625,297.1499938964844,293.1499938964844,0.0254945736378431,-960.615966796875,304.1510925292969,0.6083217859268188,0.0663842260837555,0.0607333518564701,293.18994140625,297.1499938964844,293.1499938964844,0.0334834717214107,-1175.6334228515625,304.158935546875,0.6446839570999146,0.0795753970742225,0.0765250772237777,293.18621826171875,297.1499938964844,293.1499938964844,0.0443567112088203,-1006.6268920898438,304.1592712402344,0.6781194806098938,0.0924525260925293,0.0655219480395317,293.1849975585937,297.1499938964844,293.1499938964844,0.0566468872129917,-1577.4359130859375,304.15936279296875,0.7139678001403809,0.107230432331562,0.1026756912469863,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5441697239875793,0.050000000745058,0.2290512770414352,291.4405822753906,291.1499938964844,272.5955810546875,271.75640869140625,287.4811706542969,293.2943115234375,291.53387451171875,1.0,0.1668385565280914,1.0,0.050000000745058,0.788573682308197,1.0,-0.6414359211921692,8.654818520881236e-05,0.6413493752479553,-0.1803882718086242,0.0,0.0,0.0061504612676799,25.85621452331543,25.0,612.128662109375,-3265.00634765625,43.3377571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,303.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.0543163120746612,0.0,0.0,0.0,0.0,1.0,0.0041908645071089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774939879775047,0.105643019080162,-0.028149027377367,0.0,5.512415373232216e-05,0.0,0.0,4.058351993560791,0.0,0.0,0.0,0.2694592177867889,4.0,0.0,1.0
306480,293.17437744140625,297.1499938964844,293.1499938964844,0.0254945736378431,-960.615966796875,304.1510925292969,0.6083217859268188,0.0663842260837555,0.0607333518564701,293.18994140625,297.1499938964844,293.1499938964844,0.0334834717214107,-1175.6334228515625,304.158935546875,0.6446839570999146,0.0795753970742225,0.0765250772237777,293.18621826171875,297.1499938964844,293.1499938964844,0.0443567112088203,-1006.6268920898438,304.1592712402344,0.6781194806098938,0.0924525260925293,0.0655219480395317,293.1849975585937,297.1499938964844,293.1499938964844,0.0566468872129917,-1577.4359130859375,304.15936279296875,0.7139678001403809,0.107230432331562,0.1026756912469863,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5441697239875793,0.050000000745058,0.2290512770414352,291.4405822753906,291.1499938964844,272.5955810546875,271.75640869140625,287.4811706542969,293.2943115234375,291.53387451171875,1.0,0.1668385565280914,1.0,0.050000000745058,0.788573682308197,1.0,-0.6414359211921692,8.654818520881236e-05,0.6413493752479553,-0.1803882718086242,0.0,0.0,0.0061504612676799,25.85621452331543,25.0,612.128662109375,-3265.00634765625,43.3377571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,303.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.0543163120746612,0.0,0.0,0.0,0.0,1.0,0.0041908645071089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774939879775047,0.105643019080162,-0.028149027377367,0.0,5.512415373232216e-05,0.0,0.0,4.058351993560791,0.0,0.0,0.0,0.2694592177867889,4.0,0.0,1.0
306540,293.1749572753906,297.1499938964844,293.1499938964844,0.0234723556786775,-942.3919067382812,304.15301513671875,0.6059083938598633,0.0656498149037361,0.0600909665226936,293.1899108886719,297.1499938964844,293.1499938964844,0.0338016599416732,-1185.291259765625,304.15496826171875,0.6419786214828491,0.0785716921091079,0.0755697265267372,293.1869201660156,297.1499938964844,293.1499938964844,0.0448754839599132,-1016.1362915039062,304.1547546386719,0.6753111481666565,0.0913898199796676,0.0647862926125526,293.185302734375,297.1499938964844,293.1499938964844,0.0574614070355892,-1596.1990966796875,304.1542358398437,0.7117710113525391,0.1062812209129333,0.1017734482884407,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5440764427185059,0.050000000745058,0.2290548384189605,291.3353271484375,291.1499938964844,272.60400390625,271.7614440917969,287.4774169921875,293.3020324707031,291.04864501953125,1.0,0.1664285957813263,1.0,0.050000000745058,0.7875738739967346,1.0,-0.6375570893287659,8.597176929470152e-05,0.637471079826355,-0.179665982723236,0.0,0.0,0.0,25.84108543395996,25.0,-1044.884033203125,-0.0,42.87892532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,299.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.75390625,18000.0,0.0,0.0,0.0556689798831939,0.0,0.0,0.0,0.0,1.0,0.0120315011590719,0.0,-0.0,-0.0,0.0,0.0,0.0,6.380303238984197e-05,0.0673779025673866,-0.0673140957951545,0.0,5.64969377592206e-05,0.0,0.0,2.513117551803589,0.0,0.0,0.0,0.2626443207263946,4.0,0.0,1.0
306600,293.1749572753906,297.1499938964844,293.1499938964844,0.0234723556786775,-942.3919067382812,304.15301513671875,0.6059083938598633,0.0656498149037361,0.0600909665226936,293.1899108886719,297.1499938964844,293.1499938964844,0.0338016599416732,-1185.291259765625,304.15496826171875,0.6419786214828491,0.0785716921091079,0.0755697265267372,293.1869201660156,297.1499938964844,293.1499938964844,0.0448754839599132,-1016.1362915039062,304.1547546386719,0.6753111481666565,0.0913898199796676,0.0647862926125526,293.185302734375,297.1499938964844,293.1499938964844,0.0574614070355892,-1596.1990966796875,304.1542358398437,0.7117710113525391,0.1062812209129333,0.1017734482884407,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5440764427185059,0.050000000745058,0.2290548384189605,291.3353271484375,291.1499938964844,272.60400390625,271.7614440917969,287.4774169921875,293.3020324707031,291.04864501953125,1.0,0.1664285957813263,1.0,0.050000000745058,0.7875738739967346,1.0,-0.6375570893287659,8.597176929470152e-05,0.637471079826355,-0.179665982723236,0.0,0.0,0.0,25.84108543395996,25.0,-1044.884033203125,-0.0,42.87892532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,299.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.75390625,18000.0,0.0,0.0,0.0556689798831939,0.0,0.0,0.0,0.0,1.0,0.0120315011590719,0.0,-0.0,-0.0,0.0,0.0,0.0,6.380303238984197e-05,0.0673779025673866,-0.0673140957951545,0.0,5.64969377592206e-05,0.0,0.0,2.513117551803589,0.0,0.0,0.0,0.2626443207263946,4.0,0.0,1.0
306660,293.1744079589844,297.1499938964844,293.1499938964844,0.0245816744863986,-964.433349609375,304.1513366699219,0.6039145588874817,0.0651217550039291,0.0595453605055809,293.1890563964844,297.1499938964844,293.1499938964844,0.0344721861183643,-1201.4312744140625,304.1531677246094,0.6396665573120117,0.0777311623096466,0.074721373617649,293.1865234375,297.1499938964844,293.1499938964844,0.0458205677568912,-1031.181396484375,304.1527709960937,0.6729158759117126,0.0905312597751617,0.0641345083713531,293.1847229003906,297.1499938964844,293.1499938964844,0.058747574687004,-1623.5487060546875,304.1520080566406,0.7098962068557739,0.1055004522204399,0.1009829640388488,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72491455078125,0.5440860390663147,0.050000000745058,0.2290545552968979,290.7828369140625,291.1499938964844,272.611328125,271.7657470703125,287.46514892578125,293.3011474609375,291.0300598144531,1.0,0.1660323590040207,1.0,0.050000000745058,0.786574125289917,1.0,-0.6341527104377747,8.548249024897814e-05,0.6340672373771667,-0.1791220158338546,0.0,0.0,0.0934919342398643,25.80865859985352,25.0,562.2473754882812,-3619.31201171875,42.45848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,304.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.634765625,18000.0,0.0,0.0,0.0503349043428897,0.0,0.0,0.0,0.0,1.0,0.0043291072361171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978086069226265,0.1272508949041366,-0.0294422898441553,0.0,5.108352706884034e-05,0.0,0.0,4.899317264556885,0.0,0.0,0.0,0.2717849314212799,4.0,0.0,1.0
306720,293.1744079589844,297.1499938964844,293.1499938964844,0.0245816744863986,-964.433349609375,304.1513366699219,0.6039145588874817,0.0651217550039291,0.0595453605055809,293.1890563964844,297.1499938964844,293.1499938964844,0.0344721861183643,-1201.4312744140625,304.1531677246094,0.6396665573120117,0.0777311623096466,0.074721373617649,293.1865234375,297.1499938964844,293.1499938964844,0.0458205677568912,-1031.181396484375,304.1527709960937,0.6729158759117126,0.0905312597751617,0.0641345083713531,293.1847229003906,297.1499938964844,293.1499938964844,0.058747574687004,-1623.5487060546875,304.1520080566406,0.7098962068557739,0.1055004522204399,0.1009829640388488,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72491455078125,0.5440860390663147,0.050000000745058,0.2290545552968979,290.7828369140625,291.1499938964844,272.611328125,271.7657470703125,287.46514892578125,293.3011474609375,291.0300598144531,1.0,0.1660323590040207,1.0,0.050000000745058,0.786574125289917,1.0,-0.6341527104377747,8.548249024897814e-05,0.6340672373771667,-0.1791220158338546,0.0,0.0,0.0934919342398643,25.80865859985352,25.0,562.2473754882812,-3619.31201171875,42.45848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,304.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.634765625,18000.0,0.0,0.0,0.0503349043428897,0.0,0.0,0.0,0.0,1.0,0.0043291072361171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978086069226265,0.1272508949041366,-0.0294422898441553,0.0,5.108352706884034e-05,0.0,0.0,4.899317264556885,0.0,0.0,0.0,0.2717849314212799,4.0,0.0,1.0
306780,293.1737976074219,297.1499938964844,293.1499938964844,0.0216933470219373,-901.0643310546876,304.1552734375,0.6024820804595947,0.0646340921521186,0.0591326691210269,293.1879577636719,297.1499938964844,293.1499938964844,0.0308535899966955,-1127.8349609375,304.1578063964844,0.6377821564674377,0.0769631788134574,0.0739981681108474,293.1859436035156,297.1499938964844,293.1499938964844,0.0414702929556369,-969.1754150390624,304.15869140625,0.6709921360015869,0.0897237285971641,0.063585065305233,293.1840209960937,297.1499938964844,293.1499938964844,0.0539722815155983,-1528.7445068359375,304.1588439941406,0.708329975605011,0.1047639548778534,0.1002957448363304,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.5441874265670776,0.050000000745058,0.2290508151054382,291.56512451171875,291.1499938964844,272.6175842285156,271.76934814453125,287.45556640625,293.3048095703125,291.6063537597656,1.0,0.1656615287065506,1.0,0.050000000745058,0.7855743169784546,1.0,-0.6313009262084961,8.509110193699598e-05,0.6312158107757568,-0.1787568032741546,0.0,0.0,0.0,25.761947631835938,25.0,465.21533203125,-2751.33056640625,42.087547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,302.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.623046875,18000.0,0.0,0.0,0.0542027950286865,0.0,0.0,0.0,0.0,1.0,0.0057301856577396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498372241854667,0.0901674330234527,-0.0403302051126956,0.0,5.5008946219459176e-05,0.0,0.0,3.446157693862915,0.0,0.0,0.0,0.2665412127971649,4.0,0.0,1.0
306840,293.1737976074219,297.1499938964844,293.1499938964844,0.0216933470219373,-901.0643310546876,304.1552734375,0.6024820804595947,0.0646340921521186,0.0591326691210269,293.1879577636719,297.1499938964844,293.1499938964844,0.0308535899966955,-1127.8349609375,304.1578063964844,0.6377821564674377,0.0769631788134574,0.0739981681108474,293.1859436035156,297.1499938964844,293.1499938964844,0.0414702929556369,-969.1754150390624,304.15869140625,0.6709921360015869,0.0897237285971641,0.063585065305233,293.1840209960937,297.1499938964844,293.1499938964844,0.0539722815155983,-1528.7445068359375,304.1588439941406,0.708329975605011,0.1047639548778534,0.1002957448363304,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.5441874265670776,0.050000000745058,0.2290508151054382,291.56512451171875,291.1499938964844,272.6175842285156,271.76934814453125,287.45556640625,293.3048095703125,291.6063537597656,1.0,0.1656615287065506,1.0,0.050000000745058,0.7855743169784546,1.0,-0.6313009262084961,8.509110193699598e-05,0.6312158107757568,-0.1787568032741546,0.0,0.0,0.0,25.761947631835938,25.0,465.21533203125,-2751.33056640625,42.087547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,302.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.623046875,18000.0,0.0,0.0,0.0542027950286865,0.0,0.0,0.0,0.0,1.0,0.0057301856577396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498372241854667,0.0901674330234527,-0.0403302051126956,0.0,5.5008946219459176e-05,0.0,0.0,3.446157693862915,0.0,0.0,0.0,0.2665412127971649,4.0,0.0,1.0
306900,293.1737670898437,297.1499938964844,293.1499938964844,0.0218429323285818,-906.0964965820312,304.1540222167969,0.6015250086784363,0.0643372535705566,0.058878444135189,293.1875915527344,297.1499938964844,293.1499938964844,0.031087102368474,-1133.4993896484375,304.1558532714844,0.6367420554161072,0.0765568017959594,0.0736192539334297,293.1859436035156,297.1499938964844,293.1499938964844,0.0417405031621456,-973.9827270507812,304.1565246582031,0.6698523759841919,0.0892730057239532,0.0632785335183143,293.183837890625,297.1499938964844,293.1499938964844,0.0543905906379222,-1538.1085205078125,304.1563720703125,0.7074205279350281,0.1043722555041313,0.099930316209793,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450744628906,0.5441848039627075,0.050000000745058,0.2290509492158889,291.52447509765625,291.1499938964844,272.62030029296875,271.7709045410156,287.4502258300781,293.3076477050781,291.3458557128906,1.0,0.1654809415340423,1.0,0.050000000745058,0.7850744128227234,1.0,-0.6297348141670227,8.487470040563494e-05,0.6296499371528625,-0.1785653978586197,0.0,0.0,0.0,25.74787139892578,25.0,-692.9629516601562,-0.0,41.89717483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,299.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.9765625,18000.0,0.0,0.0,0.0548827163875103,0.0,0.0,0.0,0.0,1.0,0.0111281303688883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003839399141725,0.0654849782586097,-0.0651010423898696,0.0,5.56989798496943e-05,0.0,0.0,2.4489517211914062,0.0,0.0,0.0,0.2627729475498199,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0237613525241613,-955.7042236328124,304.1497802734375,0.6005274653434753,0.0640648677945137,0.0586175359785556,293.1871337890625,297.1499938964844,293.1499938964844,0.0338773019611835,-1194.0958251953125,304.14971923828125,0.6356946229934692,0.0761701390147209,0.0732407048344612,293.1857604980469,297.1499938964844,293.1499938964844,0.0452861711382865,-1026.567626953125,304.1488952636719,0.668692409992218,0.088849738240242,0.0629692822694778,293.1835021972656,297.1499938964844,293.1499938964844,0.0585484206676483,-1623.0799560546875,304.14764404296875,0.7065061330795288,0.1040057465434074,0.0995681062340736,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5441737771034241,0.050000000745058,0.2290513962507248,290.8381652832031,291.1499938964844,272.622802734375,271.7723083496094,287.4427795410156,293.3084716796875,290.5474853515625,1.0,0.1653030663728714,1.0,0.050000000745058,0.784574568271637,1.0,-0.6281620860099792,8.465846622129902e-05,0.6280773878097534,-0.1783829182386398,0.0,0.0,0.0367054902017116,25.735307693481445,25.0,-1196.7547607421875,-2401.42138671875,41.708282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,299.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17707.494140625,18000.0,0.0,0.0,0.0520120523869991,0.0,0.0,0.0,0.0,1.0,0.0108504872769117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341515392065048,0.0980152711272239,-0.0638637319207191,0.0,5.2785620937356725e-05,0.0,0.0,3.6354403495788574,0.0,0.0,0.0,0.2677734792232513,4.0,0.0,1.0
