time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307020,293.1723022460937,297.1499938964844,293.1499938964844,0.0219982806593179,-912.5809326171876,304.15313720703125,0.5993176102638245,0.063733696937561,0.058267917484045,293.1855773925781,297.1499938964844,293.1499938964844,0.0311133936047554,-1137.351806640625,304.1549377441406,0.6340699195861816,0.0755441784858703,0.0726084113121032,293.1844787597656,297.1499938964844,293.1499938964844,0.0419506765902042,-978.7586669921876,304.15545654296875,0.667005181312561,0.0882046595215797,0.0624809190630912,293.1822509765625,297.1499938964844,293.1499938964844,0.0549191497266292,-1550.3525390625,304.1552124023437,0.7051504850387573,0.1034119874238967,0.0989715978503227,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.5442937612533569,0.050000000745058,0.2290469706058502,291.142822265625,291.1499938964844,272.62701416015625,271.7746276855469,287.42559814453125,293.3055419921875,291.3348388671875,1.0,0.1649666428565979,1.0,0.050000000745058,0.7835747599601746,1.0,-0.625676155090332,8.433569018961862e-05,0.6255918741226196,-0.1781662106513977,0.0,0.0,0.0529624447226524,25.687345504760746,25.0,709.1748657226562,-3502.166259765625,41.38108444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,304.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.0503003299236297,0.0,0.0,0.0,0.0,1.0,0.0039177881553769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922273769974708,0.1176740303635597,-0.0254466515034437,0.0,5.104843876324594e-05,0.0,0.0,4.53909969329834,0.0,0.0,0.0,0.2709997594356537,4.0,0.0,1.0
307080,293.1723022460937,297.1499938964844,293.1499938964844,0.0219982806593179,-912.5809326171876,304.15313720703125,0.5993176102638245,0.063733696937561,0.058267917484045,293.1855773925781,297.1499938964844,293.1499938964844,0.0311133936047554,-1137.351806640625,304.1549377441406,0.6340699195861816,0.0755441784858703,0.0726084113121032,293.1844787597656,297.1499938964844,293.1499938964844,0.0419506765902042,-978.7586669921876,304.15545654296875,0.667005181312561,0.0882046595215797,0.0624809190630912,293.1822509765625,297.1499938964844,293.1499938964844,0.0549191497266292,-1550.3525390625,304.1552124023437,0.7051504850387573,0.1034119874238967,0.0989715978503227,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.5442937612533569,0.050000000745058,0.2290469706058502,291.142822265625,291.1499938964844,272.62701416015625,271.7746276855469,287.42559814453125,293.3055419921875,291.3348388671875,1.0,0.1649666428565979,1.0,0.050000000745058,0.7835747599601746,1.0,-0.625676155090332,8.433569018961862e-05,0.6255918741226196,-0.1781662106513977,0.0,0.0,0.0529624447226524,25.687345504760746,25.0,709.1748657226562,-3502.166259765625,41.38108444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,304.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.0503003299236297,0.0,0.0,0.0,0.0,1.0,0.0039177881553769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922273769974708,0.1176740303635597,-0.0254466515034437,0.0,5.104843876324594e-05,0.0,0.0,4.53909969329834,0.0,0.0,0.0,0.2709997594356537,4.0,0.0,1.0
307140,293.171630859375,297.1499938964844,293.1499938964844,0.0207921490073204,-882.128662109375,304.1539611816406,0.5980790257453918,0.0633051544427871,0.0579237006604671,293.1843566894531,297.1499938964844,293.1499938964844,0.0288163069635629,-1092.61767578125,304.1569519042969,0.6324951648712158,0.0748892650008201,0.0720083713531494,293.18377685546875,297.1499938964844,293.1499938964844,0.0395126082003116,-944.4242553710938,304.15740966796875,0.6652942299842834,0.0874730572104454,0.0619977116584777,293.181396484375,297.1499938964844,293.1499938964844,0.0522633381187915,-1498.748779296875,304.1575622558594,0.7037708163261414,0.1027701571583747,0.0983857437968254,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58990478515625,0.5443769097328186,0.050000000745058,0.2290439307689666,291.5992126464844,291.1499938964844,272.6302490234375,271.7763671875,287.4139099121094,293.3096008300781,291.5645446777344,1.0,0.1646521091461181,1.0,0.050000000745058,0.7825750112533569,1.0,-0.6232563853263855,8.402363891946152e-05,0.623172402381897,-0.1779522448778152,0.0,0.0,0.0,25.64746284484864,25.0,-75.42356872558594,-489.8460693359375,41.07144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,299.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0234375,18000.0,0.0,0.0,0.0540249273180961,0.0,0.0,0.0,0.0,1.0,0.00972655788064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045835594646632,0.0651996284723281,-0.0606160722672939,0.0,5.482843334903009e-05,0.0,0.0,2.4523026943206787,0.0,0.0,0.0,0.2631765902042389,4.0,0.0,1.0
307200,293.171630859375,297.1499938964844,293.1499938964844,0.0207921490073204,-882.128662109375,304.1539611816406,0.5980790257453918,0.0633051544427871,0.0579237006604671,293.1843566894531,297.1499938964844,293.1499938964844,0.0288163069635629,-1092.61767578125,304.1569519042969,0.6324951648712158,0.0748892650008201,0.0720083713531494,293.18377685546875,297.1499938964844,293.1499938964844,0.0395126082003116,-944.4242553710938,304.15740966796875,0.6652942299842834,0.0874730572104454,0.0619977116584777,293.181396484375,297.1499938964844,293.1499938964844,0.0522633381187915,-1498.748779296875,304.1575622558594,0.7037708163261414,0.1027701571583747,0.0983857437968254,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58990478515625,0.5443769097328186,0.050000000745058,0.2290439307689666,291.5992126464844,291.1499938964844,272.6302490234375,271.7763671875,287.4139099121094,293.3096008300781,291.5645446777344,1.0,0.1646521091461181,1.0,0.050000000745058,0.7825750112533569,1.0,-0.6232563853263855,8.402363891946152e-05,0.623172402381897,-0.1779522448778152,0.0,0.0,0.0,25.64746284484864,25.0,-75.42356872558594,-489.8460693359375,41.07144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,299.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0234375,18000.0,0.0,0.0,0.0540249273180961,0.0,0.0,0.0,0.0,1.0,0.00972655788064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045835594646632,0.0651996284723281,-0.0606160722672939,0.0,5.482843334903009e-05,0.0,0.0,2.4523026943206787,0.0,0.0,0.0,0.2631765902042389,4.0,0.0,1.0
307260,293.1710205078125,297.1499938964844,293.1499938964844,0.0234550200402736,-953.0674438476562,304.1482849121094,0.5964522957801819,0.0628769993782043,0.0575045645236969,293.1832275390625,297.1499938964844,293.1499938964844,0.0325391925871372,-1177.429931640625,304.1490783691406,0.6307582855224609,0.0742498636245727,0.071378506720066,293.18310546875,297.1499938964844,293.1499938964844,0.0444911532104015,-1018.65380859375,304.14678955078125,0.6633208990097046,0.0867544189095497,0.0614679530262947,293.18048095703125,297.1499938964844,293.1499938964844,0.0582222044467926,-1620.1734619140625,304.1452941894531,0.7022286653518677,0.1021569371223449,0.0977758690714836,293.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.5443785190582275,0.050000000745058,0.2290439158678054,290.5145263671875,291.1499938964844,272.632568359375,271.7774963378906,287.398681640625,293.3096618652344,290.4980773925781,1.0,0.1643479019403457,1.0,0.050000000745058,0.7815752029418945,1.0,-0.6206296682357788,8.367645932594314e-05,0.6205460429191589,-0.1776690036058426,0.0,0.0,0.0992119312286377,25.62241554260254,25.0,-178.5924835205078,-3354.074462890625,40.75635528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,301.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.90234375,18000.0,0.0,0.0,0.0484376139938831,0.0,0.0,0.0,0.0,1.0,0.0067499950528144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805219486355781,0.1268584430217743,-0.0463364943861961,0.0,4.9158021283801645e-05,0.0,0.0,4.822456359863281,0.0,0.0,0.0,0.2705013751983642,4.0,0.0,1.0
307320,293.1710205078125,297.1499938964844,293.1499938964844,0.0234550200402736,-953.0674438476562,304.1482849121094,0.5964522957801819,0.0628769993782043,0.0575045645236969,293.1832275390625,297.1499938964844,293.1499938964844,0.0325391925871372,-1177.429931640625,304.1490783691406,0.6307582855224609,0.0742498636245727,0.071378506720066,293.18310546875,297.1499938964844,293.1499938964844,0.0444911532104015,-1018.65380859375,304.14678955078125,0.6633208990097046,0.0867544189095497,0.0614679530262947,293.18048095703125,297.1499938964844,293.1499938964844,0.0582222044467926,-1620.1734619140625,304.1452941894531,0.7022286653518677,0.1021569371223449,0.0977758690714836,293.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.5443785190582275,0.050000000745058,0.2290439158678054,290.5145263671875,291.1499938964844,272.632568359375,271.7774963378906,287.398681640625,293.3096618652344,290.4980773925781,1.0,0.1643479019403457,1.0,0.050000000745058,0.7815752029418945,1.0,-0.6206296682357788,8.367645932594314e-05,0.6205460429191589,-0.1776690036058426,0.0,0.0,0.0992119312286377,25.62241554260254,25.0,-178.5924835205078,-3354.074462890625,40.75635528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,301.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.90234375,18000.0,0.0,0.0,0.0484376139938831,0.0,0.0,0.0,0.0,1.0,0.0067499950528144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805219486355781,0.1268584430217743,-0.0463364943861961,0.0,4.9158021283801645e-05,0.0,0.0,4.822456359863281,0.0,0.0,0.0,0.2705013751983642,4.0,0.0,1.0
307380,293.1695861816406,297.1499938964844,293.1499938964844,0.0207285080105066,-883.1203002929688,304.1532897949219,0.5957099199295044,0.0626394674181938,0.0572754964232444,293.1815490722656,297.1499938964844,293.1499938964844,0.0288451109081506,-1097.0938720703125,304.15557861328125,0.6295267343521118,0.0737471133470535,0.0708849802613258,293.1816101074219,297.1499938964844,293.1499938964844,0.0392035730183124,-942.0436401367188,304.156494140625,0.6620315313339233,0.0862153246998786,0.0610801726579666,293.1791076660156,297.1499938964844,293.1499938964844,0.0522575192153453,-1500.7130126953125,304.1566162109375,0.7011946439743042,0.1016673445701599,0.0973022431135177,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5445289015769958,0.050000000745058,0.2290383726358413,291.3762512207031,291.1499938964844,272.6340026855469,271.7781066894531,287.3856811523437,293.30792236328125,291.4951477050781,1.0,0.1640675812959671,1.0,0.050000000745058,0.7805754542350769,1.0,-0.6187219619750977,8.344274101546034e-05,0.6186385154724121,-0.1774865090847015,0.0,0.0,0.0182618107646703,25.574363708496094,25.0,658.3408203125,-3305.59423828125,40.497188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,303.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.84375,18000.0,0.0,0.0,0.0511574819684028,0.0,0.0,0.0,0.0,1.0,0.0040792226791381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814110338687896,0.108473964035511,-0.0270629320293664,0.0,5.191834134166129e-05,0.0,0.0,4.173480033874512,0.0,0.0,0.0,0.2698803246021271,4.0,0.0,1.0
307440,293.1695861816406,297.1499938964844,293.1499938964844,0.0207285080105066,-883.1203002929688,304.1532897949219,0.5957099199295044,0.0626394674181938,0.0572754964232444,293.1815490722656,297.1499938964844,293.1499938964844,0.0288451109081506,-1097.0938720703125,304.15557861328125,0.6295267343521118,0.0737471133470535,0.0708849802613258,293.1816101074219,297.1499938964844,293.1499938964844,0.0392035730183124,-942.0436401367188,304.156494140625,0.6620315313339233,0.0862153246998786,0.0610801726579666,293.1791076660156,297.1499938964844,293.1499938964844,0.0522575192153453,-1500.7130126953125,304.1566162109375,0.7011946439743042,0.1016673445701599,0.0973022431135177,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5445289015769958,0.050000000745058,0.2290383726358413,291.3762512207031,291.1499938964844,272.6340026855469,271.7781066894531,287.3856811523437,293.30792236328125,291.4951477050781,1.0,0.1640675812959671,1.0,0.050000000745058,0.7805754542350769,1.0,-0.6187219619750977,8.344274101546034e-05,0.6186385154724121,-0.1774865090847015,0.0,0.0,0.0182618107646703,25.574363708496094,25.0,658.3408203125,-3305.59423828125,40.497188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,303.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.84375,18000.0,0.0,0.0,0.0511574819684028,0.0,0.0,0.0,0.0,1.0,0.0040792226791381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814110338687896,0.108473964035511,-0.0270629320293664,0.0,5.191834134166129e-05,0.0,0.0,4.173480033874512,0.0,0.0,0.0,0.2698803246021271,4.0,0.0,1.0
307500,293.16925048828125,297.1499938964844,293.1499938964844,0.0202281437814235,-869.973388671875,304.1535949707031,0.5951915383338928,0.0624545216560363,0.0571340657770633,293.1809387207031,297.1499938964844,293.1499938964844,0.0281752366572618,-1077.2607421875,304.1557312011719,0.6288558840751648,0.0734654068946838,0.070631667971611,293.1812744140625,297.1499938964844,293.1499938964844,0.0381478331983089,-927.0908813476562,304.1571960449219,0.6612764596939087,0.0858865454792976,0.0608675926923751,293.1786499023437,297.1499938964844,293.1499938964844,0.0510944388806819,-1478.2457275390625,304.1575012207031,0.7005957365036011,0.1013877168297767,0.0970511585474014,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.55255126953125,0.5445659756660461,0.050000000745058,0.2290370017290115,291.57647705078125,291.1499938964844,272.6343994140625,271.7781982421875,287.3816223144531,293.3099670410156,291.6093444824219,1.0,0.1639338433742523,1.0,0.050000000745058,0.7800755500793457,1.0,-0.6176902055740356,8.331187564181164e-05,0.6176068782806396,-0.1773611754179,0.0,0.0,0.0,25.55746459960937,25.0,400.57330322265625,-2377.47998046875,40.36700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,301.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18228.833984375,18000.0,0.0,0.0,0.0532873719930648,0.0,0.0,0.0,0.0,1.0,0.0067293038591742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351863875985145,0.0816340073943138,-0.0464476197957992,0.0,5.407990829553455e-05,0.0,0.0,3.1082205772399902,0.0,0.0,0.0,0.2653945088386535,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0205999743193388,-881.12890625,304.1521911621094,0.594459056854248,0.0622345730662345,0.0569502227008342,293.18048095703125,297.1499938964844,293.1499938964844,0.0283820442855358,-1088.11962890625,304.1542358398437,0.6280781626701355,0.0731633603572845,0.0703544616699218,293.1810913085937,297.1499938964844,293.1499938964844,0.0388457961380481,-938.1337890625,304.154541015625,0.6603660583496094,0.0855263918638229,0.0606254152953624,293.1783142089844,297.1499938964844,293.1499938964844,0.0520235113799572,-1497.5299072265625,304.1543273925781,0.6998879909515381,0.1010910123586654,0.0967771410942077,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067138671875,0.5445604920387268,0.050000000745058,0.2290372401475906,291.47467041015625,291.1499938964844,272.63458251953125,271.7781982421875,287.3773803710937,293.3120422363281,291.25164794921875,1.0,0.1638014614582061,1.0,0.050000000745058,0.7795756459236145,1.0,-0.6165177226066589,8.315755258081481e-05,0.6164345741271973,-0.1771976351737976,0.0,0.0,0.0,25.5479736328125,25.0,-840.369873046875,-0.0,40.22958755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,299.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.697265625,18000.0,0.0,0.0,0.0538499169051647,0.0,0.0,0.0,0.0,1.0,0.0114710079506039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00018543798069,0.0661864057183265,-0.0660009682178497,0.0,5.465081994771026e-05,0.0,0.0,2.4723451137542725,0.0,0.0,0.0,0.2627105116844177,4.0,0.0,1.0
307620,293.1681823730469,297.1499938964844,293.1499938964844,0.0221472885459661,-923.7986450195312,304.1493835449219,0.5932011604309082,0.0619399137794971,0.0566274523735046,293.1791687011719,297.1499938964844,293.1499938964844,0.0312530733644962,-1144.5396728515625,304.1488647460937,0.6266458630561829,0.0726570710539817,0.069834753870964,293.1800231933594,297.1499938964844,293.1499938964844,0.0417492613196373,-981.7562866210938,304.14910888671875,0.6587275266647339,0.0849513560533523,0.060179729014635,293.1771545410156,297.1499938964844,293.1499938964844,0.0556240007281303,-1570.504638671875,304.1479797363281,0.6986325979232788,0.1006075292825698,0.0962771326303482,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.5445860624313354,0.050000000745058,0.2290363311767578,290.6081237792969,291.1499938964844,272.63433837890625,271.7778015136719,287.3631896972656,293.3092346191406,290.82861328125,1.0,0.1635449677705764,1.0,0.050000000745058,0.7785758972167969,1.0,-0.6143704652786255,8.288370008813217e-05,0.6142875552177429,-0.1769355535507202,0.0,0.0,0.1088123247027397,25.52312660217285,25.0,387.7274169921875,-3554.46923828125,39.97100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,303.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.837890625,18000.0,0.0,0.0,0.048316866159439,0.0,0.0,0.0,0.0,1.0,0.0049268989823758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951642841100692,0.1297856569290161,-0.0346213728189468,0.0,4.903547596768476e-05,0.0,0.0,4.981248378753662,0.0,0.0,0.0,0.2717765569686889,4.0,0.0,1.0
307680,293.1681823730469,297.1499938964844,293.1499938964844,0.0221472885459661,-923.7986450195312,304.1493835449219,0.5932011604309082,0.0619399137794971,0.0566274523735046,293.1791687011719,297.1499938964844,293.1499938964844,0.0312530733644962,-1144.5396728515625,304.1488647460937,0.6266458630561829,0.0726570710539817,0.069834753870964,293.1800231933594,297.1499938964844,293.1499938964844,0.0417492613196373,-981.7562866210938,304.14910888671875,0.6587275266647339,0.0849513560533523,0.060179729014635,293.1771545410156,297.1499938964844,293.1499938964844,0.0556240007281303,-1570.504638671875,304.1479797363281,0.6986325979232788,0.1006075292825698,0.0962771326303482,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.5445860624313354,0.050000000745058,0.2290363311767578,290.6081237792969,291.1499938964844,272.63433837890625,271.7778015136719,287.3631896972656,293.3092346191406,290.82861328125,1.0,0.1635449677705764,1.0,0.050000000745058,0.7785758972167969,1.0,-0.6143704652786255,8.288370008813217e-05,0.6142875552177429,-0.1769355535507202,0.0,0.0,0.1088123247027397,25.52312660217285,25.0,387.7274169921875,-3554.46923828125,39.97100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,303.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.837890625,18000.0,0.0,0.0,0.048316866159439,0.0,0.0,0.0,0.0,1.0,0.0049268989823758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951642841100692,0.1297856569290161,-0.0346213728189468,0.0,4.903547596768476e-05,0.0,0.0,4.981248378753662,0.0,0.0,0.0,0.2717765569686889,4.0,0.0,1.0
307740,293.1669616699219,297.1499938964844,293.1499938964844,0.0198903642594814,-863.4342651367188,304.15313720703125,0.5926636457443237,0.0617287755012512,0.0564563497900962,293.1776733398437,297.1499938964844,293.1499938964844,0.0272574834525585,-1062.0400390625,304.15545654296875,0.6256324052810669,0.072223275899887,0.0694296360015869,293.1787414550781,297.1499938964844,293.1499938964844,0.0371930599212646,-915.5194702148438,304.1566162109375,0.657623827457428,0.084453634917736,0.0598452724516391,293.1758728027344,297.1499938964844,293.1499938964844,0.0503965429961681,-1466.82763671875,304.15692138671875,0.6977715492248535,0.1001774594187736,0.0958806499838829,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4638366699219,0.5447282195091248,0.050000000745058,0.2290310859680175,291.5038757324219,291.1499938964844,272.6333312988281,271.77691650390625,287.3583068847656,293.3096618652344,291.5717468261719,1.0,0.1633105725049972,1.0,0.050000000745058,0.7775760889053345,1.0,-0.6127954721450806,8.268608507933095e-05,0.6127127408981323,-0.1765998303890228,0.0,0.0,0.0,25.481990814208984,25.0,552.3873901367188,-3142.116455078125,39.75817489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,303.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.0526020377874374,0.0,0.0,0.0,0.0,1.0,0.004368963651359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726277604699134,0.1024693921208381,-0.0298416353762149,0.0,5.338438131730072e-05,0.0,0.0,3.929357290267944,0.0,0.0,0.0,0.2689997255802154,4.0,0.0,1.0
307800,293.1669616699219,297.1499938964844,293.1499938964844,0.0198903642594814,-863.4342651367188,304.15313720703125,0.5926636457443237,0.0617287755012512,0.0564563497900962,293.1776733398437,297.1499938964844,293.1499938964844,0.0272574834525585,-1062.0400390625,304.15545654296875,0.6256324052810669,0.072223275899887,0.0694296360015869,293.1787414550781,297.1499938964844,293.1499938964844,0.0371930599212646,-915.5194702148438,304.1566162109375,0.657623827457428,0.084453634917736,0.0598452724516391,293.1758728027344,297.1499938964844,293.1499938964844,0.0503965429961681,-1466.82763671875,304.15692138671875,0.6977715492248535,0.1001774594187736,0.0958806499838829,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4638366699219,0.5447282195091248,0.050000000745058,0.2290310859680175,291.5038757324219,291.1499938964844,272.6333312988281,271.77691650390625,287.3583068847656,293.3096618652344,291.5717468261719,1.0,0.1633105725049972,1.0,0.050000000745058,0.7775760889053345,1.0,-0.6127954721450806,8.268608507933095e-05,0.6127127408981323,-0.1765998303890228,0.0,0.0,0.0,25.481990814208984,25.0,552.3873901367188,-3142.116455078125,39.75817489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,303.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.0526020377874374,0.0,0.0,0.0,0.0,1.0,0.004368963651359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726277604699134,0.1024693921208381,-0.0298416353762149,0.0,5.338438131730072e-05,0.0,0.0,3.929357290267944,0.0,0.0,0.0,0.2689997255802154,4.0,0.0,1.0
307860,293.16668701171875,297.1499938964844,293.1499938964844,0.0209048986434936,-893.128173828125,304.1501159667969,0.5913969874382019,0.0613539069890975,0.0561426915228366,293.1767883300781,297.1499938964844,293.1499938964844,0.0285628996789455,-1097.1043701171875,304.1510925292969,0.6242628693580627,0.071698285639286,0.0689477920532226,293.1783447265625,297.1499938964844,293.1499938964844,0.0390998944640159,-945.1016235351562,304.1506652832031,0.6559911966323853,0.0838067010045051,0.0594092831015586,293.1751708984375,297.1499938964844,293.1499938964844,0.0528773516416549,-1517.6240234375,304.1498107910156,0.6965354084968567,0.0996631607413292,0.0954045206308364,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5447253584861755,0.050000000745058,0.2290312200784683,291.16845703125,291.1499938964844,272.631591796875,271.775634765625,287.3601989746094,293.3131408691406,290.848876953125,1.0,0.1630834490060806,1.0,0.050000000745058,0.7765763401985168,1.0,-0.6107463836669922,8.239923045039177e-05,0.6106639504432678,-0.1760183721780777,0.0,0.0,0.0,25.46727752685547,25.0,-1179.5672607421875,-0.0,39.52264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,299.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.625,18000.0,0.0,0.0,0.0533236786723136,0.0,0.0,0.0,0.0,1.0,0.0127636222168803,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2972728402237408e-05,0.0687540397047996,-0.0687310695648193,0.0,5.4116753744892776e-05,0.0,0.0,2.560879945755005,0.0,0.0,0.0,0.2625975608825683,4.0,0.0,1.0
307920,293.16668701171875,297.1499938964844,293.1499938964844,0.0209048986434936,-893.128173828125,304.1501159667969,0.5913969874382019,0.0613539069890975,0.0561426915228366,293.1767883300781,297.1499938964844,293.1499938964844,0.0285628996789455,-1097.1043701171875,304.1510925292969,0.6242628693580627,0.071698285639286,0.0689477920532226,293.1783447265625,297.1499938964844,293.1499938964844,0.0390998944640159,-945.1016235351562,304.1506652832031,0.6559911966323853,0.0838067010045051,0.0594092831015586,293.1751708984375,297.1499938964844,293.1499938964844,0.0528773516416549,-1517.6240234375,304.1498107910156,0.6965354084968567,0.0996631607413292,0.0954045206308364,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.5447253584861755,0.050000000745058,0.2290312200784683,291.16845703125,291.1499938964844,272.631591796875,271.775634765625,287.3601989746094,293.3131408691406,290.848876953125,1.0,0.1630834490060806,1.0,0.050000000745058,0.7765763401985168,1.0,-0.6107463836669922,8.239923045039177e-05,0.6106639504432678,-0.1760183721780777,0.0,0.0,0.0,25.46727752685547,25.0,-1179.5672607421875,-0.0,39.52264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,299.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.625,18000.0,0.0,0.0,0.0533236786723136,0.0,0.0,0.0,0.0,1.0,0.0127636222168803,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2972728402237408e-05,0.0687540397047996,-0.0687310695648193,0.0,5.4116753744892776e-05,0.0,0.0,2.560879945755005,0.0,0.0,0.0,0.2625975608825683,4.0,0.0,1.0
307980,293.1654968261719,297.1499938964844,293.1499938964844,0.0208462346345186,-892.40185546875,304.15069580078125,0.5905594825744629,0.0611732974648475,0.0559177137911319,293.1754150390625,297.1499938964844,293.1499938964844,0.0281830448657274,-1093.757568359375,304.1522827148437,0.6231241226196289,0.0713000893592834,0.0685269013047218,293.1770324707031,297.1499938964844,293.1499938964844,0.0388682074844837,-942.382080078125,304.1518249511719,0.6546945571899414,0.0833481848239898,0.059042789041996,293.17388916015625,297.1499938964844,293.1499938964844,0.0527924336493015,-1516.30908203125,304.15118408203125,0.6955798864364624,0.0992863699793815,0.0950054377317428,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.544797420501709,0.050000000745058,0.229028582572937,290.8768005371094,291.1499938964844,272.6291198730469,271.7739562988281,287.3564758300781,293.3089904785156,291.1197509765625,1.0,0.16286700963974,1.0,0.050000000745058,0.7755765318870544,1.0,-0.6090491414070129,8.217069262173027e-05,0.6089670062065125,-0.1755188256502151,0.0,0.0,0.085947960615158,25.440561294555664,25.0,633.3577270507812,-3574.000732421875,39.31327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,304.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9296875,18000.0,0.0,0.0,0.049524113535881,0.0,0.0,0.0,0.0,1.0,0.004057727754116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984949469566345,0.1253214329481125,-0.0268264841288328,0.0,5.026067810831592e-05,0.0,0.0,4.833469867706299,0.0,0.0,0.0,0.2717576026916504,4.0,0.0,1.0
308040,293.1654968261719,297.1499938964844,293.1499938964844,0.0208462346345186,-892.40185546875,304.15069580078125,0.5905594825744629,0.0611732974648475,0.0559177137911319,293.1754150390625,297.1499938964844,293.1499938964844,0.0281830448657274,-1093.757568359375,304.1522827148437,0.6231241226196289,0.0713000893592834,0.0685269013047218,293.1770324707031,297.1499938964844,293.1499938964844,0.0388682074844837,-942.382080078125,304.1518249511719,0.6546945571899414,0.0833481848239898,0.059042789041996,293.17388916015625,297.1499938964844,293.1499938964844,0.0527924336493015,-1516.30908203125,304.15118408203125,0.6955798864364624,0.0992863699793815,0.0950054377317428,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.544797420501709,0.050000000745058,0.229028582572937,290.8768005371094,291.1499938964844,272.6291198730469,271.7739562988281,287.3564758300781,293.3089904785156,291.1197509765625,1.0,0.16286700963974,1.0,0.050000000745058,0.7755765318870544,1.0,-0.6090491414070129,8.217069262173027e-05,0.6089670062065125,-0.1755188256502151,0.0,0.0,0.085947960615158,25.440561294555664,25.0,633.3577270507812,-3574.000732421875,39.31327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,304.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9296875,18000.0,0.0,0.0,0.049524113535881,0.0,0.0,0.0,0.0,1.0,0.004057727754116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984949469566345,0.1253214329481125,-0.0268264841288328,0.0,5.026067810831592e-05,0.0,0.0,4.833469867706299,0.0,0.0,0.0,0.2717576026916504,4.0,0.0,1.0
308100,293.1648864746094,297.1499938964844,293.1499938964844,0.0197420343756675,-861.8499145507812,304.1525573730469,0.5904145836830139,0.0610969886183738,0.0558624826371669,293.1746826171875,297.1499938964844,293.1499938964844,0.02679661847651,-1054.895263671875,304.15435791015625,0.6227142214775085,0.0711192265152931,0.0683603584766388,293.1763916015625,297.1499938964844,293.1499938964844,0.0365883409976959,-908.9515991210938,304.15557861328125,0.6542412042617798,0.0831315144896507,0.0589007809758186,293.1732788085937,297.1499938964844,293.1499938964844,0.0501259416341781,-1463.6243896484375,304.15576171875,0.6952426433563232,0.0991062968969345,0.0948426499962806,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.5448741316795349,0.050000000745058,0.229025736451149,291.36572265625,291.1499938964844,272.6276550292969,271.77294921875,287.3576965332031,293.30926513671875,291.4897766113281,1.0,0.1627667695283889,1.0,0.050000000745058,0.7750766277313232,1.0,-0.608413815498352,8.208950748667121e-05,0.6083317399024963,-0.1752955317497253,0.0,0.0,0.0210886038839817,25.42112159729004,25.0,664.5843505859375,-3296.569091796875,39.22533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,303.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.7578125,18000.0,0.0,0.0,0.0518240667879581,0.0,0.0,0.0,0.0,1.0,0.0040230634622275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822445154190063,0.1087481975555419,-0.0265036821365356,0.0,5.259484169073403e-05,0.0,0.0,4.185217380523682,0.0,0.0,0.0,0.2699398994445801,4.0,0.0,1.0
308160,293.16461181640625,297.1499938964844,293.1499938964844,0.0192820075899362,-849.058837890625,304.15289306640625,0.5900601148605347,0.0609610974788665,0.0557668134570121,293.1741943359375,297.1499938964844,293.1499938964844,0.0260535255074501,-1038.1212158203125,304.1548767089844,0.6222065687179565,0.070905826985836,0.0681738704442977,293.17608642578125,297.1499938964844,293.1499938964844,0.0355837643146514,-894.4246826171875,304.1563720703125,0.6536383032798767,0.0828607678413391,0.0587302967905998,293.1728515625,297.1499938964844,293.1499938964844,0.0489870868623256,-1441.605712890625,304.15673828125,0.6947964429855347,0.0988940149545669,0.0946568250656127,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5449082851409912,0.050000000745058,0.2290244847536087,291.5751647949219,291.1499938964844,272.6260070800781,271.7718811035156,287.3599853515625,293.3111572265625,291.6128845214844,1.0,0.1626686304807663,1.0,0.050000000745058,0.7745767831802368,1.0,-0.6076461672782898,8.19861888885498e-05,0.6075642108917236,-0.1750348359346389,0.0,0.0,0.0,25.40911674499512,25.0,428.1594543457031,-2506.614501953125,39.13109970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,302.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.2265625,18000.0,0.0,0.0,0.0540308468043804,0.0,0.0,0.0,0.0,1.0,0.0063261622563004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04037981107831,0.0844376310706138,-0.0440578162670135,0.0,5.48344396520406e-05,0.0,0.0,3.218933343887329,0.0,0.0,0.0,0.2658109962940216,4.0,0.0,1.0
308220,293.1643981933594,297.1499938964844,293.1499938964844,0.0212397594004869,-905.36328125,304.1484375,0.5888218879699707,0.0606323629617691,0.0554723106324672,293.1734619140625,297.1499938964844,293.1499938964844,0.0289465952664613,-1106.1094970703125,304.1480712890625,0.6209036707878113,0.0704407766461372,0.0677352994680404,293.1757202148437,297.1499938964844,293.1499938964844,0.03934346139431,-951.69091796875,304.14752197265625,0.6520609855651855,0.0822689831256866,0.0583162233233451,293.17218017578125,297.1499938964844,293.1499938964844,0.0537442713975906,-1537.6151123046875,304.1460266113281,0.6936461925506592,0.0984477177262306,0.0942300856113433,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5448783040046692,0.050000000745058,0.2290256321430206,290.8228454589844,291.1499938964844,272.62225341796875,271.7694702148437,287.36279296875,293.3132629394531,290.5341491699219,1.0,0.1624728441238403,1.0,0.050000000745058,0.7735769748687744,1.0,-0.6057587265968323,8.172101661330089e-05,0.6056770086288452,-0.1744161695241928,0.0,0.0,0.0390241928398609,25.40189743041992,25.0,-1162.9144287109375,-2565.386474609375,38.92301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,298.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17671.98828125,18000.0,0.0,0.0,0.0518875680863857,0.0,0.0,0.0,0.0,1.0,0.0104375937953591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0407026782631874,0.1032680198550224,-0.062565341591835,0.0,5.265928848530166e-05,0.0,0.0,3.834652185440064,0.0,0.0,0.0,0.2683773636817932,4.0,0.0,1.0
308280,293.1643981933594,297.1499938964844,293.1499938964844,0.0212397594004869,-905.36328125,304.1484375,0.5888218879699707,0.0606323629617691,0.0554723106324672,293.1734619140625,297.1499938964844,293.1499938964844,0.0289465952664613,-1106.1094970703125,304.1480712890625,0.6209036707878113,0.0704407766461372,0.0677352994680404,293.1757202148437,297.1499938964844,293.1499938964844,0.03934346139431,-951.69091796875,304.14752197265625,0.6520609855651855,0.0822689831256866,0.0583162233233451,293.17218017578125,297.1499938964844,293.1499938964844,0.0537442713975906,-1537.6151123046875,304.1460266113281,0.6936461925506592,0.0984477177262306,0.0942300856113433,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5448783040046692,0.050000000745058,0.2290256321430206,290.8228454589844,291.1499938964844,272.62225341796875,271.7694702148437,287.36279296875,293.3132629394531,290.5341491699219,1.0,0.1624728441238403,1.0,0.050000000745058,0.7735769748687744,1.0,-0.6057587265968323,8.172101661330089e-05,0.6056770086288452,-0.1744161695241928,0.0,0.0,0.0390241928398609,25.40189743041992,25.0,-1162.9144287109375,-2565.386474609375,38.92301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,298.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17671.98828125,18000.0,0.0,0.0,0.0518875680863857,0.0,0.0,0.0,0.0,1.0,0.0104375937953591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0407026782631874,0.1032680198550224,-0.062565341591835,0.0,5.265928848530166e-05,0.0,0.0,3.834652185440064,0.0,0.0,0.0,0.2683773636817932,4.0,0.0,1.0
308340,293.1630859375,297.1499938964844,293.1499938964844,0.0198535788804292,-867.4346313476562,304.15155029296875,0.5883632898330688,0.0605329759418964,0.0553337968885898,293.17205810546875,297.1499938964844,293.1499938964844,0.0267475917935371,-1056.9676513671875,304.1527709960937,0.6200218200683594,0.0701274797320365,0.0674019604921341,293.1743469238281,297.1499938964844,293.1499938964844,0.0364818722009658,-909.7125854492188,304.1536865234375,0.6510611772537231,0.0818963199853897,0.0580200105905532,293.1708679199219,297.1499938964844,293.1499938964844,0.0504782684147357,-1472.572021484375,304.1534729003906,0.6929528117179871,0.0981534942984581,0.0939196199178695,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.5449854731559753,0.050000000745058,0.2290216833353042,291.1265563964844,291.1499938964844,272.6178894042969,271.7667541503906,287.363525390625,293.30926513671875,291.32489013671875,1.0,0.1622898429632187,1.0,0.050000000745058,0.7725772261619568,1.0,-0.6044595241546631,8.154900569934398e-05,0.6043779850006104,-0.1738942712545395,0.0,0.0,0.056314505636692,25.37270164489746,25.0,712.8416748046875,-3469.744873046875,38.75535202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.0506624802947044,0.0,0.0,0.0,0.0,1.0,0.0038756597787141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930108726024627,0.1180319190025329,-0.025021044537425,0.0,5.14159764861688e-05,0.0,0.0,4.55433464050293,0.0,0.0,0.0,0.2710759937763214,4.0,0.0,1.0
308400,293.1630859375,297.1499938964844,293.1499938964844,0.0198535788804292,-867.4346313476562,304.15155029296875,0.5883632898330688,0.0605329759418964,0.0553337968885898,293.17205810546875,297.1499938964844,293.1499938964844,0.0267475917935371,-1056.9676513671875,304.1527709960937,0.6200218200683594,0.0701274797320365,0.0674019604921341,293.1743469238281,297.1499938964844,293.1499938964844,0.0364818722009658,-909.7125854492188,304.1536865234375,0.6510611772537231,0.0818963199853897,0.0580200105905532,293.1708679199219,297.1499938964844,293.1499938964844,0.0504782684147357,-1472.572021484375,304.1534729003906,0.6929528117179871,0.0981534942984581,0.0939196199178695,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.5449854731559753,0.050000000745058,0.2290216833353042,291.1265563964844,291.1499938964844,272.6178894042969,271.7667541503906,287.363525390625,293.30926513671875,291.32489013671875,1.0,0.1622898429632187,1.0,0.050000000745058,0.7725772261619568,1.0,-0.6044595241546631,8.154900569934398e-05,0.6043779850006104,-0.1738942712545395,0.0,0.0,0.056314505636692,25.37270164489746,25.0,712.8416748046875,-3469.744873046875,38.75535202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.0506624802947044,0.0,0.0,0.0,0.0,1.0,0.0038756597787141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930108726024627,0.1180319190025329,-0.025021044537425,0.0,5.14159764861688e-05,0.0,0.0,4.55433464050293,0.0,0.0,0.0,0.2710759937763214,4.0,0.0,1.0
308460,293.1625671386719,297.1499938964844,293.1499938964844,0.0188497919589281,-839.008544921875,304.152587890625,0.5878022313117981,0.0603090338408947,0.0551809966564178,293.171142578125,297.1499938964844,293.1499938964844,0.0251439232379198,-1020.05615234375,304.1543273925781,0.6191272139549255,0.0697563737630844,0.0670793950557708,293.1737365722656,297.1499938964844,293.1499938964844,0.0342971049249172,-877.7427978515625,304.1558532714844,0.6499849557876587,0.0814088061451911,0.0577139668166637,293.1700439453125,297.1499938964844,293.1499938964844,0.0479574874043464,-1423.60986328125,304.1561889648437,0.692197859287262,0.0977899506688118,0.0936036258935928,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980529785156,0.5450530648231506,0.050000000745058,0.2290191948413849,291.6105651855469,291.1499938964844,272.6130065917969,271.7637634277344,287.3702087402344,293.31256103515625,291.5961608886719,1.0,0.1621198207139969,1.0,0.050000000745058,0.7715774178504944,1.0,-0.6031396985054016,8.137313125189394e-05,0.6030582785606384,-0.1733563393354416,0.0,0.0,0.0,25.35130500793457,25.0,32.197898864746094,-688.3900146484375,38.59397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,299.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.232421875,18000.0,0.0,0.0,0.054711140692234,0.0,0.0,0.0,0.0,1.0,0.0094113470986485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064812446944415,0.0658998265862464,-0.0594185814261436,0.0,5.552485527005047e-05,0.0,0.0,2.481717109680176,0.0,0.0,0.0,0.2632996439933777,4.0,0.0,1.0
308520,293.1625671386719,297.1499938964844,293.1499938964844,0.0188497919589281,-839.008544921875,304.152587890625,0.5878022313117981,0.0603090338408947,0.0551809966564178,293.171142578125,297.1499938964844,293.1499938964844,0.0251439232379198,-1020.05615234375,304.1543273925781,0.6191272139549255,0.0697563737630844,0.0670793950557708,293.1737365722656,297.1499938964844,293.1499938964844,0.0342971049249172,-877.7427978515625,304.1558532714844,0.6499849557876587,0.0814088061451911,0.0577139668166637,293.1700439453125,297.1499938964844,293.1499938964844,0.0479574874043464,-1423.60986328125,304.1561889648437,0.692197859287262,0.0977899506688118,0.0936036258935928,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980529785156,0.5450530648231506,0.050000000745058,0.2290191948413849,291.6105651855469,291.1499938964844,272.6130065917969,271.7637634277344,287.3702087402344,293.31256103515625,291.5961608886719,1.0,0.1621198207139969,1.0,0.050000000745058,0.7715774178504944,1.0,-0.6031396985054016,8.137313125189394e-05,0.6030582785606384,-0.1733563393354416,0.0,0.0,0.0,25.35130500793457,25.0,32.197898864746094,-688.3900146484375,38.59397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,299.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.232421875,18000.0,0.0,0.0,0.054711140692234,0.0,0.0,0.0,0.0,1.0,0.0094113470986485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064812446944415,0.0658998265862464,-0.0594185814261436,0.0,5.552485527005047e-05,0.0,0.0,2.481717109680176,0.0,0.0,0.0,0.2632996439933777,4.0,0.0,1.0
308580,293.1622619628906,297.1499938964844,293.1499938964844,0.0213016737252473,-909.6815185546876,304.1476135253906,0.5866829752922058,0.0600479021668434,0.0549205355346202,293.17047119140625,297.1499938964844,293.1499938964844,0.0286761242896318,-1104.5135498046875,304.1469421386719,0.6179169416427612,0.0693579018115997,0.0666865110397338,293.1733093261719,297.1499938964844,293.1499938964844,0.0390108153223991,-949.5076293945312,304.14599609375,0.6485236883163452,0.0808907374739646,0.0573317892849445,293.1693725585937,297.1499938964844,293.1499938964844,0.0539496950805187,-1543.884765625,304.1441345214844,0.6911819577217102,0.0974219590425491,0.0932334810495376,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5450180172920227,0.050000000745058,0.2290205210447311,290.5617370605469,291.1499938964844,272.6075744628906,271.760498046875,287.37261962890625,293.3127136230469,290.4500732421875,1.0,0.1619500815868377,1.0,0.050000000745058,0.7705776691436768,1.0,-0.6014542579650879,8.113994408631697e-05,0.6013731360435486,-0.1727542281150818,0.0,0.0,0.0859306380152702,25.34705352783203,25.0,-394.2444458007813,-3253.541015625,38.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,301.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17743.41015625,18000.0,0.0,0.0,0.0493577308952808,0.0,0.0,0.0,0.0,1.0,0.0073775011114776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762179419398307,0.1259918063879013,-0.0497738681733608,0.0,5.009182132198475e-05,0.0,0.0,4.775828361511231,0.0,0.0,0.0,0.2700780928134918,4.0,0.0,1.0
308640,293.1622619628906,297.1499938964844,293.1499938964844,0.0213016737252473,-909.6815185546876,304.1476135253906,0.5866829752922058,0.0600479021668434,0.0549205355346202,293.17047119140625,297.1499938964844,293.1499938964844,0.0286761242896318,-1104.5135498046875,304.1469421386719,0.6179169416427612,0.0693579018115997,0.0666865110397338,293.1733093261719,297.1499938964844,293.1499938964844,0.0390108153223991,-949.5076293945312,304.14599609375,0.6485236883163452,0.0808907374739646,0.0573317892849445,293.1693725585937,297.1499938964844,293.1499938964844,0.0539496950805187,-1543.884765625,304.1441345214844,0.6911819577217102,0.0974219590425491,0.0932334810495376,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.5450180172920227,0.050000000745058,0.2290205210447311,290.5617370605469,291.1499938964844,272.6075744628906,271.760498046875,287.37261962890625,293.3127136230469,290.4500732421875,1.0,0.1619500815868377,1.0,0.050000000745058,0.7705776691436768,1.0,-0.6014542579650879,8.113994408631697e-05,0.6013731360435486,-0.1727542281150818,0.0,0.0,0.0859306380152702,25.34705352783203,25.0,-394.2444458007813,-3253.541015625,38.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,301.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17743.41015625,18000.0,0.0,0.0,0.0493577308952808,0.0,0.0,0.0,0.0,1.0,0.0073775011114776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762179419398307,0.1259918063879013,-0.0497738681733608,0.0,5.009182132198475e-05,0.0,0.0,4.775828361511231,0.0,0.0,0.0,0.2700780928134918,4.0,0.0,1.0
308700,293.1615905761719,297.1499938964844,293.1499938964844,0.0202711559832096,-881.4407958984375,304.14996337890625,0.5865235924720764,0.0600275546312332,0.05486910790205,293.1697998046875,297.1499938964844,293.1499938964844,0.0271700378507375,-1074.24365234375,304.1502990722656,0.6175290942192078,0.0692306831479072,0.0665422976016998,293.1725769042969,297.1499938964844,293.1499938964844,0.0369455926120281,-918.9522094726562,304.15057373046875,0.6480827331542969,0.0807360410690307,0.0571998320519924,293.168701171875,297.1499938964844,293.1499938964844,0.0515486374497413,-1495.6953125,304.149658203125,0.6909022331237793,0.0973082110285759,0.0931052044034004,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7329406738281,0.5450705885887146,0.050000000745058,0.2290185838937759,290.7886657714844,291.1499938964844,272.60467529296875,271.7587585449219,287.372314453125,293.31005859375,291.0411071777344,1.0,0.1618702411651611,1.0,0.050000000745058,0.7700777649879456,1.0,-0.6009047627449036,8.107161556836218e-05,0.600823700428009,-0.1725238859653473,0.0,0.0,0.0932445377111435,25.333396911621094,25.0,592.286376953125,-3563.1796875,38.34050369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,304.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.478515625,18000.0,0.0,0.0,0.0491462536156177,0.0,0.0,0.0,0.0,1.0,0.0043286466971039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981882289052009,0.127639040350914,-0.0294508133083581,0.0,4.987719876226038e-05,0.0,0.0,4.917685031890869,0.0,0.0,0.0,0.2718849778175354,4.0,0.0,1.0
