time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308760,293.1610107421875,297.1499938964844,293.1499938964844,0.0191295892000198,-848.7456665039062,304.1520080566406,0.5865223407745361,0.0599961467087268,0.0548503175377845,293.1691589355469,297.1499938964844,293.1499938964844,0.0253750160336494,-1027.963134765625,304.1534423828125,0.6172389388084412,0.0691033899784088,0.0664244294166565,293.1719665527344,297.1499938964844,293.1499938964844,0.0345775969326496,-883.61767578125,304.1547241210937,0.6477487683296204,0.0805708318948745,0.0570910759270191,293.1680908203125,297.1499938964844,293.1499938964844,0.0486980639398098,-1439.352783203125,304.15484619140625,0.6906973123550415,0.0971873700618743,0.0929963588714599,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5451441407203674,0.050000000745058,0.2290158718824386,291.3172302246094,291.1499938964844,272.6016845703125,271.7569885253906,287.3741760253906,293.3099670410156,291.46343994140625,1.0,0.1617951542139053,1.0,0.050000000745058,0.7695778608322144,1.0,-0.6004763841629028,8.102349238470197e-05,0.6003953218460083,-0.1723254024982452,0.0,0.0,0.0279182381927967,25.3165283203125,25.0,699.5078125,-3327.549072265625,38.2783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,304.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.236328125,18000.0,0.0,0.0,0.0512696467339992,0.0,0.0,0.0,0.0,1.0,0.0040216697379946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846149921417236,0.1111112758517265,-0.0264962799847126,0.0,5.203217369853519e-05,0.0,0.0,4.2794599533081055,0.0,0.0,0.0,0.270230621099472,4.0,0.0,1.0
308820,293.1607971191406,297.1499938964844,293.1499938964844,0.018742611631751,-838.1082153320312,304.15185546875,0.5858640074729919,0.0597627311944961,0.0546881407499313,293.16851806640625,297.1499938964844,293.1499938964844,0.0247296523302793,-1013.390380859375,304.15313720703125,0.616323709487915,0.0687489807605743,0.0661197304725647,293.1716613769531,297.1499938964844,293.1499938964844,0.0336430557072162,-870.3876342773438,304.1544189453125,0.6466229557991028,0.0800825059413909,0.0567843317985534,293.1675109863281,297.1499938964844,293.1499938964844,0.0477209128439426,-1420.998291015625,304.15447998046875,0.6899503469467163,0.0968514159321785,0.0927061960101127,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5451635122299194,0.050000000745058,0.2290151715278625,291.5645446777344,291.1499938964844,272.5953369140625,271.7532958984375,287.3787536621094,293.3138732910156,291.409423828125,1.0,0.1616480052471161,1.0,0.050000000745058,0.768578052520752,1.0,-0.5991990566253662,8.086206071311608e-05,0.599118173122406,-0.1718651950359344,0.0,0.0,0.0,25.30430030822754,25.0,-611.5671997070312,-0.0,38.13212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,299.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.91015625,18000.0,0.0,0.0,0.0543584823608398,0.0,0.0,0.0,0.0,1.0,0.0110494680702686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004519774229265,0.0653356611728668,-0.0648836866021156,0.0,5.5166947277029976e-05,0.0,0.0,2.444038391113281,0.0,0.0,0.0,0.2627885639667511,4.0,0.0,1.0
308880,293.1607971191406,297.1499938964844,293.1499938964844,0.018742611631751,-838.1082153320312,304.15185546875,0.5858640074729919,0.0597627311944961,0.0546881407499313,293.16851806640625,297.1499938964844,293.1499938964844,0.0247296523302793,-1013.390380859375,304.15313720703125,0.616323709487915,0.0687489807605743,0.0661197304725647,293.1716613769531,297.1499938964844,293.1499938964844,0.0336430557072162,-870.3876342773438,304.1544189453125,0.6466229557991028,0.0800825059413909,0.0567843317985534,293.1675109863281,297.1499938964844,293.1499938964844,0.0477209128439426,-1420.998291015625,304.15447998046875,0.6899503469467163,0.0968514159321785,0.0927061960101127,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5451635122299194,0.050000000745058,0.2290151715278625,291.5645446777344,291.1499938964844,272.5953369140625,271.7532958984375,287.3787536621094,293.3138732910156,291.409423828125,1.0,0.1616480052471161,1.0,0.050000000745058,0.768578052520752,1.0,-0.5991990566253662,8.086206071311608e-05,0.599118173122406,-0.1718651950359344,0.0,0.0,0.0,25.30430030822754,25.0,-611.5671997070312,-0.0,38.13212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,299.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.91015625,18000.0,0.0,0.0,0.0543584823608398,0.0,0.0,0.0,0.0,1.0,0.0110494680702686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004519774229265,0.0653356611728668,-0.0648836866021156,0.0,5.5166947277029976e-05,0.0,0.0,2.444038391113281,0.0,0.0,0.0,0.2627885639667511,4.0,0.0,1.0
308940,293.1602783203125,297.1499938964844,293.1499938964844,0.0208030678331851,-898.1929931640625,304.1480712890625,0.5849681496620178,0.0595877803862094,0.0544806979596614,293.16778564453125,297.1499938964844,293.1499938964844,0.0276402086019516,-1084.18896484375,304.1476745605469,0.6152491569519043,0.0684245601296424,0.0657803118228912,293.1710510253906,297.1499938964844,293.1499938964844,0.0375685729086399,-930.5472412109376,304.14697265625,0.6453412771224976,0.0796532779932022,0.0564465336501598,293.16668701171875,297.1499938964844,293.1499938964844,0.052831046283245,-1523.1053466796875,304.1451721191406,0.6891193389892578,0.0965699106454849,0.0924028679728508,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5451407432556152,0.050000000745058,0.2290160357952118,290.5155334472656,291.1499938964844,272.5885925292969,271.7494201660156,287.3766174316406,293.3118896484375,290.6487731933594,1.0,0.1615011543035507,1.0,0.050000000745058,0.7675783038139343,1.0,-0.5977742671966553,8.068099123192951e-05,0.5976935625076294,-0.171414628624916,0.0,0.0,0.1082677543163299,25.298736572265625,25.0,168.8811798095703,-3430.068115234375,37.97771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,302.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.306640625,18000.0,0.0,0.0,0.0479378849267959,0.0,0.0,0.0,0.0,1.0,0.0059629115276038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880892127752304,0.1297481954097747,-0.041658978909254,0.0,4.865086157224141e-05,0.0,0.0,4.956912040710449,0.0,0.0,0.0,0.2713170349597931,4.0,0.0,1.0
309000,293.1602783203125,297.1499938964844,293.1499938964844,0.0208030678331851,-898.1929931640625,304.1480712890625,0.5849681496620178,0.0595877803862094,0.0544806979596614,293.16778564453125,297.1499938964844,293.1499938964844,0.0276402086019516,-1084.18896484375,304.1476745605469,0.6152491569519043,0.0684245601296424,0.0657803118228912,293.1710510253906,297.1499938964844,293.1499938964844,0.0375685729086399,-930.5472412109376,304.14697265625,0.6453412771224976,0.0796532779932022,0.0564465336501598,293.16668701171875,297.1499938964844,293.1499938964844,0.052831046283245,-1523.1053466796875,304.1451721191406,0.6891193389892578,0.0965699106454849,0.0924028679728508,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5451407432556152,0.050000000745058,0.2290160357952118,290.5155334472656,291.1499938964844,272.5885925292969,271.7494201660156,287.3766174316406,293.3118896484375,290.6487731933594,1.0,0.1615011543035507,1.0,0.050000000745058,0.7675783038139343,1.0,-0.5977742671966553,8.068099123192951e-05,0.5976935625076294,-0.171414628624916,0.0,0.0,0.1082677543163299,25.298736572265625,25.0,168.8811798095703,-3430.068115234375,37.97771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,302.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.306640625,18000.0,0.0,0.0,0.0479378849267959,0.0,0.0,0.0,0.0,1.0,0.0059629115276038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880892127752304,0.1297481954097747,-0.041658978909254,0.0,4.865086157224141e-05,0.0,0.0,4.956912040710449,0.0,0.0,0.0,0.2713170349597931,4.0,0.0,1.0
309060,293.1591796875,297.1499938964844,293.1499938964844,0.0186121184378862,-835.1983642578125,304.1522216796875,0.584991991519928,0.0595533587038517,0.0544551983475685,293.1666564941406,297.1499938964844,293.1499938964844,0.0243486687541008,-1005.7994995117188,304.1536865234375,0.6147081851959229,0.0682053714990615,0.0655703917145729,293.1698913574219,297.1499938964844,293.1499938964844,0.0330607108771801,-862.8292846679688,304.1551818847656,0.6447028517723083,0.0793567150831222,0.056243073195219,293.1655578613281,297.1499938964844,293.1499938964844,0.0473679341375827,-1414.8306884765625,304.1555480957031,0.6887795925140381,0.0963761210441589,0.0922223255038261,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.5452656745910645,0.050000000745058,0.2290114462375641,291.45147705078125,291.1499938964844,272.5814514160156,271.74542236328125,287.376220703125,293.3109741210937,291.5521240234375,1.0,0.1613700538873672,1.0,0.050000000745058,0.7665784955024719,1.0,-0.5970253348350525,8.061245898716152e-05,0.5969447493553162,-0.1711426526308059,0.0,0.0,0.0027499722782522,25.26923179626465,25.0,635.7430419921875,-3189.18896484375,37.86978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,303.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.904296875,18000.0,0.0,0.0,0.0514802075922489,0.0,0.0,0.0,0.0,1.0,0.0042934673838317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764329880475997,0.1055784597992897,-0.029145473614335,0.0,5.224586857366376e-05,0.0,0.0,4.055530071258545,0.0,0.0,0.0,0.269441545009613,4.0,0.0,1.0
309120,293.1591796875,297.1499938964844,293.1499938964844,0.0186121184378862,-835.1983642578125,304.1522216796875,0.584991991519928,0.0595533587038517,0.0544551983475685,293.1666564941406,297.1499938964844,293.1499938964844,0.0243486687541008,-1005.7994995117188,304.1536865234375,0.6147081851959229,0.0682053714990615,0.0655703917145729,293.1698913574219,297.1499938964844,293.1499938964844,0.0330607108771801,-862.8292846679688,304.1551818847656,0.6447028517723083,0.0793567150831222,0.056243073195219,293.1655578613281,297.1499938964844,293.1499938964844,0.0473679341375827,-1414.8306884765625,304.1555480957031,0.6887795925140381,0.0963761210441589,0.0922223255038261,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.5452656745910645,0.050000000745058,0.2290114462375641,291.45147705078125,291.1499938964844,272.5814514160156,271.74542236328125,287.376220703125,293.3109741210937,291.5521240234375,1.0,0.1613700538873672,1.0,0.050000000745058,0.7665784955024719,1.0,-0.5970253348350525,8.061245898716152e-05,0.5969447493553162,-0.1711426526308059,0.0,0.0,0.0027499722782522,25.26923179626465,25.0,635.7430419921875,-3189.18896484375,37.86978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,303.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.904296875,18000.0,0.0,0.0,0.0514802075922489,0.0,0.0,0.0,0.0,1.0,0.0042934673838317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764329880475997,0.1055784597992897,-0.029145473614335,0.0,5.224586857366376e-05,0.0,0.0,4.055530071258545,0.0,0.0,0.0,0.269441545009613,4.0,0.0,1.0
309180,293.1591796875,297.1499938964844,293.1499938964844,0.0190363656729459,-848.784423828125,304.1505432128906,0.5842481851577759,0.059321217238903,0.0542849227786064,293.166259765625,297.1499938964844,293.1499938964844,0.024896016344428,-1020.7033081054688,304.1512145996094,0.6137580871582031,0.0678680688142776,0.0652780160307884,293.1697692871094,297.1499938964844,293.1499938964844,0.0337586738169193,-874.6408081054688,304.15185546875,0.6435320377349854,0.0788755565881729,0.055934939533472,293.1651306152344,297.1499938964844,293.1499938964844,0.0484849736094474,-1437.8385009765625,304.1512451171875,0.6880474090576172,0.0960730612277984,0.0919573083519935,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270324707031,0.545242428779602,0.050000000745058,0.2290123105049133,291.3729858398437,291.1499938964844,272.5740051269531,271.74127197265625,287.376953125,293.3149108886719,291.08282470703125,1.0,0.1612420529127121,1.0,0.050000000745058,0.7655787467956543,1.0,-0.5957834720611572,8.046725270105526e-05,0.5957030057907104,-0.1707921177148819,0.0,0.0,0.0,25.26460838317871,25.0,-1024.292236328125,-0.0,37.73605728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,299.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.0530613847076892,0.0,0.0,0.0,0.0,1.0,0.0122416438534855,0.0,-0.0,-0.0,0.0,0.0,0.0,4.983889812137932e-05,0.0678121820092201,-0.0677623450756073,0.0,5.385055919759907e-05,0.0,0.0,2.5286741256713867,0.0,0.0,0.0,0.2626504898071289,4.0,0.0,1.0
309240,293.1591796875,297.1499938964844,293.1499938964844,0.0190363656729459,-848.784423828125,304.1505432128906,0.5842481851577759,0.059321217238903,0.0542849227786064,293.166259765625,297.1499938964844,293.1499938964844,0.024896016344428,-1020.7033081054688,304.1512145996094,0.6137580871582031,0.0678680688142776,0.0652780160307884,293.1697692871094,297.1499938964844,293.1499938964844,0.0337586738169193,-874.6408081054688,304.15185546875,0.6435320377349854,0.0788755565881729,0.055934939533472,293.1651306152344,297.1499938964844,293.1499938964844,0.0484849736094474,-1437.8385009765625,304.1512451171875,0.6880474090576172,0.0960730612277984,0.0919573083519935,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270324707031,0.545242428779602,0.050000000745058,0.2290123105049133,291.3729858398437,291.1499938964844,272.5740051269531,271.74127197265625,287.376953125,293.3149108886719,291.08282470703125,1.0,0.1612420529127121,1.0,0.050000000745058,0.7655787467956543,1.0,-0.5957834720611572,8.046725270105526e-05,0.5957030057907104,-0.1707921177148819,0.0,0.0,0.0,25.26460838317871,25.0,-1024.292236328125,-0.0,37.73605728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,299.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.0530613847076892,0.0,0.0,0.0,0.0,1.0,0.0122416438534855,0.0,-0.0,-0.0,0.0,0.0,0.0,4.983889812137932e-05,0.0678121820092201,-0.0677623450756073,0.0,5.385055919759907e-05,0.0,0.0,2.5286741256713867,0.0,0.0,0.0,0.2626504898071289,4.0,0.0,1.0
309300,293.1590270996094,297.1499938964844,293.1499938964844,0.0205889903008937,-893.8552856445312,304.14764404296875,0.5837846994400024,0.0592356994748115,0.0541821084916591,293.1659851074219,297.1499938964844,293.1499938964844,0.0269097536802291,-1074.6068115234375,304.1473999023437,0.6132146716117859,0.067714475095272,0.0651165917515754,293.1695861816406,297.1499938964844,293.1499938964844,0.0367118120193481,-919.9126586914062,304.1462097167969,0.6428861618041992,0.0786653831601142,0.0557683296501636,293.164794921875,297.1499938964844,293.1499938964844,0.0523140616714954,-1514.3544921875,304.1441345214844,0.6876502633094788,0.0959482938051223,0.0918195098638534,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.5452161431312561,0.050000000745058,0.2290132939815521,290.6529846191406,291.1499938964844,272.5701599121094,271.7391662597656,287.37451171875,293.3140869140625,290.4382629394531,1.0,0.1611773669719696,1.0,0.050000000745058,0.7650788426399231,1.0,-0.5951021313667297,8.038590749492869e-05,0.5950217247009277,-0.1706130802631378,0.0,0.0,0.0649593397974968,25.264610290527344,25.0,-746.41845703125,-3171.60205078125,37.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,300.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17725.06640625,18000.0,0.0,0.0,0.0487897209823131,0.0,0.0,0.0,0.0,1.0,0.0081555712968111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714486017823219,0.1251247078180313,-0.0536761134862899,0.0,4.951536175212823e-05,0.0,0.0,4.729500770568848,0.0,0.0,0.0,0.2692567110061645,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0200334582477808,-878.2672729492188,304.149169921875,0.5836718082427979,0.0592397302389144,0.0541469454765319,293.1654357910156,297.1499938964844,293.1499938964844,0.0260181371122598,-1051.4246826171875,304.1496276855469,0.6128690838813782,0.0676191821694374,0.0649993792176246,293.1689453125,297.1499938964844,293.1499938964844,0.0355612374842166,-902.7079467773438,304.1491394042969,0.642486572265625,0.0785398110747337,0.055652230978012,293.1641845703125,297.1499938964844,293.1499938964844,0.0509924404323101,-1487.75,304.14776611328125,0.6874479651451111,0.0958791524171829,0.0917291939258575,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357421875,0.5452507734298706,0.050000000745058,0.2290120273828506,290.6694030761719,291.1499938964844,272.5662536621094,271.737060546875,287.37115478515625,293.311279296875,290.9152526855469,1.0,0.1611162722110748,1.0,0.050000000745058,0.7645789384841919,1.0,-0.5946699380874634,8.034527127165347e-05,0.5945895910263062,-0.1704920977354049,0.0,0.0,0.1023413017392158,25.254589080810547,25.0,500.1821899414063,-3539.832275390625,37.61052322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,304.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.94140625,18000.0,0.0,0.0,0.0474215261638164,0.0,0.0,0.0,0.0,1.0,0.0047907563857734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965095311403274,0.1300548315048217,-0.0335453003644943,0.0,4.812681800103746e-05,0.0,0.0,5.000483512878418,0.0,0.0,0.0,0.2719374895095825,4.0,0.0,1.0
309420,293.1575622558594,297.1499938964844,293.1499938964844,0.0182541627436876,-825.788818359375,304.1522216796875,0.5837731957435608,0.0592024363577365,0.0541434399783611,293.1644592285156,297.1499938964844,293.1499938964844,0.030565857887268,-1069.15771484375,304.1399230957031,0.6124054193496704,0.0674249976873397,0.0648241192102432,293.16802978515625,297.1499938964844,293.1499938964844,0.0318462662398815,-846.210205078125,304.1552734375,0.6419079303741455,0.0782467871904373,0.0554688535630703,293.1632385253906,297.1499938964844,293.1499938964844,0.0464065745472908,-1397.32080078125,304.1557312011719,0.6872011423110962,0.0957142412662506,0.0915904939174652,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029602050781,0.5453611612319946,0.050000000745058,0.2290079742670059,291.5390014648437,291.1499938964844,272.5582275390625,271.7327880859375,287.3701477050781,293.3121643066406,291.6048278808594,1.0,0.1610056459903717,1.0,0.050000000745058,0.7635791897773743,1.0,-0.5940640568733215,8.030625031096861e-05,0.5939837098121643,-0.1703079491853714,0.0,0.0,0.0,25.2285270690918,25.0,553.6289672851562,-3071.515380859375,37.52156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,303.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.59375,18000.0,0.0,0.0,0.0516729690134525,0.0,0.0,0.0,0.0,1.0,0.0045791468583047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697693899273872,0.101534865796566,-0.0317654758691787,0.0,5.24414936080575e-05,0.0,0.0,3.89075231552124,0.0,0.0,0.0,0.2687367498874664,4.0,0.0,1.0
309480,293.1575622558594,297.1499938964844,293.1499938964844,0.0182541627436876,-825.788818359375,304.1522216796875,0.5837731957435608,0.0592024363577365,0.0541434399783611,293.1644592285156,297.1499938964844,293.1499938964844,0.030565857887268,-1069.15771484375,304.1399230957031,0.6124054193496704,0.0674249976873397,0.0648241192102432,293.16802978515625,297.1499938964844,293.1499938964844,0.0318462662398815,-846.210205078125,304.1552734375,0.6419079303741455,0.0782467871904373,0.0554688535630703,293.1632385253906,297.1499938964844,293.1499938964844,0.0464065745472908,-1397.32080078125,304.1557312011719,0.6872011423110962,0.0957142412662506,0.0915904939174652,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029602050781,0.5453611612319946,0.050000000745058,0.2290079742670059,291.5390014648437,291.1499938964844,272.5582275390625,271.7327880859375,287.3701477050781,293.3121643066406,291.6048278808594,1.0,0.1610056459903717,1.0,0.050000000745058,0.7635791897773743,1.0,-0.5940640568733215,8.030625031096861e-05,0.5939837098121643,-0.1703079491853714,0.0,0.0,0.0,25.2285270690918,25.0,553.6289672851562,-3071.515380859375,37.52156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,303.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.59375,18000.0,0.0,0.0,0.0516729690134525,0.0,0.0,0.0,0.0,1.0,0.0045791468583047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697693899273872,0.101534865796566,-0.0317654758691787,0.0,5.24414936080575e-05,0.0,0.0,3.89075231552124,0.0,0.0,0.0,0.2687367498874664,4.0,0.0,1.0
309540,293.1576843261719,297.1499938964844,293.1499938964844,0.0194950569421052,-863.7752075195312,304.149169921875,0.582999050617218,0.058989193290472,0.0539737381041049,293.16424560546875,297.1499938964844,293.1499938964844,0.0254152864217758,-1034.687255859375,304.14923095703125,0.6114420294761658,0.0671067386865615,0.0645462796092033,293.1680603027344,297.1499938964844,293.1499938964844,0.0341405980288982,-882.804931640625,304.1492004394531,0.6407274603843689,0.0777880698442459,0.0551644936203956,293.1628723144531,297.1499938964844,293.1499938964844,0.0496241748332977,-1461.8116455078125,304.1478271484375,0.6865165829658508,0.0954542309045791,0.0913552939891815,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5453119277954102,0.050000000745058,0.2290098071098327,291.093505859375,291.1499938964844,272.54998779296875,271.7284851074219,287.3692321777344,293.31549072265625,290.7732238769531,1.0,0.1608945280313491,1.0,0.050000000745058,0.7625793814659119,1.0,-0.5928816795349121,8.017432992346585e-05,0.5928015112876892,-0.1699956804513931,0.0,0.0,0.0,25.22925567626953,25.0,-1200.6578369140625,-0.0,37.40023422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,299.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.29296875,18000.0,0.0,0.0,0.0513647608458995,0.0,0.0,0.0,0.0,1.0,0.0133079756051301,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820263459114358e-05,0.0695838704705238,-0.0695690512657165,0.0,5.212870382820256e-05,0.0,0.0,2.590289831161499,0.0,0.0,0.0,0.2625962793827057,4.0,0.0,1.0
309600,293.1576843261719,297.1499938964844,293.1499938964844,0.0194950569421052,-863.7752075195312,304.149169921875,0.582999050617218,0.058989193290472,0.0539737381041049,293.16424560546875,297.1499938964844,293.1499938964844,0.0254152864217758,-1034.687255859375,304.14923095703125,0.6114420294761658,0.0671067386865615,0.0645462796092033,293.1680603027344,297.1499938964844,293.1499938964844,0.0341405980288982,-882.804931640625,304.1492004394531,0.6407274603843689,0.0777880698442459,0.0551644936203956,293.1628723144531,297.1499938964844,293.1499938964844,0.0496241748332977,-1461.8116455078125,304.1478271484375,0.6865165829658508,0.0954542309045791,0.0913552939891815,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5453119277954102,0.050000000745058,0.2290098071098327,291.093505859375,291.1499938964844,272.54998779296875,271.7284851074219,287.3692321777344,293.31549072265625,290.7732238769531,1.0,0.1608945280313491,1.0,0.050000000745058,0.7625793814659119,1.0,-0.5928816795349121,8.017432992346585e-05,0.5928015112876892,-0.1699956804513931,0.0,0.0,0.0,25.22925567626953,25.0,-1200.6578369140625,-0.0,37.40023422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,299.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.29296875,18000.0,0.0,0.0,0.0513647608458995,0.0,0.0,0.0,0.0,1.0,0.0133079756051301,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820263459114358e-05,0.0695838704705238,-0.0695690512657165,0.0,5.212870382820256e-05,0.0,0.0,2.590289831161499,0.0,0.0,0.0,0.2625962793827057,4.0,0.0,1.0
309660,293.1566772460937,297.1499938964844,293.1499938964844,0.0193295553326606,-859.0980224609375,304.150146484375,0.5827878713607788,0.058992426842451,0.0539117567241191,293.163330078125,297.1499938964844,293.1499938964844,0.024943159893155,-1025.2628173828125,304.1508178710937,0.6107724905014038,0.0669271796941757,0.0643308088183403,293.1670227050781,297.1499938964844,293.1499938964844,0.0336418934166431,-875.5819702148438,304.151123046875,0.6399410367012024,0.077536292374134,0.054940640926361,293.16180419921875,297.1499938964844,293.1499938964844,0.0492085106670856,-1453.427490234375,304.1502990722656,0.6861687898635864,0.0953402742743492,0.091204322874546,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.5453625917434692,0.050000000745058,0.2290079444646835,290.8934936523437,291.1499938964844,272.5409851074219,271.7246398925781,287.3634033203125,293.3111267089844,291.14166259765625,1.0,0.1607886999845504,1.0,0.050000000745058,0.7615796327590942,1.0,-0.5920965075492859,8.010677993297577e-05,0.5920163989067078,-0.1697669625282287,0.0,0.0,0.081752635538578,25.21357727050781,25.0,668.8419799804688,-3535.364013671875,37.30359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,304.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.076171875,18000.0,0.0,0.0,0.0476245284080505,0.0,0.0,0.0,0.0,1.0,0.0041813533753156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975731536746025,0.1256306022405624,-0.0280574541538953,0.0,4.833284401684068e-05,0.0,0.0,4.846205234527588,0.0,0.0,0.0,0.271781712770462,4.0,0.0,1.0
309720,293.1566772460937,297.1499938964844,293.1499938964844,0.0193295553326606,-859.0980224609375,304.150146484375,0.5827878713607788,0.058992426842451,0.0539117567241191,293.163330078125,297.1499938964844,293.1499938964844,0.024943159893155,-1025.2628173828125,304.1508178710937,0.6107724905014038,0.0669271796941757,0.0643308088183403,293.1670227050781,297.1499938964844,293.1499938964844,0.0336418934166431,-875.5819702148438,304.151123046875,0.6399410367012024,0.077536292374134,0.054940640926361,293.16180419921875,297.1499938964844,293.1499938964844,0.0492085106670856,-1453.427490234375,304.1502990722656,0.6861687898635864,0.0953402742743492,0.091204322874546,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.5453625917434692,0.050000000745058,0.2290079444646835,290.8934936523437,291.1499938964844,272.5409851074219,271.7246398925781,287.3634033203125,293.3111267089844,291.14166259765625,1.0,0.1607886999845504,1.0,0.050000000745058,0.7615796327590942,1.0,-0.5920965075492859,8.010677993297577e-05,0.5920163989067078,-0.1697669625282287,0.0,0.0,0.081752635538578,25.21357727050781,25.0,668.8419799804688,-3535.364013671875,37.30359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,304.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.076171875,18000.0,0.0,0.0,0.0476245284080505,0.0,0.0,0.0,0.0,1.0,0.0041813533753156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975731536746025,0.1256306022405624,-0.0280574541538953,0.0,4.833284401684068e-05,0.0,0.0,4.846205234527588,0.0,0.0,0.0,0.271781712770462,4.0,0.0,1.0
309780,293.1560974121094,297.1499938964844,293.1499938964844,0.0180163886398077,-819.5484619140625,304.15216064453125,0.5828849673271179,0.0589428767561912,0.0539128370583057,293.1626281738281,297.1499938964844,293.1499938964844,0.0229661110788583,-975.6734619140624,304.15362548828125,0.6103388071060181,0.0667361691594123,0.0641758143901825,293.1663818359375,297.1499938964844,293.1499938964844,0.0306853540241718,-832.8768310546875,304.15545654296875,0.639365553855896,0.0772366449236869,0.0547641664743423,293.1610412597656,297.1499938964844,293.1499938964844,0.0457320772111415,-1385.1771240234375,304.1556091308594,0.6859782934188843,0.0951984897255897,0.0910966917872428,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5684814453125,0.5454503297805786,0.050000000745058,0.2290047258138656,291.593017578125,291.1499938964844,272.5307006835937,271.7217102050781,287.3634948730469,293.3134765625,291.63287353515625,1.0,0.1606958955526352,1.0,0.050000000745058,0.7605798244476318,1.0,-0.5915670990943909,8.008025179151446e-05,0.5914869904518127,-0.1695849746465683,0.0,0.0,0.0,25.192768096923828,25.0,419.2189636230469,-2245.228515625,37.22825241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,301.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.421875,18000.0,0.0,0.0,0.0520801059901714,0.0,0.0,0.0,0.0,1.0,0.0070631951093673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315380319952964,0.0798815786838531,-0.0483435466885566,0.0,5.285468796500936e-05,0.0,0.0,3.038770914077759,0.0,0.0,0.0,0.2651578783988952,4.0,0.0,1.0
309840,293.1560974121094,297.1499938964844,293.1499938964844,0.0180163886398077,-819.5484619140625,304.15216064453125,0.5828849673271179,0.0589428767561912,0.0539128370583057,293.1626281738281,297.1499938964844,293.1499938964844,0.0229661110788583,-975.6734619140624,304.15362548828125,0.6103388071060181,0.0667361691594123,0.0641758143901825,293.1663818359375,297.1499938964844,293.1499938964844,0.0306853540241718,-832.8768310546875,304.15545654296875,0.639365553855896,0.0772366449236869,0.0547641664743423,293.1610412597656,297.1499938964844,293.1499938964844,0.0457320772111415,-1385.1771240234375,304.1556091308594,0.6859782934188843,0.0951984897255897,0.0910966917872428,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5684814453125,0.5454503297805786,0.050000000745058,0.2290047258138656,291.593017578125,291.1499938964844,272.5307006835937,271.7217102050781,287.3634948730469,293.3134765625,291.63287353515625,1.0,0.1606958955526352,1.0,0.050000000745058,0.7605798244476318,1.0,-0.5915670990943909,8.008025179151446e-05,0.5914869904518127,-0.1695849746465683,0.0,0.0,0.0,25.192768096923828,25.0,419.2189636230469,-2245.228515625,37.22825241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,301.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.421875,18000.0,0.0,0.0,0.0520801059901714,0.0,0.0,0.0,0.0,1.0,0.0070631951093673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315380319952964,0.0798815786838531,-0.0483435466885566,0.0,5.285468796500936e-05,0.0,0.0,3.038770914077759,0.0,0.0,0.0,0.2651578783988952,4.0,0.0,1.0
309900,293.1562194824219,297.1499938964844,293.1499938964844,0.0183746051043272,-830.988525390625,304.15106201171875,0.5825489163398743,0.0588430948555469,0.0538404062390327,293.1625366210937,297.1499938964844,293.1499938964844,0.0234424173831939,-988.6588745117188,304.15203857421875,0.6098970770835876,0.0665914043784141,0.0640520751476287,293.1664733886719,297.1499938964844,293.1499938964844,0.0314895957708358,-843.200927734375,304.1528625488281,0.6388127207756042,0.0770147740840911,0.0546221174299716,293.160888671875,297.1499938964844,293.1499938964844,0.0466985963284969,-1404.6484375,304.1527404785156,0.6856902837753296,0.0950853675603866,0.090999811887741,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.545425295829773,0.050000000745058,0.2290056496858596,291.5046081542969,291.1499938964844,272.5251159667969,271.7205505371094,287.3634948730469,293.3155822753906,291.2813415527344,1.0,0.1606485694646835,1.0,0.050000000745058,0.7600799202919006,1.0,-0.5910460948944092,8.002542745089158e-05,0.5909660458564758,-0.1694345921278,0.0,0.0,0.0,25.19388771057129,25.0,-822.1033325195312,-0.0,37.17585754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,299.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.5,18000.0,0.0,0.0,0.0526199527084827,0.0,0.0,0.0,0.0,1.0,0.0116240372881293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001527374552097,0.0665400028228759,-0.066387265920639,0.0,5.3402563935378566e-05,0.0,0.0,2.485060214996338,0.0,0.0,0.0,0.2627178430557251,4.0,0.0,1.0
309960,293.1561889648437,297.1499938964844,293.1499938964844,0.0199361275881528,-877.5916748046875,304.1480407714844,0.5821537375450134,0.0587678998708725,0.0537563897669315,293.16241455078125,297.1499938964844,293.1499938964844,0.0256089121103286,-1043.450439453125,304.1477355957031,0.6094072461128235,0.0664584934711456,0.0639170557260513,293.1664123535156,297.1499938964844,293.1499938964844,0.0344170369207859,-889.1818237304688,304.14703369140625,0.6382206678390503,0.0768172889947891,0.0544716343283653,293.1606750488281,297.1499938964844,293.1499938964844,0.0506659671664238,-1483.590087890625,304.1450500488281,0.6853823065757751,0.0949931442737579,0.090899109840393,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.914794921875,0.5453917384147644,0.050000000745058,0.2290069013833999,290.817626953125,291.1499938964844,272.51922607421875,271.7195739746094,287.36163330078125,293.3155822753906,290.5331420898437,1.0,0.1606003046035766,1.0,0.050000000745058,0.7595800757408142,1.0,-0.5904832482337952,7.996385102160275e-05,0.5904032588005066,-0.1692738384008407,0.0,0.0,0.035671416670084,25.19635391235352,25.0,-1176.5030517578125,-2370.429443359375,37.12057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,299.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17698.34765625,18000.0,0.0,0.0,0.0495827011764049,0.0,0.0,0.0,0.0,1.0,0.0112664578482508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339630469679832,0.0990084409713745,-0.0650453865528106,0.0,5.032013723393902e-05,0.0,0.0,3.670833587646485,0.0,0.0,0.0,0.267811506986618,4.0,0.0,1.0
310020,293.15509033203125,297.1499938964844,293.1499938964844,0.0188023932278156,-844.1892700195312,304.1508483886719,0.5822886228561401,0.0588356740772724,0.0537654161453247,293.1614074707031,297.1499938964844,293.1499938964844,0.033283807337284,-1102.8583984375,304.1333312988281,0.6089800596237183,0.0663453191518783,0.0637645721435546,293.165283203125,297.1499938964844,293.1499938964844,0.0320437252521514,-852.7404174804688,304.1524963378906,0.6376728415489197,0.0766292810440063,0.0543020032346248,293.1595764160156,297.1499938964844,293.1499938964844,0.0477884784340858,-1426.1861572265625,304.15216064453125,0.6852729916572571,0.094945840537548,0.0908205062150955,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.545482873916626,0.050000000745058,0.2290035486221313,291.1005859375,291.1499938964844,272.5066223144531,271.7181396484375,287.3565368652344,293.3114624023437,291.3103942871094,1.0,0.1605133861303329,1.0,0.050000000745058,0.7585802674293518,1.0,-0.5900089740753174,7.994611951289698e-05,0.5899290442466736,-0.1690916717052459,0.0,0.0,0.0578864328563213,25.175457000732425,25.0,728.7578125,-3452.812255859375,37.05106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.0483335107564926,0.0,0.0,0.0,0.0,1.0,0.0039863148704171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932508930563926,0.1193962022662162,-0.0261453073471784,0.0,4.9052370741264895e-05,0.0,0.0,4.607639312744141,0.0,0.0,0.0,0.2712078392505646,4.0,0.0,1.0
310080,293.15509033203125,297.1499938964844,293.1499938964844,0.0188023932278156,-844.1892700195312,304.1508483886719,0.5822886228561401,0.0588356740772724,0.0537654161453247,293.1614074707031,297.1499938964844,293.1499938964844,0.033283807337284,-1102.8583984375,304.1333312988281,0.6089800596237183,0.0663453191518783,0.0637645721435546,293.165283203125,297.1499938964844,293.1499938964844,0.0320437252521514,-852.7404174804688,304.1524963378906,0.6376728415489197,0.0766292810440063,0.0543020032346248,293.1595764160156,297.1499938964844,293.1499938964844,0.0477884784340858,-1426.1861572265625,304.15216064453125,0.6852729916572571,0.094945840537548,0.0908205062150955,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.545482873916626,0.050000000745058,0.2290035486221313,291.1005859375,291.1499938964844,272.5066223144531,271.7181396484375,287.3565368652344,293.3114624023437,291.3103942871094,1.0,0.1605133861303329,1.0,0.050000000745058,0.7585802674293518,1.0,-0.5900089740753174,7.994611951289698e-05,0.5899290442466736,-0.1690916717052459,0.0,0.0,0.0578864328563213,25.175457000732425,25.0,728.7578125,-3452.812255859375,37.05106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.0483335107564926,0.0,0.0,0.0,0.0,1.0,0.0039863148704171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932508930563926,0.1193962022662162,-0.0261453073471784,0.0,4.9052370741264895e-05,0.0,0.0,4.607639312744141,0.0,0.0,0.0,0.2712078392505646,4.0,0.0,1.0
310140,293.15478515625,297.1499938964844,293.1499938964844,0.0178967863321304,-816.5620727539062,304.1519470214844,0.5823256969451904,0.0587708577513694,0.0537596829235553,293.16094970703125,297.1499938964844,293.1499938964844,0.021824337542057,-956.2902221679688,304.1549987792969,0.6085480451583862,0.0661510229110717,0.0636207237839698,293.1649169921875,297.1499938964844,293.1499938964844,0.0298374071717262,-823.1693725585938,304.1551208496094,0.6370578408241272,0.076317511498928,0.0541226081550121,293.1589660644531,297.1499938964844,293.1499938964844,0.0453517511487007,-1378.5491943359375,304.1551818847656,0.6851118803024292,0.0948240384459495,0.0907362923026084,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6051330566406,0.5455414056777954,0.050000000745058,0.2290014028549194,291.6195068359375,291.1499938964844,272.49298095703125,271.7173156738281,287.3573303222656,293.3147888183594,291.6137390136719,1.0,0.1604362577199936,1.0,0.050000000745058,0.7575804591178894,1.0,-0.5895106792449951,7.992378959897906e-05,0.5894307494163513,-0.1688905507326126,0.0,0.0,0.0,25.16094017028809,25.0,79.60964965820312,-744.6173706054688,36.98554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,299.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.509765625,18000.0,0.0,0.0,0.0525986328721046,0.0,0.0,0.0,0.0,1.0,0.009399190545082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070231864228844,0.0664049759507179,-0.059381790459156,0.0,5.338092523743399e-05,0.0,0.0,2.5019028186798096,0.0,0.0,0.0,0.2633650600910187,4.0,0.0,1.0
310200,293.15478515625,297.1499938964844,293.1499938964844,0.0178967863321304,-816.5620727539062,304.1519470214844,0.5823256969451904,0.0587708577513694,0.0537596829235553,293.16094970703125,297.1499938964844,293.1499938964844,0.021824337542057,-956.2902221679688,304.1549987792969,0.6085480451583862,0.0661510229110717,0.0636207237839698,293.1649169921875,297.1499938964844,293.1499938964844,0.0298374071717262,-823.1693725585938,304.1551208496094,0.6370578408241272,0.076317511498928,0.0541226081550121,293.1589660644531,297.1499938964844,293.1499938964844,0.0453517511487007,-1378.5491943359375,304.1551818847656,0.6851118803024292,0.0948240384459495,0.0907362923026084,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6051330566406,0.5455414056777954,0.050000000745058,0.2290014028549194,291.6195068359375,291.1499938964844,272.49298095703125,271.7173156738281,287.3573303222656,293.3147888183594,291.6137390136719,1.0,0.1604362577199936,1.0,0.050000000745058,0.7575804591178894,1.0,-0.5895106792449951,7.992378959897906e-05,0.5894307494163513,-0.1688905507326126,0.0,0.0,0.0,25.16094017028809,25.0,79.60964965820312,-744.6173706054688,36.98554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,299.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.509765625,18000.0,0.0,0.0,0.0525986328721046,0.0,0.0,0.0,0.0,1.0,0.009399190545082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070231864228844,0.0664049759507179,-0.059381790459156,0.0,5.338092523743399e-05,0.0,0.0,2.5019028186798096,0.0,0.0,0.0,0.2633650600910187,4.0,0.0,1.0
310260,293.15478515625,297.1499938964844,293.1499938964844,0.0202540457248687,-887.2634887695312,304.1473083496094,0.5817070007324219,0.0586499571800231,0.0536288581788539,293.1607360839844,297.1499938964844,293.1499938964844,0.0255929958075284,-1048.7193603515625,304.1472473144531,0.6076948046684265,0.0659167766571044,0.06338731944561,293.1648254394531,297.1499938964844,293.1499938964844,0.0367707572877407,-908.6445922851562,304.1412658691406,0.6359946131706238,0.0759547725319862,0.0538510791957378,293.1585388183594,297.1499938964844,293.1499938964844,0.0513643249869346,-1498.202392578125,304.1433410644531,0.6846389770507812,0.094681516289711,0.0905830264091491,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.685302734375,0.5454872250556946,0.050000000745058,0.2290034145116806,290.59722900390625,291.1499938964844,272.4783630371094,271.71697998046875,287.35467529296875,293.3153381347656,290.4316711425781,1.0,0.1603553593158722,1.0,0.050000000745058,0.7565807104110718,1.0,-0.5885661840438843,7.982878014445305e-05,0.5884863138198853,-0.1685807406902313,0.0,0.0,0.0755579024553299,25.165077209472656,25.0,-550.8739624023438,-3195.46826171875,36.893157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,300.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.19140625,18000.0,0.0,0.0,0.0476170592010021,0.0,0.0,0.0,0.0,1.0,0.0078756865113973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737047791481018,0.1260234415531158,-0.0523186698555946,0.0,4.83252624690067e-05,0.0,0.0,4.768708229064941,0.0,0.0,0.0,0.2698029279708862,4.0,0.0,1.0
310320,293.15478515625,297.1499938964844,293.1499938964844,0.0202540457248687,-887.2634887695312,304.1473083496094,0.5817070007324219,0.0586499571800231,0.0536288581788539,293.1607360839844,297.1499938964844,293.1499938964844,0.0255929958075284,-1048.7193603515625,304.1472473144531,0.6076948046684265,0.0659167766571044,0.06338731944561,293.1648254394531,297.1499938964844,293.1499938964844,0.0367707572877407,-908.6445922851562,304.1412658691406,0.6359946131706238,0.0759547725319862,0.0538510791957378,293.1585388183594,297.1499938964844,293.1499938964844,0.0513643249869346,-1498.202392578125,304.1433410644531,0.6846389770507812,0.094681516289711,0.0905830264091491,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.685302734375,0.5454872250556946,0.050000000745058,0.2290034145116806,290.59722900390625,291.1499938964844,272.4783630371094,271.71697998046875,287.35467529296875,293.3153381347656,290.4316711425781,1.0,0.1603553593158722,1.0,0.050000000745058,0.7565807104110718,1.0,-0.5885661840438843,7.982878014445305e-05,0.5884863138198853,-0.1685807406902313,0.0,0.0,0.0755579024553299,25.165077209472656,25.0,-550.8739624023438,-3195.46826171875,36.893157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,300.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.19140625,18000.0,0.0,0.0,0.0476170592010021,0.0,0.0,0.0,0.0,1.0,0.0078756865113973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737047791481018,0.1260234415531158,-0.0523186698555946,0.0,4.83252624690067e-05,0.0,0.0,4.768708229064941,0.0,0.0,0.0,0.2698029279708862,4.0,0.0,1.0
310380,293.1536560058594,297.1499938964844,293.1499938964844,0.0184416212141513,-833.6302490234375,304.1512756347656,0.5821173191070557,0.0587576180696487,0.0536950379610061,293.1597900390625,297.1499938964844,293.1499938964844,0.0226722303777933,-976.7178344726562,304.15338134765625,0.6074647903442383,0.0658368617296218,0.0632858127355575,293.1637268066406,297.1499938964844,293.1499938964844,0.0307594574987888,-834.23486328125,304.15350341796875,0.6356296539306641,0.0758030712604522,0.053723931312561,293.157470703125,297.1499938964844,293.1499938964844,0.0467515625059604,-1406.3155517578125,304.1534118652344,0.6847256422042847,0.0946841388940811,0.0905656740069389,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.5456067323684692,0.050000000745058,0.2289990335702896,291.2659912109375,291.1499938964844,272.462890625,271.7170715332031,287.3512878417969,293.31219482421875,291.4306640625,1.0,0.1602858006954193,1.0,0.050000000745058,0.7555809020996094,1.0,-0.5883449912071228,7.985078991623595e-05,0.5882651209831238,-0.1684231013059616,0.0,0.0,0.0351438745856285,25.141002655029297,25.0,721.04833984375,-3342.036376953125,36.84658050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.314453125,18000.0,0.0,0.0,0.0493033900856971,0.0,0.0,0.0,0.0,1.0,0.0040222886018455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868200734257698,0.1133287996053695,-0.0265087243169546,0.0,5.003667320124805e-05,0.0,0.0,4.368062973022461,0.0,0.0,0.0,0.2705090641975403,4.0,0.0,1.0
310440,293.1536560058594,297.1499938964844,293.1499938964844,0.0184416212141513,-833.6302490234375,304.1512756347656,0.5821173191070557,0.0587576180696487,0.0536950379610061,293.1597900390625,297.1499938964844,293.1499938964844,0.0226722303777933,-976.7178344726562,304.15338134765625,0.6074647903442383,0.0658368617296218,0.0632858127355575,293.1637268066406,297.1499938964844,293.1499938964844,0.0307594574987888,-834.23486328125,304.15350341796875,0.6356296539306641,0.0758030712604522,0.053723931312561,293.157470703125,297.1499938964844,293.1499938964844,0.0467515625059604,-1406.3155517578125,304.1534118652344,0.6847256422042847,0.0946841388940811,0.0905656740069389,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.5456067323684692,0.050000000745058,0.2289990335702896,291.2659912109375,291.1499938964844,272.462890625,271.7170715332031,287.3512878417969,293.31219482421875,291.4306640625,1.0,0.1602858006954193,1.0,0.050000000745058,0.7555809020996094,1.0,-0.5883449912071228,7.985078991623595e-05,0.5882651209831238,-0.1684231013059616,0.0,0.0,0.0351438745856285,25.141002655029297,25.0,721.04833984375,-3342.036376953125,36.84658050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.314453125,18000.0,0.0,0.0,0.0493033900856971,0.0,0.0,0.0,0.0,1.0,0.0040222886018455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868200734257698,0.1133287996053695,-0.0265087243169546,0.0,5.003667320124805e-05,0.0,0.0,4.368062973022461,0.0,0.0,0.0,0.2705090641975403,4.0,0.0,1.0
