time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310500,293.1534729003906,297.1499938964844,293.1499938964844,0.0179571397602558,-818.6401977539062,304.15191650390625,0.5822389721870422,0.0587457343935966,0.0537137240171432,293.1595153808594,297.1499938964844,293.1499938964844,0.0223824772983789,-963.8447265625,304.1533508300781,0.6073254346847534,0.0657634437084198,0.0632339641451835,293.1635437011719,297.1499938964844,293.1499938964844,0.0297949127852916,-821.7911987304688,304.1545104980469,0.6353914141654968,0.0756676644086837,0.0536505058407783,293.1571655273437,297.1499938964844,293.1499938964844,0.0454288609325885,-1380.4000244140625,304.1551513671875,0.6847251653671265,0.094648577272892,0.0905491858720779,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176696777344,0.545646071434021,0.050000000745058,0.2289975881576538,291.5505676269531,291.1499938964844,272.454833984375,271.7172546386719,287.35211181640625,293.3138732910156,291.61151123046875,1.0,0.1602546274662017,1.0,0.050000000745058,0.755081057548523,1.0,-0.5881956219673157,7.98551773186773e-05,0.5881157517433167,-0.1683295220136642,0.0,0.0,0.0,25.132726669311523,25.0,536.189208984375,-2973.5966796875,36.82310104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,302.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.529296875,18000.0,0.0,0.0,0.0516577064990997,0.0,0.0,0.0,0.0,1.0,0.0048445812426507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647049695253372,0.0987569540739059,-0.0340519808232784,0.0,5.242600673227571e-05,0.0,0.0,3.7847204208374015,0.0,0.0,0.0,0.2679933905601501,4.0,0.0,1.0
310560,293.1535949707031,297.1499938964844,293.1499938964844,0.0179640892893075,-819.0747680664062,304.1515197753906,0.582071840763092,0.0586799308657646,0.053677599877119,293.15948486328125,297.1499938964844,293.1499938964844,0.0223594289273023,-963.6470336914062,304.1527404785156,0.6070123314857483,0.065653458237648,0.0631465837359428,293.1636047363281,297.1499938964844,293.1499938964844,0.0293894242495298,-817.0262451171875,304.15435791015625,0.634955644607544,0.0754797533154487,0.0535367280244827,293.15704345703125,297.1499938964844,293.1499938964844,0.0454554446041584,-1381.20166015625,304.1540832519531,0.6845797896385193,0.0945815369486808,0.0904999896883964,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6005859375,0.5456346273422241,0.050000000745058,0.2289980053901672,291.5987243652344,291.1499938964844,272.44659423828125,271.7174987792969,287.3529357910156,293.31610107421875,291.4924621582031,1.0,0.1602223366498947,1.0,0.050000000745058,0.7545811533927917,1.0,-0.587852418422699,7.982790702953935e-05,0.5877725481987,-0.1681890934705734,0.0,0.0,0.0,25.13290786743164,25.0,-432.2029724121094,-33.500282287597656,36.78830337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,299.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.91015625,18000.0,0.0,0.0,0.0530104748904705,0.0,0.0,0.0,0.0,1.0,0.0107411751523613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008859359077177,0.0648837462067604,-0.0639978051185607,0.0,5.379889262258075e-05,0.0,0.0,2.430266857147217,0.0,0.0,0.0,0.2628721296787262,4.0,0.0,1.0
310620,293.15338134765625,297.1499938964844,293.1499938964844,0.0202524587512016,-887.3897094726562,304.1473693847656,0.581637978553772,0.0586260668933391,0.0535853914916515,293.1591796875,297.1499938964844,293.1499938964844,0.0253361370414495,-1042.4151611328125,304.1470947265625,0.6062896251678467,0.0654720216989517,0.0629482865333557,293.16339111328125,297.1499938964844,293.1499938964844,0.0336298942565918,-881.6188354492188,304.1463928222656,0.6340162754058838,0.0751793086528778,0.0532942563295364,293.1565246582031,297.1499938964844,293.1499938964844,0.0512703210115432,-1496.61279296875,304.1434631347656,0.6842650771141052,0.0945077612996101,0.090397909283638,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.5455990433692932,0.050000000745058,0.2289993166923523,290.5001220703125,291.1499938964844,272.4295959472656,271.7181091308594,287.3499450683594,293.3149108886719,290.54071044921875,1.0,0.1601554155349731,1.0,0.050000000745058,0.7535813450813293,1.0,-0.5870917439460754,7.976108463481069e-05,0.587011992931366,-0.167884886264801,0.0,0.0,0.1022263094782829,25.13521957397461,25.0,-24.75373649597168,-3336.2763671875,36.713172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,302.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17773.8359375,18000.0,0.0,0.0,0.0468946807086467,0.0,0.0,0.0,0.0,1.0,0.0066660214215517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830990076065063,0.128978818655014,-0.0458798184990882,0.0,4.759214061778039e-05,0.0,0.0,4.912266731262207,0.0,0.0,0.0,0.2708969414234161,4.0,0.0,1.0
310680,293.15338134765625,297.1499938964844,293.1499938964844,0.0202524587512016,-887.3897094726562,304.1473693847656,0.581637978553772,0.0586260668933391,0.0535853914916515,293.1591796875,297.1499938964844,293.1499938964844,0.0253361370414495,-1042.4151611328125,304.1470947265625,0.6062896251678467,0.0654720216989517,0.0629482865333557,293.16339111328125,297.1499938964844,293.1499938964844,0.0336298942565918,-881.6188354492188,304.1463928222656,0.6340162754058838,0.0751793086528778,0.0532942563295364,293.1565246582031,297.1499938964844,293.1499938964844,0.0512703210115432,-1496.61279296875,304.1434631347656,0.6842650771141052,0.0945077612996101,0.090397909283638,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.5455990433692932,0.050000000745058,0.2289993166923523,290.5001220703125,291.1499938964844,272.4295959472656,271.7181091308594,287.3499450683594,293.3149108886719,290.54071044921875,1.0,0.1601554155349731,1.0,0.050000000745058,0.7535813450813293,1.0,-0.5870917439460754,7.976108463481069e-05,0.587011992931366,-0.167884886264801,0.0,0.0,0.1022263094782829,25.13521957397461,25.0,-24.75373649597168,-3336.2763671875,36.713172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,302.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17773.8359375,18000.0,0.0,0.0,0.0468946807086467,0.0,0.0,0.0,0.0,1.0,0.0066660214215517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830990076065063,0.128978818655014,-0.0458798184990882,0.0,4.759214061778039e-05,0.0,0.0,4.912266731262207,0.0,0.0,0.0,0.2708969414234161,4.0,0.0,1.0
310740,293.15234375,297.1499938964844,293.1499938964844,0.0182158127427101,-826.7349243164062,304.15155029296875,0.5822404026985168,0.0587517768144607,0.0536922588944435,293.1582946777344,297.1499938964844,293.1499938964844,0.0224985368549823,-968.363037109375,304.1527404785156,0.6062185764312744,0.0654204413294792,0.0628887861967086,293.162353515625,297.1499938964844,293.1499938964844,0.0296601708978414,-821.3255004882812,304.1540832519531,0.6337804794311523,0.0750491693615913,0.0531982034444808,293.155517578125,297.1499938964844,293.1499938964844,0.0460439324378967,-1392.7105712890625,304.1541442871094,0.6845027208328247,0.0945463329553604,0.0904299244284629,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5457348227500916,0.050000000745058,0.2289943397045135,291.3905029296875,291.1499938964844,272.4119567871094,271.7188720703125,287.34881591796875,293.31317138671875,291.51446533203125,1.0,0.1601016670465469,1.0,0.050000000745058,0.7525815963745117,1.0,-0.5870656967163086,7.981325325090438e-05,0.5869858860969543,-0.1677347272634506,0.0,0.0,0.0145812584087252,25.10993003845215,25.0,676.2107543945312,-3231.20361328125,36.68538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,303.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.73828125,18000.0,0.0,0.0,0.0502878725528717,0.0,0.0,0.0,0.0,1.0,0.004174733068794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802230164408683,0.1082312911748886,-0.028008272871375,0.0,5.1035796786891297e-05,0.0,0.0,4.163324356079102,0.0,0.0,0.0,0.2698338627815246,4.0,0.0,1.0
310800,293.15234375,297.1499938964844,293.1499938964844,0.0182158127427101,-826.7349243164062,304.15155029296875,0.5822404026985168,0.0587517768144607,0.0536922588944435,293.1582946777344,297.1499938964844,293.1499938964844,0.0224985368549823,-968.363037109375,304.1527404785156,0.6062185764312744,0.0654204413294792,0.0628887861967086,293.162353515625,297.1499938964844,293.1499938964844,0.0296601708978414,-821.3255004882812,304.1540832519531,0.6337804794311523,0.0750491693615913,0.0531982034444808,293.155517578125,297.1499938964844,293.1499938964844,0.0460439324378967,-1392.7105712890625,304.1541442871094,0.6845027208328247,0.0945463329553604,0.0904299244284629,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5457348227500916,0.050000000745058,0.2289943397045135,291.3905029296875,291.1499938964844,272.4119567871094,271.7188720703125,287.34881591796875,293.31317138671875,291.51446533203125,1.0,0.1601016670465469,1.0,0.050000000745058,0.7525815963745117,1.0,-0.5870656967163086,7.981325325090438e-05,0.5869858860969543,-0.1677347272634506,0.0,0.0,0.0145812584087252,25.10993003845215,25.0,676.2107543945312,-3231.20361328125,36.68538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,303.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.73828125,18000.0,0.0,0.0,0.0502878725528717,0.0,0.0,0.0,0.0,1.0,0.004174733068794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802230164408683,0.1082312911748886,-0.028008272871375,0.0,5.1035796786891297e-05,0.0,0.0,4.163324356079102,0.0,0.0,0.0,0.2698338627815246,4.0,0.0,1.0
310860,293.1524658203125,297.1499938964844,293.1499938964844,0.0182828344404697,-829.0269775390625,304.1507568359375,0.582119345664978,0.0586680881679058,0.0536637492477893,293.1581115722656,297.1499938964844,293.1499938964844,0.0225182622671127,-969.51318359375,304.15155029296875,0.6057514548301697,0.0652441084384918,0.0627543926239013,293.1624450683594,297.1499938964844,293.1499938964844,0.0292762648314237,-819.0096435546875,304.153076171875,0.6330547332763672,0.0747213959693908,0.0530042424798011,293.1552429199219,297.1499938964844,293.1499938964844,0.046206496655941,-1396.354248046875,304.1520080566406,0.6843745112419128,0.0944659188389778,0.090381845831871,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5457360744476318,0.050000000745058,0.2289942950010299,291.4965209960937,291.1499938964844,272.3937683105469,271.7196655273437,287.35137939453125,293.3172912597656,291.265625,1.0,0.1600504517555236,1.0,0.050000000745058,0.7515817880630493,1.0,-0.5865798592567444,7.978974463185295e-05,0.5865000486373901,-0.1674647182226181,0.0,0.0,0.0,25.107505798339844,25.0,-844.2966918945312,-0.0,36.63360977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,299.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.298828125,18000.0,0.0,0.0,0.0530081950128078,0.0,0.0,0.0,0.0,1.0,0.0116938566789031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001339906157227,0.0666880533099174,-0.0665540620684623,0.0,5.379658250603825e-05,0.0,0.0,2.490044355392456,0.0,0.0,0.0,0.2627058327198028,4.0,0.0,1.0
310920,293.1524658203125,297.1499938964844,293.1499938964844,0.0182828344404697,-829.0269775390625,304.1507568359375,0.582119345664978,0.0586680881679058,0.0536637492477893,293.1581115722656,297.1499938964844,293.1499938964844,0.0225182622671127,-969.51318359375,304.15155029296875,0.6057514548301697,0.0652441084384918,0.0627543926239013,293.1624450683594,297.1499938964844,293.1499938964844,0.0292762648314237,-819.0096435546875,304.153076171875,0.6330547332763672,0.0747213959693908,0.0530042424798011,293.1552429199219,297.1499938964844,293.1499938964844,0.046206496655941,-1396.354248046875,304.1520080566406,0.6843745112419128,0.0944659188389778,0.090381845831871,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5457360744476318,0.050000000745058,0.2289942950010299,291.4965209960937,291.1499938964844,272.3937683105469,271.7196655273437,287.35137939453125,293.3172912597656,291.265625,1.0,0.1600504517555236,1.0,0.050000000745058,0.7515817880630493,1.0,-0.5865798592567444,7.978974463185295e-05,0.5865000486373901,-0.1674647182226181,0.0,0.0,0.0,25.107505798339844,25.0,-844.2966918945312,-0.0,36.63360977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,299.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.298828125,18000.0,0.0,0.0,0.0530081950128078,0.0,0.0,0.0,0.0,1.0,0.0116938566789031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001339906157227,0.0666880533099174,-0.0665540620684623,0.0,5.379658250603825e-05,0.0,0.0,2.490044355392456,0.0,0.0,0.0,0.2627058327198028,4.0,0.0,1.0
310980,293.15203857421875,297.1499938964844,293.1499938964844,0.0199826713651418,-879.48486328125,304.14801025390625,0.5819358229637146,0.0586890131235122,0.0536221750080585,293.1576843261719,297.1499938964844,293.1499938964844,0.0247068684548139,-1026.683349609375,304.1478881835937,0.6052082180976868,0.065122865140438,0.0626004189252853,293.1619873046875,297.1499938964844,293.1499938964844,0.0325769446790218,-865.9655151367188,304.1473388671875,0.6322815418243408,0.0744926035404205,0.0527992881834507,293.1545715332031,297.1499938964844,293.1499938964844,0.0505073815584182,-1481.3974609375,304.14508056640625,0.6842500567436218,0.0944637507200241,0.0903375968337059,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5457314848899841,0.050000000745058,0.2289944738149643,290.55352783203125,291.1499938964844,272.3750915527344,271.72039794921875,287.3486022949219,293.3145446777344,290.74676513671875,1.0,0.1599973291158676,1.0,0.050000000745058,0.7505820393562317,1.0,-0.5860461592674255,7.975815969984978e-05,0.5859664082527161,-0.167174607515335,0.0,0.0,0.1087468266487121,25.10594749450684,25.0,322.6282958984375,-3460.524169921875,36.577911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,303.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.48046875,18000.0,0.0,0.0,0.0469442009925842,0.0,0.0,0.0,0.0,1.0,0.005513094831258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092053972184658,0.1308453828096389,-0.0387914031744003,0.0,4.764239565702155e-05,0.0,0.0,5.012887954711914,0.0,0.0,0.0,0.2716972231864929,4.0,0.0,1.0
311040,293.15203857421875,297.1499938964844,293.1499938964844,0.0199826713651418,-879.48486328125,304.14801025390625,0.5819358229637146,0.0586890131235122,0.0536221750080585,293.1576843261719,297.1499938964844,293.1499938964844,0.0247068684548139,-1026.683349609375,304.1478881835937,0.6052082180976868,0.065122865140438,0.0626004189252853,293.1619873046875,297.1499938964844,293.1499938964844,0.0325769446790218,-865.9655151367188,304.1473388671875,0.6322815418243408,0.0744926035404205,0.0527992881834507,293.1545715332031,297.1499938964844,293.1499938964844,0.0505073815584182,-1481.3974609375,304.14508056640625,0.6842500567436218,0.0944637507200241,0.0903375968337059,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5457314848899841,0.050000000745058,0.2289944738149643,290.55352783203125,291.1499938964844,272.3750915527344,271.72039794921875,287.3486022949219,293.3145446777344,290.74676513671875,1.0,0.1599973291158676,1.0,0.050000000745058,0.7505820393562317,1.0,-0.5860461592674255,7.975815969984978e-05,0.5859664082527161,-0.167174607515335,0.0,0.0,0.1087468266487121,25.10594749450684,25.0,322.6282958984375,-3460.524169921875,36.577911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,303.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.48046875,18000.0,0.0,0.0,0.0469442009925842,0.0,0.0,0.0,0.0,1.0,0.005513094831258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092053972184658,0.1308453828096389,-0.0387914031744003,0.0,4.764239565702155e-05,0.0,0.0,5.012887954711914,0.0,0.0,0.0,0.2716972231864929,4.0,0.0,1.0
311100,293.1514587402344,297.1499938964844,293.1499938964844,0.0187512375414371,-842.9984741210938,304.1506042480469,0.582330048084259,0.0587799623608589,0.0536946766078472,293.1572265625,297.1499938964844,293.1499938964844,0.0229956936091184,-982.6914672851562,304.1513366699219,0.6052443981170654,0.0651205778121948,0.0625882446765899,293.1614074707031,297.1499938964844,293.1499938964844,0.0302142202854156,-828.5301513671875,304.1520690917969,0.6322280168533325,0.0744553357362747,0.0527660585939884,293.154052734375,297.1499938964844,293.1499938964844,0.047375563532114,-1419.0545654296875,304.1516418457031,0.6844437718391418,0.0945112705230712,0.090376928448677,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.5458101034164429,0.050000000745058,0.2289915829896927,291.1018981933594,291.1499938964844,272.3656005859375,271.720703125,287.3482666015625,293.31317138671875,291.3118896484375,1.0,0.1599764972925186,1.0,0.050000000745058,0.7500821352005005,1.0,-0.5861223936080933,7.979816291481256e-05,0.586042582988739,-0.1671033799648285,0.0,0.0,0.0578461438417434,25.092098236083984,25.0,730.0594482421875,-3442.822021484375,36.57190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.4966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.0487531758844852,0.0,0.0,0.0,0.0,1.0,0.0039845686405897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932164266705513,0.1193449571728706,-0.0261285360902547,0.0,4.9478276196168736e-05,0.0,0.0,4.605815887451172,0.0,0.0,0.0,0.271207332611084,4.0,0.0,1.0
311160,293.15118408203125,297.1499938964844,293.1499938964844,0.0180966593325138,-822.7720947265625,304.15167236328125,0.5826484560966492,0.0588165633380413,0.0537538081407547,293.1568908691406,297.1499938964844,293.1499938964844,0.0220637377351522,-957.8682861328124,304.1527709960937,0.6052576303482056,0.0650908127427101,0.0625743940472602,293.1611328125,297.1499938964844,293.1499938964844,0.028503879904747,-803.6325073242188,304.1548156738281,0.6321259140968323,0.0743681937456131,0.0527240186929702,293.1536865234375,297.1499938964844,293.1499938964844,0.0456041023135185,-1384.1409912109375,304.1545104980469,0.6845974326133728,0.0945285856723785,0.090408444404602,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5458716750144958,0.050000000745058,0.2289893329143524,291.48223876953125,291.1499938964844,272.35601806640625,271.720947265625,287.34991455078125,293.3143310546875,291.5724792480469,1.0,0.1599581241607666,1.0,0.050000000745058,0.7495822310447693,1.0,-0.5861614346504211,7.983187970239669e-05,0.5860816240310669,-0.1670192629098892,0.0,0.0,0.0,25.08133888244629,25.0,614.1475830078125,-3130.132568359375,36.56520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146484375,303.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.859375,18000.0,0.0,0.0,0.0511247403919696,0.0,0.0,0.0,0.0,1.0,0.0043839402496814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742034241557121,0.1041992381215095,-0.0299958158284425,0.0,5.1885112043237314e-05,0.0,0.0,3.99933671951294,0.0,0.0,0.0,0.269233763217926,4.0,0.0,1.0
311220,293.15142822265625,297.1499938964844,293.1499938964844,0.0188129935413599,-844.8695068359375,304.1496887207031,0.5824781656265259,0.0587373003363609,0.0537186525762081,293.1568298339844,297.1499938964844,293.1499938964844,0.0229476783424615,-982.1976928710938,304.1500549316406,0.6047996878623962,0.064930573105812,0.0624493360519409,293.16131591796875,297.1499938964844,293.1499938964844,0.0301804114133119,-827.6054077148438,304.1500244140625,0.63136887550354,0.0740476995706558,0.0525272190570831,293.15350341796875,297.1499938964844,293.1499938964844,0.0474701188504695,-1421.3665771484375,304.1492919921875,0.6845003962516785,0.0944764390587806,0.0903801620006561,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711853027344,0.5458530783653259,0.050000000745058,0.2289900183677673,291.3085632324219,291.1499938964844,272.3366394042969,271.7212829589844,287.35333251953125,293.3182678222656,290.99981689453125,1.0,0.1599184572696685,1.0,0.050000000745058,0.7485824823379517,1.0,-0.5856999754905701,7.981071394169703e-05,0.5856201648712158,-0.1667172610759735,0.0,0.0,0.0,25.083385467529297,25.0,-1083.897705078125,-0.0,36.52047348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,299.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.484375,18000.0,0.0,0.0,0.0524345263838768,0.0,0.0,0.0,0.0,1.0,0.0125792901962995,0.0,-0.0,-0.0,0.0,0.0,0.0,3.122039561276324e-05,0.068444550037384,-0.0684133321046829,0.0,5.3214378567645326e-05,0.0,0.0,2.550645112991333,0.0,0.0,0.0,0.2626300156116485,4.0,0.0,1.0
311280,293.15142822265625,297.1499938964844,293.1499938964844,0.0188129935413599,-844.8695068359375,304.1496887207031,0.5824781656265259,0.0587373003363609,0.0537186525762081,293.1568298339844,297.1499938964844,293.1499938964844,0.0229476783424615,-982.1976928710938,304.1500549316406,0.6047996878623962,0.064930573105812,0.0624493360519409,293.16131591796875,297.1499938964844,293.1499938964844,0.0301804114133119,-827.6054077148438,304.1500244140625,0.63136887550354,0.0740476995706558,0.0525272190570831,293.15350341796875,297.1499938964844,293.1499938964844,0.0474701188504695,-1421.3665771484375,304.1492919921875,0.6845003962516785,0.0944764390587806,0.0903801620006561,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711853027344,0.5458530783653259,0.050000000745058,0.2289900183677673,291.3085632324219,291.1499938964844,272.3366394042969,271.7212829589844,287.35333251953125,293.3182678222656,290.99981689453125,1.0,0.1599184572696685,1.0,0.050000000745058,0.7485824823379517,1.0,-0.5856999754905701,7.981071394169703e-05,0.5856201648712158,-0.1667172610759735,0.0,0.0,0.0,25.083385467529297,25.0,-1083.897705078125,-0.0,36.52047348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,299.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.484375,18000.0,0.0,0.0,0.0524345263838768,0.0,0.0,0.0,0.0,1.0,0.0125792901962995,0.0,-0.0,-0.0,0.0,0.0,0.0,3.122039561276324e-05,0.068444550037384,-0.0684133321046829,0.0,5.3214378567645326e-05,0.0,0.0,2.550645112991333,0.0,0.0,0.0,0.2626300156116485,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.019634686410427,-868.8662109375,304.1488647460937,0.5825954675674438,0.0588342174887657,0.0537370890378952,293.15625,297.1499938964844,293.1499938964844,0.0239370204508304,-1008.1510620117188,304.14898681640625,0.6044866442680359,0.0648752823472023,0.0623501166701316,293.16064453125,297.1499938964844,293.1499938964844,0.0312704890966415,-846.7684326171875,304.14892578125,0.630804717540741,0.0738941356539726,0.0523687228560447,293.1527099609375,297.1499938964844,293.1499938964844,0.049519132822752,-1461.5147705078125,304.147216796875,0.6845912933349609,0.0945452600717544,0.0903988555073738,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5458894371986389,0.050000000745058,0.2289886772632599,290.70660400390625,291.1499938964844,272.3170471191406,271.7212829589844,287.3514099121094,293.3143920898437,290.9593505859375,1.0,0.1598795056343078,1.0,0.050000000745058,0.7475826740264893,1.0,-0.5854334831237793,7.982128590811044e-05,0.585353672504425,-0.1664518564939499,0.0,0.0,0.0993679538369178,25.076324462890625,25.0,545.3036499023438,-3525.347412109375,36.486515045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,304.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.23046875,18000.0,0.0,0.0,0.0472868755459785,0.0,0.0,0.0,0.0,1.0,0.0046632252633571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972573831677436,0.1297358721494674,-0.0324784964323043,0.0,4.799016460310668e-05,0.0,0.0,4.9930033683776855,0.0,0.0,0.0,0.2719866335391998,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.019634686410427,-868.8662109375,304.1488647460937,0.5825954675674438,0.0588342174887657,0.0537370890378952,293.15625,297.1499938964844,293.1499938964844,0.0239370204508304,-1008.1510620117188,304.14898681640625,0.6044866442680359,0.0648752823472023,0.0623501166701316,293.16064453125,297.1499938964844,293.1499938964844,0.0312704890966415,-846.7684326171875,304.14892578125,0.630804717540741,0.0738941356539726,0.0523687228560447,293.1527099609375,297.1499938964844,293.1499938964844,0.049519132822752,-1461.5147705078125,304.147216796875,0.6845912933349609,0.0945452600717544,0.0903988555073738,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5458894371986389,0.050000000745058,0.2289886772632599,290.70660400390625,291.1499938964844,272.3170471191406,271.7212829589844,287.3514099121094,293.3143920898437,290.9593505859375,1.0,0.1598795056343078,1.0,0.050000000745058,0.7475826740264893,1.0,-0.5854334831237793,7.982128590811044e-05,0.585353672504425,-0.1664518564939499,0.0,0.0,0.0993679538369178,25.076324462890625,25.0,545.3036499023438,-3525.347412109375,36.486515045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,304.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.23046875,18000.0,0.0,0.0,0.0472868755459785,0.0,0.0,0.0,0.0,1.0,0.0046632252633571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972573831677436,0.1297358721494674,-0.0324784964323043,0.0,4.799016460310668e-05,0.0,0.0,4.9930033683776855,0.0,0.0,0.0,0.2719866335391998,4.0,0.0,1.0
311460,293.15008544921875,297.1499938964844,293.1499938964844,0.0180651154369115,-821.2075805664062,304.1517028808594,0.5833478569984436,0.0589533597230911,0.053879790008068,293.1555480957031,297.1499938964844,293.1499938964844,0.0217579081654548,-950.4269409179688,304.1527404785156,0.6046313643455505,0.0648601576685905,0.0623527355492115,293.1599426269531,297.1499938964844,293.1499938964844,0.0282884705811738,-797.8011474609375,304.1539001464844,0.6306877732276917,0.0737681314349174,0.0523054748773574,293.1519470214844,297.1499938964844,293.1499938964844,0.045385506004095,-1379.6812744140625,304.1546325683594,0.6850146055221558,0.0946304947137832,0.0905001014471054,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51519775390625,0.5460242033004761,0.050000000745058,0.2289837449789047,291.54888916015625,291.1499938964844,272.2972717285156,271.7208557128906,287.3551025390625,293.31561279296875,291.6126708984375,1.0,0.1598541140556335,1.0,0.050000000745058,0.7465829253196716,1.0,-0.5856476426124573,7.990996527951211e-05,0.5855677723884583,-0.1662830859422683,0.0,0.0,0.0,25.05398750305176,25.0,545.8803100585938,-2996.209716796875,36.48609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,303.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.712890625,18000.0,0.0,0.0,0.0517717078328132,0.0,0.0,0.0,0.0,1.0,0.0047688717022538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662182420492172,0.0996405109763145,-0.0334222726523876,0.0,5.254170173429884e-05,0.0,0.0,3.818888902664185,0.0,0.0,0.0,0.2681958973407745,4.0,0.0,1.0
311520,293.15008544921875,297.1499938964844,293.1499938964844,0.0180651154369115,-821.2075805664062,304.1517028808594,0.5833478569984436,0.0589533597230911,0.053879790008068,293.1555480957031,297.1499938964844,293.1499938964844,0.0217579081654548,-950.4269409179688,304.1527404785156,0.6046313643455505,0.0648601576685905,0.0623527355492115,293.1599426269531,297.1499938964844,293.1499938964844,0.0282884705811738,-797.8011474609375,304.1539001464844,0.6306877732276917,0.0737681314349174,0.0523054748773574,293.1519470214844,297.1499938964844,293.1499938964844,0.045385506004095,-1379.6812744140625,304.1546325683594,0.6850146055221558,0.0946304947137832,0.0905001014471054,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51519775390625,0.5460242033004761,0.050000000745058,0.2289837449789047,291.54888916015625,291.1499938964844,272.2972717285156,271.7208557128906,287.3551025390625,293.31561279296875,291.6126708984375,1.0,0.1598541140556335,1.0,0.050000000745058,0.7465829253196716,1.0,-0.5856476426124573,7.990996527951211e-05,0.5855677723884583,-0.1662830859422683,0.0,0.0,0.0,25.05398750305176,25.0,545.8803100585938,-2996.209716796875,36.48609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,303.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.712890625,18000.0,0.0,0.0,0.0517717078328132,0.0,0.0,0.0,0.0,1.0,0.0047688717022538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662182420492172,0.0996405109763145,-0.0334222726523876,0.0,5.254170173429884e-05,0.0,0.0,3.818888902664185,0.0,0.0,0.0,0.2681958973407745,4.0,0.0,1.0
311580,293.1503601074219,297.1499938964844,293.1499938964844,0.0194507073611021,-863.1173095703125,304.1485900878906,0.5831714272499084,0.0588924251496791,0.0538456439971923,293.1554870605469,297.1499938964844,293.1499938964844,0.0235089883208274,-997.7561645507812,304.1485900878906,0.604224681854248,0.0647295862436294,0.0622458159923553,293.16015625,297.1499938964844,293.1499938964844,0.0305135790258646,-835.5324096679688,304.1485900878906,0.6299376487731934,0.073471151292324,0.0521137751638889,293.1517944335937,297.1499938964844,293.1499938964844,0.0489447340369224,-1450.334716796875,304.1465148925781,0.6849727034568787,0.094615489244461,0.0904965624213218,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5459951758384705,0.050000000745058,0.2289848029613495,291.07275390625,291.1499938964844,272.2774658203125,271.7199401855469,287.3593139648437,293.3188781738281,290.7538757324219,1.0,0.1598260253667831,1.0,0.050000000745058,0.7455831170082092,1.0,-0.5852454304695129,7.989710138645023e-05,0.5851655602455139,-0.165958821773529,0.0,0.0,0.0,25.05890274047852,25.0,-1203.142333984375,-0.0,36.45029830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,299.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.794921875,18000.0,0.0,0.0,0.0513340085744857,0.0,0.0,0.0,0.0,1.0,0.013455593958497,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418097296380438e-05,0.0697753876447677,-0.0697619691491127,0.0,5.209749360801652e-05,0.0,0.0,2.5969796180725098,0.0,0.0,0.0,0.2625917196273803,4.0,0.0,1.0
311640,293.1503601074219,297.1499938964844,293.1499938964844,0.0194507073611021,-863.1173095703125,304.1485900878906,0.5831714272499084,0.0588924251496791,0.0538456439971923,293.1554870605469,297.1499938964844,293.1499938964844,0.0235089883208274,-997.7561645507812,304.1485900878906,0.604224681854248,0.0647295862436294,0.0622458159923553,293.16015625,297.1499938964844,293.1499938964844,0.0305135790258646,-835.5324096679688,304.1485900878906,0.6299376487731934,0.073471151292324,0.0521137751638889,293.1517944335937,297.1499938964844,293.1499938964844,0.0489447340369224,-1450.334716796875,304.1465148925781,0.6849727034568787,0.094615489244461,0.0904965624213218,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5459951758384705,0.050000000745058,0.2289848029613495,291.07275390625,291.1499938964844,272.2774658203125,271.7199401855469,287.3593139648437,293.3188781738281,290.7538757324219,1.0,0.1598260253667831,1.0,0.050000000745058,0.7455831170082092,1.0,-0.5852454304695129,7.989710138645023e-05,0.5851655602455139,-0.165958821773529,0.0,0.0,0.0,25.05890274047852,25.0,-1203.142333984375,-0.0,36.45029830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,299.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.794921875,18000.0,0.0,0.0,0.0513340085744857,0.0,0.0,0.0,0.0,1.0,0.013455593958497,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418097296380438e-05,0.0697753876447677,-0.0697619691491127,0.0,5.209749360801652e-05,0.0,0.0,2.5969796180725098,0.0,0.0,0.0,0.2625917196273803,4.0,0.0,1.0
311700,293.15008544921875,297.1499938964844,293.1499938964844,0.0204712431877851,-892.1997680664062,304.14703369140625,0.5831952095031738,0.0589413046836853,0.0538492687046527,293.1552124023437,297.1499938964844,293.1499938964844,0.0248077679425477,-1030.55859375,304.1465759277344,0.604078471660614,0.0647122710943222,0.0622022524476051,293.1598815917969,297.1499938964844,293.1499938964844,0.0321563370525836,-862.0386352539062,304.1459655761719,0.6296370625495911,0.0733976364135742,0.0520324297249317,293.15142822265625,297.1499938964844,293.1499938964844,0.0514123886823654,-1499.2305908203125,304.142822265625,0.6850275993347168,0.0946630388498306,0.0905136689543724,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609741210937,0.5460030436515808,0.050000000745058,0.2289845198392868,290.5032958984375,291.1499938964844,272.2675476074219,271.7192687988281,287.3587951660156,293.3168334960937,290.52264404296875,1.0,0.1598119139671325,1.0,0.050000000745058,0.745083212852478,1.0,-0.5851199626922607,7.99030894995667e-05,0.5850400924682617,-0.1658117026090622,0.0,0.0,0.0996871963143348,25.0576171875,25.0,-68.26378631591797,-3317.3173828125,36.43635940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,302.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.060546875,18000.0,0.0,0.0,0.0468821190297603,0.0,0.0,0.0,0.0,1.0,0.0068417382426559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081920139491558,0.1288025230169296,-0.0468823835253715,0.0,4.757939314004034e-05,0.0,0.0,4.902056217193604,0.0,0.0,0.0,0.2707937061786651,4.0,0.0,1.0
311760,293.14947509765625,297.1499938964844,293.1499938964844,0.0193334762006998,-859.1276245117188,304.149658203125,0.5836176872253418,0.0590603500604629,0.0539295822381973,293.1547241210937,297.1499938964844,293.1499938964844,0.0232471395283937,-990.9850463867188,304.1500549316406,0.6041913628578186,0.0647460967302322,0.0622126273810863,293.1592712402344,297.1499938964844,293.1499938964844,0.0300640128552913,-828.5978393554688,304.1505432128906,0.6296147704124451,0.0733928009867668,0.0520085543394088,293.15087890625,297.1499938964844,293.1499938964844,0.0486088246107101,-1443.0120849609375,304.1492614746094,0.6852942109107971,0.0947519913315773,0.0905812680721283,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5460787415504456,0.050000000745058,0.2289817482233047,290.8973388671875,291.1499938964844,272.25762939453125,271.7184143066406,287.35888671875,293.31451416015625,291.1463623046875,1.0,0.1598021835088729,1.0,0.050000000745058,0.7445833683013916,1.0,-0.5852778553962708,7.995557098183781e-05,0.585197925567627,-0.1657279878854751,0.0,0.0,0.0810441151261329,25.04536437988281,25.0,675.3619384765625,-3515.461669921875,36.44023132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,304.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.4453125,18000.0,0.0,0.0,0.047731764614582,0.0,0.0,0.0,0.0,1.0,0.0042020925320684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973864272236824,0.1256488114595413,-0.0282623767852783,0.0,4.844167415285483e-05,0.0,0.0,4.8472089767456055,0.0,0.0,0.0,0.2717868089675903,4.0,0.0,1.0
311820,293.1490478515625,297.1499938964844,293.1499938964844,0.0181111004203557,-821.7274169921875,304.15167236328125,0.584362268447876,0.0591674782335758,0.054073791950941,293.1540832519531,297.1499938964844,293.1499938964844,0.0215807184576988,-945.9916381835938,304.1526184082031,0.6044355630874634,0.0647548735141754,0.0622463263571262,293.15875244140625,297.1499938964844,293.1499938964844,0.0276930592954158,-789.6738891601562,304.1540222167969,0.6295229196548462,0.0732679292559623,0.0519547499716281,293.1502685546875,297.1499938964844,293.1499938964844,0.0453592129051685,-1378.754150390625,304.1545715332031,0.685774564743042,0.0948564559221267,0.0907080173492431,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5721130371094,0.5462031364440918,0.050000000745058,0.2289771884679794,291.5966491699219,291.1499938964844,272.2379150390625,271.7162170410156,287.3648681640625,293.3169250488281,291.63818359375,1.0,0.1597906798124313,1.0,0.050000000745058,0.7435835599899292,1.0,-0.5855736136436462,8.005679410416633e-05,0.5854935050010681,-0.1655440181493759,0.0,0.0,0.0,25.026111602783203,25.0,422.4631042480469,-2208.8837890625,36.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,301.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18238.984375,18000.0,0.0,0.0,0.0522195696830749,0.0,0.0,0.0,0.0,1.0,0.0071454020217061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306356754153966,0.0794319286942482,-0.0487962514162063,0.0,5.299622353049927e-05,0.0,0.0,3.0206987857818604,0.0,0.0,0.0,0.2651177942752838,4.0,0.0,1.0
311880,293.1490478515625,297.1499938964844,293.1499938964844,0.0181111004203557,-821.7274169921875,304.15167236328125,0.584362268447876,0.0591674782335758,0.054073791950941,293.1540832519531,297.1499938964844,293.1499938964844,0.0215807184576988,-945.9916381835938,304.1526184082031,0.6044355630874634,0.0647548735141754,0.0622463263571262,293.15875244140625,297.1499938964844,293.1499938964844,0.0276930592954158,-789.6738891601562,304.1540222167969,0.6295229196548462,0.0732679292559623,0.0519547499716281,293.1502685546875,297.1499938964844,293.1499938964844,0.0453592129051685,-1378.754150390625,304.1545715332031,0.685774564743042,0.0948564559221267,0.0907080173492431,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5721130371094,0.5462031364440918,0.050000000745058,0.2289771884679794,291.5966491699219,291.1499938964844,272.2379150390625,271.7162170410156,287.3648681640625,293.3169250488281,291.63818359375,1.0,0.1597906798124313,1.0,0.050000000745058,0.7435835599899292,1.0,-0.5855736136436462,8.005679410416633e-05,0.5854935050010681,-0.1655440181493759,0.0,0.0,0.0,25.026111602783203,25.0,422.4631042480469,-2208.8837890625,36.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,301.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18238.984375,18000.0,0.0,0.0,0.0522195696830749,0.0,0.0,0.0,0.0,1.0,0.0071454020217061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306356754153966,0.0794319286942482,-0.0487962514162063,0.0,5.299622353049927e-05,0.0,0.0,3.0206987857818604,0.0,0.0,0.0,0.2651177942752838,4.0,0.0,1.0
311940,293.1492614746094,297.1499938964844,293.1499938964844,0.0201282203197479,-881.5726928710938,304.1475524902344,0.5842491388320923,0.0591438002884388,0.0540532618761062,293.1539611816406,297.1499938964844,293.1499938964844,0.0241298712790012,-1014.0317993164062,304.1472473144531,0.6041653752326965,0.064678780734539,0.0621769316494464,293.15887451171875,297.1499938964844,293.1499938964844,0.030987748876214,-844.463623046875,304.1468505859375,0.6288442015647888,0.0730193629860878,0.0517816431820392,293.1500549316406,297.1499938964844,293.1499938964844,0.0504375956952571,-1479.470458984375,304.14410400390625,0.6858298778533936,0.0948919802904129,0.0907387733459472,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9265441894531,0.5461785197257996,0.050000000745058,0.2289780974388122,290.8314819335937,291.1499938964844,272.2183532714844,271.7132873535156,287.3697509765625,293.319091796875,290.546142578125,1.0,0.159775510430336,1.0,0.050000000745058,0.7425838112831116,1.0,-0.5852959752082825,8.006336429389194e-05,0.5852158665657043,-0.1652150750160217,0.0,0.0,0.0322993919253349,25.0314998626709,25.0,-1195.28515625,-2118.902587890625,36.42846298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,299.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17737.560546875,18000.0,0.0,0.0,0.0497497506439685,0.0,0.0,0.0,0.0,1.0,0.0119130872189998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026938060298562,0.0936168655753135,-0.0666788071393966,0.0,5.048967432230711e-05,0.0,0.0,3.4672651290893555,0.0,0.0,0.0,0.267090380191803,4.0,0.0,1.0
312000,293.1492614746094,297.1499938964844,293.1499938964844,0.0201282203197479,-881.5726928710938,304.1475524902344,0.5842491388320923,0.0591438002884388,0.0540532618761062,293.1539611816406,297.1499938964844,293.1499938964844,0.0241298712790012,-1014.0317993164062,304.1472473144531,0.6041653752326965,0.064678780734539,0.0621769316494464,293.15887451171875,297.1499938964844,293.1499938964844,0.030987748876214,-844.463623046875,304.1468505859375,0.6288442015647888,0.0730193629860878,0.0517816431820392,293.1500549316406,297.1499938964844,293.1499938964844,0.0504375956952571,-1479.470458984375,304.14410400390625,0.6858298778533936,0.0948919802904129,0.0907387733459472,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9265441894531,0.5461785197257996,0.050000000745058,0.2289780974388122,290.8314819335937,291.1499938964844,272.2183532714844,271.7132873535156,287.3697509765625,293.319091796875,290.546142578125,1.0,0.159775510430336,1.0,0.050000000745058,0.7425838112831116,1.0,-0.5852959752082825,8.006336429389194e-05,0.5852158665657043,-0.1652150750160217,0.0,0.0,0.0322993919253349,25.0314998626709,25.0,-1195.28515625,-2118.902587890625,36.42846298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,299.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17737.560546875,18000.0,0.0,0.0,0.0497497506439685,0.0,0.0,0.0,0.0,1.0,0.0119130872189998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026938060298562,0.0936168655753135,-0.0666788071393966,0.0,5.048967432230711e-05,0.0,0.0,3.4672651290893555,0.0,0.0,0.0,0.267090380191803,4.0,0.0,1.0
312060,293.1482238769531,297.1499938964844,293.1499938964844,0.0191363058984279,-851.99609375,304.1502990722656,0.5850334763526917,0.0593736954033374,0.0542046166956424,293.1529846191406,297.1499938964844,293.1499938964844,0.0227656234055757,-978.1156005859376,304.1508178710937,0.6044734716415405,0.0647768601775169,0.0622255504131317,293.1577453613281,297.1499938964844,293.1499938964844,0.0289266407489776,-814.1626586914062,304.1518859863281,0.6288044452667236,0.0730199962854385,0.0517391674220562,293.1490478515625,297.1499938964844,293.1499938964844,0.0479234047234058,-1428.7567138671875,304.1509704589844,0.6863924860954285,0.0950920209288597,0.0908915996551513,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5463139414787292,0.050000000745058,0.2289731502532959,291.08453369140625,291.1499938964844,272.19903564453125,271.70947265625,287.3715515136719,293.31494140625,291.3005065917969,1.0,0.1597687602043151,1.0,0.050000000745058,0.7415840029716492,1.0,-0.5856622457504272,8.017618529265746e-05,0.5855820775032043,-0.1650297492742538,0.0,0.0,0.0591518953442573,25.01087951660156,25.0,733.2171020507812,-3446.952880859375,36.44518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.0482262596487998,0.0,0.0,0.0,0.0,1.0,0.0040366984903812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934651419520378,0.1201160103082656,-0.026650870218873,0.0,4.894352241535671e-05,0.0,0.0,4.635408878326416,0.0,0.0,0.0,0.2712726294994354,4.0,0.0,1.0
312120,293.1482238769531,297.1499938964844,293.1499938964844,0.0191363058984279,-851.99609375,304.1502990722656,0.5850334763526917,0.0593736954033374,0.0542046166956424,293.1529846191406,297.1499938964844,293.1499938964844,0.0227656234055757,-978.1156005859376,304.1508178710937,0.6044734716415405,0.0647768601775169,0.0622255504131317,293.1577453613281,297.1499938964844,293.1499938964844,0.0289266407489776,-814.1626586914062,304.1518859863281,0.6288044452667236,0.0730199962854385,0.0517391674220562,293.1490478515625,297.1499938964844,293.1499938964844,0.0479234047234058,-1428.7567138671875,304.1509704589844,0.6863924860954285,0.0950920209288597,0.0908915996551513,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5463139414787292,0.050000000745058,0.2289731502532959,291.08453369140625,291.1499938964844,272.19903564453125,271.70947265625,287.3715515136719,293.31494140625,291.3005065917969,1.0,0.1597687602043151,1.0,0.050000000745058,0.7415840029716492,1.0,-0.5856622457504272,8.017618529265746e-05,0.5855820775032043,-0.1650297492742538,0.0,0.0,0.0591518953442573,25.01087951660156,25.0,733.2171020507812,-3446.952880859375,36.44518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.0482262596487998,0.0,0.0,0.0,0.0,1.0,0.0040366984903812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934651419520378,0.1201160103082656,-0.026650870218873,0.0,4.894352241535671e-05,0.0,0.0,4.635408878326416,0.0,0.0,0.0,0.2712726294994354,4.0,0.0,1.0
312180,293.1479797363281,297.1499938964844,293.1499938964844,0.0182573422789573,-824.9758911132812,304.15155029296875,0.5857457518577576,0.0594700165092945,0.0543451942503452,293.1523742675781,297.1499938964844,293.1499938964844,0.0215796250849962,-945.7759399414062,304.1523742675781,0.6048459410667419,0.0648222714662551,0.0622990354895591,293.1573486328125,297.1499938964844,293.1499938964844,0.0250245090574026,-762.9639282226562,304.1585388183594,0.6287518739700317,0.0729067102074623,0.0516987331211566,293.1485595703125,297.1499938964844,293.1499938964844,0.0455752573907375,-1382.3365478515625,304.1542358398437,0.6869237422943115,0.0952177792787551,0.0910423398017883,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.54642653465271,0.050000000745058,0.2289690375328064,291.6251525878906,291.1499938964844,272.1800842285156,271.70477294921875,287.37969970703125,293.3182067871094,291.62469482421875,1.0,0.1597725600004196,1.0,0.050000000745058,0.7405842542648315,1.0,-0.5860467553138733,8.029159653233364e-05,0.5859664678573608,-0.1648343950510025,0.0,0.0,0.0,24.995023727416992,25.0,110.53845977783205,-795.562744140625,36.46847915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951110839844,300.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18239.076171875,18000.0,0.0,0.0,0.052458681166172,0.0,0.0,0.0,0.0,1.0,0.0093593308702111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075291101820766,0.06675885617733,-0.0592297427356243,0.0,5.323889126884751e-05,0.0,0.0,2.516096591949463,0.0,0.0,0.0,0.2634134292602539,4.0,0.0,1.0
