time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312240,293.1479797363281,297.1499938964844,293.1499938964844,0.0182573422789573,-824.9758911132812,304.15155029296875,0.5857457518577576,0.0594700165092945,0.0543451942503452,293.1523742675781,297.1499938964844,293.1499938964844,0.0215796250849962,-945.7759399414062,304.1523742675781,0.6048459410667419,0.0648222714662551,0.0622990354895591,293.1573486328125,297.1499938964844,293.1499938964844,0.0250245090574026,-762.9639282226562,304.1585388183594,0.6287518739700317,0.0729067102074623,0.0516987331211566,293.1485595703125,297.1499938964844,293.1499938964844,0.0455752573907375,-1382.3365478515625,304.1542358398437,0.6869237422943115,0.0952177792787551,0.0910423398017883,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.54642653465271,0.050000000745058,0.2289690375328064,291.6251525878906,291.1499938964844,272.1800842285156,271.70477294921875,287.37969970703125,293.3182067871094,291.62469482421875,1.0,0.1597725600004196,1.0,0.050000000745058,0.7405842542648315,1.0,-0.5860467553138733,8.029159653233364e-05,0.5859664678573608,-0.1648343950510025,0.0,0.0,0.0,24.995023727416992,25.0,110.53845977783205,-795.562744140625,36.46847915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951110839844,300.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18239.076171875,18000.0,0.0,0.0,0.052458681166172,0.0,0.0,0.0,0.0,1.0,0.0093593308702111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075291101820766,0.06675885617733,-0.0592297427356243,0.0,5.323889126884751e-05,0.0,0.0,2.516096591949463,0.0,0.0,0.0,0.2634134292602539,4.0,0.0,1.0
312300,293.1481628417969,297.1499938964844,293.1499938964844,0.0192113183438777,-853.6758422851562,304.14947509765625,0.585730791091919,0.0594585910439491,0.0543438605964183,293.1523132324219,297.1499938964844,293.1499938964844,0.0227834768593311,-978.5181884765624,304.1496887207031,0.6048086881637573,0.0648063346743583,0.0622910261154174,293.1574401855469,297.1499938964844,293.1499938964844,0.0285071544349193,-810.9298095703125,304.15106201171875,0.6284693479537964,0.0727941840887069,0.051626581698656,293.14849853515625,297.1499938964844,293.1499938964844,0.0480119846761226,-1430.5555419921875,304.14892578125,0.6870014667510986,0.09524767100811,0.0910749584436416,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5464175939559937,0.050000000745058,0.2289693504571914,291.322998046875,291.1499938964844,272.1707458496094,271.7020263671875,287.38348388671875,293.3199462890625,291.0167541503906,1.0,0.1597728133201599,1.0,0.050000000745058,0.7400843501091003,1.0,-0.5859885215759277,8.030782919377089e-05,0.5859082341194153,-0.1646736711263656,0.0,0.0,0.0,24.99785041809082,25.0,-1069.1455078125,-0.0,36.46543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,299.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.990234375,18000.0,0.0,0.0,0.0519172884523868,0.0,0.0,0.0,0.0,1.0,0.0125758331269025,0.0,-0.0,-0.0,0.0,0.0,0.0,3.226382250431925e-05,0.0684419274330139,-0.0684096664190292,0.0,5.268944732961245e-05,0.0,0.0,2.5507586002349854,0.0,0.0,0.0,0.2626388370990753,4.0,0.0,1.0
312360,293.1480407714844,297.1499938964844,293.1499938964844,0.0207767244428396,-898.2007446289062,304.1467590332031,0.5857741832733154,0.0595032423734664,0.0543532185256481,293.1520690917969,297.1499938964844,293.1499938964844,0.0247548688203096,-1029.276123046875,304.14617919921875,0.6048034429550171,0.0648254677653312,0.0622884705662727,293.1572570800781,297.1499938964844,293.1499938964844,0.0314227119088172,-852.0728149414062,304.1456604003906,0.6282268762588501,0.072735957801342,0.0515620298683643,293.14825439453125,297.1499938964844,293.1499938964844,0.0517748184502124,-1505.2554931640625,304.1423645019531,0.6871230006217957,0.0953175351023674,0.091118611395359,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70928955078125,0.5464213490486145,0.050000000745058,0.2289692163467407,290.6205444335937,291.1499938964844,272.1615295410156,271.6990661621094,287.3852233886719,293.3188781738281,290.4333190917969,1.0,0.1597729176282882,1.0,0.050000000745058,0.7395844459533691,1.0,-0.5859714150428772,8.033093035919592e-05,0.58589106798172,-0.1645213514566421,0.0,0.0,0.0694941133260726,24.99854850769043,25.0,-634.4568481445312,-3170.2021484375,36.46445083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,300.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17725.201171875,18000.0,0.0,0.0,0.0475242771208286,0.0,0.0,0.0,0.0,1.0,0.0081299422308802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724794119596481,0.1260410994291305,-0.0535616874694824,0.0,4.823109702556394e-05,0.0,0.0,4.766860008239746,0.0,0.0,0.0,0.269544243812561,4.0,0.0,1.0
312420,293.1469421386719,297.1499938964844,293.1499938964844,0.0190585758537054,-847.9915771484375,304.1507873535156,0.5868616104125977,0.0597787424921989,0.0545658469200134,293.1508178710937,297.1499938964844,293.1499938964844,0.0224206913262605,-969.1559448242188,304.1548767089844,0.6055086255073547,0.0650238618254661,0.0624363422393798,293.156005859375,297.1499938964844,293.1499938964844,0.0281977877020835,-801.7457885742188,304.15264892578125,0.6284733414649963,0.0728076845407486,0.0515833087265491,293.147216796875,297.1499938964844,293.1499938964844,0.0475090220570564,-1419.61474609375,304.1522521972656,0.6879134178161621,0.0955720096826553,0.091336116194725,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5466057658195496,0.050000000745058,0.2289624959230423,291.2500305175781,291.1499938964844,272.1434631347656,271.6922607421875,287.3897705078125,293.3155517578125,291.42291259765625,1.0,0.1597857773303985,1.0,0.050000000745058,0.7385846972465515,1.0,-0.5866823792457581,8.050070755416527e-05,0.5866019129753113,-0.1643866151571273,0.0,0.0,0.0361267514526844,24.9715518951416,25.0,733.4588012695312,-3343.33935546875,36.509803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,304.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98828125,18000.0,0.0,0.0,0.0487961322069168,0.0,0.0,0.0,0.0,1.0,0.0040816073305904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871651098132133,0.1142674088478088,-0.02710229344666,0.0,4.952187009621412e-05,0.0,0.0,4.404581069946289,0.0,0.0,0.0,0.270596832036972,4.0,0.0,1.0
312480,293.1469421386719,297.1499938964844,293.1499938964844,0.0190585758537054,-847.9915771484375,304.1507873535156,0.5868616104125977,0.0597787424921989,0.0545658469200134,293.1508178710937,297.1499938964844,293.1499938964844,0.0224206913262605,-969.1559448242188,304.1548767089844,0.6055086255073547,0.0650238618254661,0.0624363422393798,293.156005859375,297.1499938964844,293.1499938964844,0.0281977877020835,-801.7457885742188,304.15264892578125,0.6284733414649963,0.0728076845407486,0.0515833087265491,293.147216796875,297.1499938964844,293.1499938964844,0.0475090220570564,-1419.61474609375,304.1522521972656,0.6879134178161621,0.0955720096826553,0.091336116194725,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5466057658195496,0.050000000745058,0.2289624959230423,291.2500305175781,291.1499938964844,272.1434631347656,271.6922607421875,287.3897705078125,293.3155517578125,291.42291259765625,1.0,0.1597857773303985,1.0,0.050000000745058,0.7385846972465515,1.0,-0.5866823792457581,8.050070755416527e-05,0.5866019129753113,-0.1643866151571273,0.0,0.0,0.0361267514526844,24.9715518951416,25.0,733.4588012695312,-3343.33935546875,36.509803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,304.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98828125,18000.0,0.0,0.0,0.0487961322069168,0.0,0.0,0.0,0.0,1.0,0.0040816073305904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871651098132133,0.1142674088478088,-0.02710229344666,0.0,4.952187009621412e-05,0.0,0.0,4.404581069946289,0.0,0.0,0.0,0.270596832036972,4.0,0.0,1.0
312540,293.1469116210937,297.1499938964844,293.1499938964844,0.0186020582914352,-833.8367309570312,304.1511535644531,0.5875208973884583,0.059867151081562,0.0546993277966976,293.1503601074219,297.1499938964844,293.1499938964844,0.0219087339937686,-953.708251953125,304.15399169921875,0.6060023903846741,0.0650996565818786,0.0625497847795486,293.1557006835937,297.1499938964844,293.1499938964844,0.0273730214685201,-785.8369750976562,304.1537475585937,0.6284725666046143,0.0727203264832496,0.0515605136752128,293.1468200683594,297.1499938964844,293.1499938964844,0.046273648738861,-1395.162841796875,304.1531982421875,0.6884851455688477,0.0957209914922714,0.0915091559290885,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6098327636719,0.5467017889022827,0.050000000745058,0.2289589941501617,291.6094970703125,291.1499938964844,272.1259765625,271.6842956542969,287.3999938964844,293.31939697265625,291.50860595703125,1.0,0.1598067432641983,1.0,0.050000000745058,0.7375848889350891,1.0,-0.5871550440788269,8.063065615715459e-05,0.5870743989944458,-0.1641809791326522,0.0,0.0,0.0,24.960010528564453,25.0,-403.5523071289063,-40.3538818359375,36.546382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,299.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.267578125,18000.0,0.0,0.0,0.0524677596986293,0.0,0.0,0.0,0.0,1.0,0.0107611529529094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009211346623487,0.0649856254458427,-0.0640644952654838,0.0,5.3248106269165874e-05,0.0,0.0,2.43445348739624,0.0,0.0,0.0,0.2628977298736572,4.0,0.0,1.0
312600,293.1469116210937,297.1499938964844,293.1499938964844,0.0186020582914352,-833.8367309570312,304.1511535644531,0.5875208973884583,0.059867151081562,0.0546993277966976,293.1503601074219,297.1499938964844,293.1499938964844,0.0219087339937686,-953.708251953125,304.15399169921875,0.6060023903846741,0.0650996565818786,0.0625497847795486,293.1557006835937,297.1499938964844,293.1499938964844,0.0273730214685201,-785.8369750976562,304.1537475585937,0.6284725666046143,0.0727203264832496,0.0515605136752128,293.1468200683594,297.1499938964844,293.1499938964844,0.046273648738861,-1395.162841796875,304.1531982421875,0.6884851455688477,0.0957209914922714,0.0915091559290885,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6098327636719,0.5467017889022827,0.050000000745058,0.2289589941501617,291.6094970703125,291.1499938964844,272.1259765625,271.6842956542969,287.3999938964844,293.31939697265625,291.50860595703125,1.0,0.1598067432641983,1.0,0.050000000745058,0.7375848889350891,1.0,-0.5871550440788269,8.063065615715459e-05,0.5870743989944458,-0.1641809791326522,0.0,0.0,0.0,24.960010528564453,25.0,-403.5523071289063,-40.3538818359375,36.546382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,299.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.267578125,18000.0,0.0,0.0,0.0524677596986293,0.0,0.0,0.0,0.0,1.0,0.0107611529529094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009211346623487,0.0649856254458427,-0.0640644952654838,0.0,5.3248106269165874e-05,0.0,0.0,2.43445348739624,0.0,0.0,0.0,0.2628977298736572,4.0,0.0,1.0
312660,293.146728515625,297.1499938964844,293.1499938964844,0.0211779735982418,-907.1466064453124,304.1466369628906,0.5877674221992493,0.0599755495786666,0.0547519400715827,293.1498107910156,297.1499938964844,293.1499938964844,0.0250722207129001,-1036.4161376953125,304.1476135253906,0.6062369346618652,0.0651970133185386,0.0626095458865165,293.15533447265625,297.1499938964844,293.1499938964844,0.0314516834914684,-852.8212890625,304.1459655761719,0.6281703114509583,0.0726468861103057,0.0514752306044101,293.1463623046875,297.1499938964844,293.1499938964844,0.0524718277156353,-1517.8782958984375,304.1422119140625,0.6888696551322937,0.0958963558077812,0.0916419178247451,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619506835937,0.5467273592948914,0.050000000745058,0.2289580553770065,290.50396728515625,291.1499938964844,272.109130859375,271.67510986328125,287.4061584472656,293.3182678222656,290.52197265625,1.0,0.1598252803087234,1.0,0.050000000745058,0.7365851402282715,1.0,-0.5873456597328186,8.071394404396415e-05,0.5872649550437927,-0.1639007031917572,0.0,0.0,0.0983728840947151,24.959985733032227,25.0,-69.58161163330078,-3310.5927734375,36.56584548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,302.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.45703125,18000.0,0.0,0.0,0.0462356396019458,0.0,0.0,0.0,0.0,1.0,0.0069331927224993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815575197339057,0.128956526517868,-0.0473990030586719,0.0,4.692329457611777e-05,0.0,0.0,4.907042980194092,0.0,0.0,0.0,0.2707805931568146,4.0,0.0,1.0
312720,293.146728515625,297.1499938964844,293.1499938964844,0.0211779735982418,-907.1466064453124,304.1466369628906,0.5877674221992493,0.0599755495786666,0.0547519400715827,293.1498107910156,297.1499938964844,293.1499938964844,0.0250722207129001,-1036.4161376953125,304.1476135253906,0.6062369346618652,0.0651970133185386,0.0626095458865165,293.15533447265625,297.1499938964844,293.1499938964844,0.0314516834914684,-852.8212890625,304.1459655761719,0.6281703114509583,0.0726468861103057,0.0514752306044101,293.1463623046875,297.1499938964844,293.1499938964844,0.0524718277156353,-1517.8782958984375,304.1422119140625,0.6888696551322937,0.0958963558077812,0.0916419178247451,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619506835937,0.5467273592948914,0.050000000745058,0.2289580553770065,290.50396728515625,291.1499938964844,272.109130859375,271.67510986328125,287.4061584472656,293.3182678222656,290.52197265625,1.0,0.1598252803087234,1.0,0.050000000745058,0.7365851402282715,1.0,-0.5873456597328186,8.071394404396415e-05,0.5872649550437927,-0.1639007031917572,0.0,0.0,0.0983728840947151,24.959985733032227,25.0,-69.58161163330078,-3310.5927734375,36.56584548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,302.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.45703125,18000.0,0.0,0.0,0.0462356396019458,0.0,0.0,0.0,0.0,1.0,0.0069331927224993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815575197339057,0.128956526517868,-0.0473990030586719,0.0,4.692329457611777e-05,0.0,0.0,4.907042980194092,0.0,0.0,0.0,0.2707805931568146,4.0,0.0,1.0
312780,293.1456604003906,297.1499938964844,293.1499938964844,0.0190997254103422,-847.13623046875,304.151123046875,0.5890765190124512,0.0602759979665279,0.0550129860639572,293.1485900878906,297.1499938964844,293.1499938964844,0.0227689128369092,-971.8497924804688,304.15234375,0.6072344183921814,0.065453790128231,0.0628347396850586,293.1540222167969,297.1499938964844,293.1499938964844,0.0278938822448253,-794.017578125,304.153076171875,0.6286674737930298,0.0727767050266265,0.0515552759170532,293.1453552246094,297.1499938964844,293.1499938964844,0.0473692789673805,-1415.633544921875,304.1531066894531,0.6898422837257385,0.0961929038166999,0.0919156596064567,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.5469414591789246,0.050000000745058,0.2289502769708633,291.3875427246094,291.1499938964844,272.0930480957031,271.6645812988281,287.4139099121094,293.3163146972656,291.5168762207031,1.0,0.1598592102527618,1.0,0.050000000745058,0.7355853319168091,1.0,-0.588344395160675,8.093203359749168e-05,0.5882634520530701,-0.1638038009405136,0.0,0.0,0.0132405897602438,24.92998313903809,25.0,691.7350463867188,-3225.8857421875,36.63755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.462890625,18000.0,0.0,0.0,0.0494429171085357,0.0,0.0,0.0,0.0,1.0,0.0042589711956679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800149217247963,0.1088437288999557,-0.0288288053125143,0.0,5.017827425035648e-05,0.0,0.0,4.186779499053955,0.0,0.0,0.0,0.269877165555954,4.0,0.0,1.0
312840,293.1456604003906,297.1499938964844,293.1499938964844,0.0190997254103422,-847.13623046875,304.151123046875,0.5890765190124512,0.0602759979665279,0.0550129860639572,293.1485900878906,297.1499938964844,293.1499938964844,0.0227689128369092,-971.8497924804688,304.15234375,0.6072344183921814,0.065453790128231,0.0628347396850586,293.1540222167969,297.1499938964844,293.1499938964844,0.0278938822448253,-794.017578125,304.153076171875,0.6286674737930298,0.0727767050266265,0.0515552759170532,293.1453552246094,297.1499938964844,293.1499938964844,0.0473692789673805,-1415.633544921875,304.1531066894531,0.6898422837257385,0.0961929038166999,0.0919156596064567,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.5469414591789246,0.050000000745058,0.2289502769708633,291.3875427246094,291.1499938964844,272.0930480957031,271.6645812988281,287.4139099121094,293.3163146972656,291.5168762207031,1.0,0.1598592102527618,1.0,0.050000000745058,0.7355853319168091,1.0,-0.588344395160675,8.093203359749168e-05,0.5882634520530701,-0.1638038009405136,0.0,0.0,0.0132405897602438,24.92998313903809,25.0,691.7350463867188,-3225.8857421875,36.63755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.462890625,18000.0,0.0,0.0,0.0494429171085357,0.0,0.0,0.0,0.0,1.0,0.0042589711956679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800149217247963,0.1088437288999557,-0.0288288053125143,0.0,5.017827425035648e-05,0.0,0.0,4.186779499053955,0.0,0.0,0.0,0.269877165555954,4.0,0.0,1.0
312900,293.1456298828125,297.1499938964844,293.1499938964844,0.018768236041069,-836.9429321289062,304.1515197753906,0.5895094871520996,0.0603405684232711,0.0551015622913837,293.14825439453125,297.1499938964844,293.1499938964844,0.0220483876764774,-956.0146484375,304.1531677246094,0.6076377630233765,0.0655378252267837,0.0629328563809394,293.1538391113281,297.1499938964844,293.1499938964844,0.0272505190223455,-783.4296264648438,304.1536560058594,0.6287793517112732,0.0727663338184356,0.0515696443617343,293.1451416015625,297.1499938964844,293.1499938964844,0.0464868508279323,-1398.118408203125,304.15411376953125,0.6902151107788086,0.0962929725646972,0.09202840924263,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5470051765441895,0.050000000745058,0.2289479672908783,291.6034240722656,291.1499938964844,272.0852966308594,271.6588134765625,287.4200439453125,293.3182983398437,291.6434631347656,1.0,0.1598792225122451,1.0,0.050000000745058,0.7350854873657227,1.0,-0.5887182950973511,8.10201236163266e-05,0.5886372923851013,-0.1637199819087982,0.0,0.0,0.0,24.92246055603028,25.0,408.4502258300781,-2073.302734375,36.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,301.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18244.046875,18000.0,0.0,0.0,0.0516268759965896,0.0,0.0,0.0,0.0,1.0,0.007484741974622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0269765742123127,0.0775965824723243,-0.0506200119853019,0.0,5.239471647655592e-05,0.0,0.0,2.947528123855591,0.0,0.0,0.0,0.2648858726024627,4.0,0.0,1.0
312960,293.14581298828125,297.1499938964844,293.1499938964844,0.0192803032696247,-851.9609985351562,304.1502380371094,0.5896738767623901,0.0603612624108791,0.0551375485956668,293.1480712890625,297.1499938964844,293.1499938964844,0.022704480215907,-973.48095703125,304.1513366699219,0.6078768372535706,0.0655936151742935,0.0629976987838745,293.1538391113281,297.1499938964844,293.1499938964844,0.0280088353902101,-796.5999145507812,304.15155029296875,0.6287029981613159,0.0727142319083213,0.0515460893511772,293.14508056640625,297.1499938964844,293.1499938964844,0.047759186476469,-1423.2564697265625,304.15093994140625,0.6904481053352356,0.0963675826787948,0.092109315097332,293.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287170410156,0.5470201373100281,0.050000000745058,0.2289474159479141,291.49713134765625,291.1499938964844,272.0777587890625,271.6526794433594,287.4260559082031,293.32037353515625,291.2612609863281,1.0,0.1598980873823166,1.0,0.050000000745058,0.7345855832099915,1.0,-0.5889075398445129,8.107737812679261e-05,0.5888264775276184,-0.1635893285274505,0.0,0.0,0.0,24.92291259765625,25.0,-846.0594482421875,-0.0,36.68793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,299.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.330078125,18000.0,0.0,0.0,0.0520802214741706,0.0,0.0,0.0,0.0,1.0,0.0118127055466175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001179442988359,0.0669580996036529,-0.0668401569128036,0.0,5.285480074235238e-05,0.0,0.0,2.4999256134033203,0.0,0.0,0.0,0.262719064950943,4.0,0.0,1.0
313020,293.14532470703125,297.1499938964844,293.1499938964844,0.0212315563112497,-906.1036376953124,304.1473083496094,0.5902153253555298,0.0605571046471595,0.0552500858902931,293.1472473144531,297.1499938964844,293.1499938964844,0.0251819808036088,-1035.7301025390625,304.1472473144531,0.6084876656532288,0.0658060684800148,0.0631535276770591,293.153076171875,297.1499938964844,293.1499938964844,0.0318488776683807,-852.0243530273438,304.14520263671875,0.6287176012992859,0.0727660730481147,0.0515324585139751,293.1444091796875,297.1499938964844,293.1499938964844,0.0523367710411548,-1513.5128173828125,304.1439208984375,0.69106125831604,0.096624344587326,0.0923077687621116,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.557861328125,0.547094464302063,0.050000000745058,0.228944718837738,290.5551147460937,291.1499938964844,272.0633850097656,271.6393127441406,287.4331970214844,293.3174743652344,290.7486877441406,1.0,0.1599372625350952,1.0,0.050000000745058,0.733585774898529,1.0,-0.5894480347633362,8.121935388771817e-05,0.5893667936325073,-0.1633625626564026,0.0,0.0,0.1062680706381797,24.91659164428711,25.0,329.5380249023437,-3446.607177734375,36.73682403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49725341796875,303.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.17578125,18000.0,0.0,0.0,0.0459487661719322,0.0,0.0,0.0,0.0,1.0,0.0056738764978945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912230387330055,0.1310669034719467,-0.0398438721895217,0.0,4.663215804612264e-05,0.0,0.0,5.019790172576904,0.0,0.0,0.0,0.2716724276542663,4.0,0.0,1.0
313080,293.14532470703125,297.1499938964844,293.1499938964844,0.0212315563112497,-906.1036376953124,304.1473083496094,0.5902153253555298,0.0605571046471595,0.0552500858902931,293.1472473144531,297.1499938964844,293.1499938964844,0.0251819808036088,-1035.7301025390625,304.1472473144531,0.6084876656532288,0.0658060684800148,0.0631535276770591,293.153076171875,297.1499938964844,293.1499938964844,0.0318488776683807,-852.0243530273438,304.14520263671875,0.6287176012992859,0.0727660730481147,0.0515324585139751,293.1444091796875,297.1499938964844,293.1499938964844,0.0523367710411548,-1513.5128173828125,304.1439208984375,0.69106125831604,0.096624344587326,0.0923077687621116,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.557861328125,0.547094464302063,0.050000000745058,0.228944718837738,290.5551147460937,291.1499938964844,272.0633850097656,271.6393127441406,287.4331970214844,293.3174743652344,290.7486877441406,1.0,0.1599372625350952,1.0,0.050000000745058,0.733585774898529,1.0,-0.5894480347633362,8.121935388771817e-05,0.5893667936325073,-0.1633625626564026,0.0,0.0,0.1062680706381797,24.91659164428711,25.0,329.5380249023437,-3446.607177734375,36.73682403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49725341796875,303.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.17578125,18000.0,0.0,0.0,0.0459487661719322,0.0,0.0,0.0,0.0,1.0,0.0056738764978945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912230387330055,0.1310669034719467,-0.0398438721895217,0.0,4.663215804612264e-05,0.0,0.0,5.019790172576904,0.0,0.0,0.0,0.2716724276542663,4.0,0.0,1.0
313140,293.1444396972656,297.1499938964844,293.1499938964844,0.0192539617419242,-849.2686767578125,304.1513061523437,0.5916418433189392,0.0608600303530693,0.0555402189493179,293.1460266113281,297.1499938964844,293.1499938964844,0.022821620106697,-972.6178588867188,304.1517944335937,0.6097471117973328,0.0661240741610527,0.0634556338191032,293.1518859863281,297.1499938964844,293.1499938964844,0.0276599358767271,-790.0675659179688,304.1531677246094,0.6294113993644714,0.0729351639747619,0.0516608916223049,293.1435241699219,297.1499938964844,293.1499938964844,0.0474929362535476,-1416.593505859375,304.15362548828125,0.6921610236167908,0.096948891878128,0.0926245152950286,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501342773437,0.5473223328590393,0.050000000745058,0.2289364784955978,291.4955139160156,291.1499938964844,272.04998779296875,271.6243896484375,287.4443664550781,293.3172302246094,291.5855712890625,1.0,0.1599932163953781,1.0,0.050000000745058,0.7325860261917114,1.0,-0.5906831622123718,8.147796324919909e-05,0.5906016826629639,-0.1632911264896392,0.0,0.0,0.0,24.88634490966797,25.0,621.7197875976562,-3108.9384765625,36.83268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,303.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.552734375,18000.0,0.0,0.0,0.0501478686928749,0.0,0.0,0.0,0.0,1.0,0.0045196060091257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730348229408264,0.1042787581682205,-0.0312439352273941,0.0,5.089371188660152e-05,0.0,0.0,4.000783443450928,0.0,0.0,0.0,0.26919886469841,4.0,0.0,1.0
313200,293.1444396972656,297.1499938964844,293.1499938964844,0.0192539617419242,-849.2686767578125,304.1513061523437,0.5916418433189392,0.0608600303530693,0.0555402189493179,293.1460266113281,297.1499938964844,293.1499938964844,0.022821620106697,-972.6178588867188,304.1517944335937,0.6097471117973328,0.0661240741610527,0.0634556338191032,293.1518859863281,297.1499938964844,293.1499938964844,0.0276599358767271,-790.0675659179688,304.1531677246094,0.6294113993644714,0.0729351639747619,0.0516608916223049,293.1435241699219,297.1499938964844,293.1499938964844,0.0474929362535476,-1416.593505859375,304.15362548828125,0.6921610236167908,0.096948891878128,0.0926245152950286,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501342773437,0.5473223328590393,0.050000000745058,0.2289364784955978,291.4955139160156,291.1499938964844,272.04998779296875,271.6243896484375,287.4443664550781,293.3172302246094,291.5855712890625,1.0,0.1599932163953781,1.0,0.050000000745058,0.7325860261917114,1.0,-0.5906831622123718,8.147796324919909e-05,0.5906016826629639,-0.1632911264896392,0.0,0.0,0.0,24.88634490966797,25.0,621.7197875976562,-3108.9384765625,36.83268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,303.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.552734375,18000.0,0.0,0.0,0.0501478686928749,0.0,0.0,0.0,0.0,1.0,0.0045196060091257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730348229408264,0.1042787581682205,-0.0312439352273941,0.0,5.089371188660152e-05,0.0,0.0,4.000783443450928,0.0,0.0,0.0,0.26919886469841,4.0,0.0,1.0
313260,293.1446838378906,297.1499938964844,293.1499938964844,0.0203035492449998,-878.8046875,304.1488647460937,0.5921832323074341,0.0609520822763443,0.055657509714365,293.14556884765625,297.1499938964844,293.1499938964844,0.0240252204239368,-1005.2208862304688,304.1488037109375,0.6105186343193054,0.0663206875324249,0.0636650398373603,293.1517639160156,297.1499938964844,293.1499938964844,0.0290079489350318,-815.433349609375,304.14947509765625,0.6295050382614136,0.0729139074683189,0.051671165972948,293.143310546875,297.1499938964844,293.1499938964844,0.0499788336455822,-1465.6822509765625,304.1476135253906,0.6927986741065979,0.0971544384956359,0.0928386077284812,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5473831295967102,0.050000000745058,0.2289342582225799,291.2625427246094,291.1499938964844,272.0387878417969,271.61016845703125,287.4584655761719,293.3209228515625,290.9491271972656,1.0,0.1600508689880371,1.0,0.050000000745058,0.7315862774848938,1.0,-0.5913419723510742,8.163994789356366e-05,0.5912603735923767,-0.1630683094263076,0.0,0.0,0.0,24.883882522583008,25.0,-1101.1767578125,-0.0,36.89768600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,299.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.40625,18000.0,0.0,0.0,0.0511371083557605,0.0,0.0,0.0,0.0,1.0,0.0128644639626145,0.0,-0.0,-0.0,0.0,0.0,0.0,2.398172182438429e-05,0.068936787545681,-0.0689128115773201,0.0,5.189766307012178e-05,0.0,0.0,2.56827974319458,0.0,0.0,0.0,0.2626373767852783,4.0,0.0,1.0
313320,293.1446838378906,297.1499938964844,293.1499938964844,0.0203035492449998,-878.8046875,304.1488647460937,0.5921832323074341,0.0609520822763443,0.055657509714365,293.14556884765625,297.1499938964844,293.1499938964844,0.0240252204239368,-1005.2208862304688,304.1488037109375,0.6105186343193054,0.0663206875324249,0.0636650398373603,293.1517639160156,297.1499938964844,293.1499938964844,0.0290079489350318,-815.433349609375,304.14947509765625,0.6295050382614136,0.0729139074683189,0.051671165972948,293.143310546875,297.1499938964844,293.1499938964844,0.0499788336455822,-1465.6822509765625,304.1476135253906,0.6927986741065979,0.0971544384956359,0.0928386077284812,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5473831295967102,0.050000000745058,0.2289342582225799,291.2625427246094,291.1499938964844,272.0387878417969,271.61016845703125,287.4584655761719,293.3209228515625,290.9491271972656,1.0,0.1600508689880371,1.0,0.050000000745058,0.7315862774848938,1.0,-0.5913419723510742,8.163994789356366e-05,0.5912603735923767,-0.1630683094263076,0.0,0.0,0.0,24.883882522583008,25.0,-1101.1767578125,-0.0,36.89768600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,299.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.40625,18000.0,0.0,0.0,0.0511371083557605,0.0,0.0,0.0,0.0,1.0,0.0128644639626145,0.0,-0.0,-0.0,0.0,0.0,0.0,2.398172182438429e-05,0.068936787545681,-0.0689128115773201,0.0,5.189766307012178e-05,0.0,0.0,2.56827974319458,0.0,0.0,0.0,0.2626373767852783,4.0,0.0,1.0
313380,293.1439208984375,297.1499938964844,293.1499938964844,0.0210978928953409,-899.6397705078125,304.1484069824219,0.5930683016777039,0.0612370073795318,0.0558424219489097,293.1445007324219,297.1499938964844,293.1499938964844,0.0249751023948192,-1028.7794189453125,304.1482849121094,0.6115061640739441,0.0666456595063209,0.0639201253652572,293.1506652832031,297.1499938964844,293.1499938964844,0.0303071588277816,-833.50146484375,304.1483459472656,0.6298694610595703,0.0730869397521019,0.0517363548278808,293.1424865722656,297.1499938964844,293.1499938964844,0.0517474226653575,-1499.8509521484375,304.1466064453125,0.693661093711853,0.097490444779396,0.0931086242198944,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.5475126504898071,0.050000000745058,0.2289295792579651,290.7509460449219,291.1499938964844,272.03076171875,271.598876953125,287.46795654296875,293.3167724609375,291.00885009765625,1.0,0.1601123064756393,1.0,0.050000000745058,0.7305864691734314,1.0,-0.5922664999961853,8.184734178939834e-05,0.5921846628189087,-0.1629036515951156,0.0,0.0,0.0924843028187751,24.87040138244629,25.0,590.139404296875,-3510.973388671875,36.97891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17882.3671875,18000.0,0.0,0.0,0.0462905839085578,0.0,0.0,0.0,0.0,1.0,0.0047061117365956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965118482708931,0.1293680667877197,-0.0328562259674072,0.0,4.697905751527287e-05,0.0,0.0,4.9800333976745605,0.0,0.0,0.0,0.2719483971595764,4.0,0.0,1.0
313440,293.1439208984375,297.1499938964844,293.1499938964844,0.0210978928953409,-899.6397705078125,304.1484069824219,0.5930683016777039,0.0612370073795318,0.0558424219489097,293.1445007324219,297.1499938964844,293.1499938964844,0.0249751023948192,-1028.7794189453125,304.1482849121094,0.6115061640739441,0.0666456595063209,0.0639201253652572,293.1506652832031,297.1499938964844,293.1499938964844,0.0303071588277816,-833.50146484375,304.1483459472656,0.6298694610595703,0.0730869397521019,0.0517363548278808,293.1424865722656,297.1499938964844,293.1499938964844,0.0517474226653575,-1499.8509521484375,304.1466064453125,0.693661093711853,0.097490444779396,0.0931086242198944,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.5475126504898071,0.050000000745058,0.2289295792579651,290.7509460449219,291.1499938964844,272.03076171875,271.598876953125,287.46795654296875,293.3167724609375,291.00885009765625,1.0,0.1601123064756393,1.0,0.050000000745058,0.7305864691734314,1.0,-0.5922664999961853,8.184734178939834e-05,0.5921846628189087,-0.1629036515951156,0.0,0.0,0.0924843028187751,24.87040138244629,25.0,590.139404296875,-3510.973388671875,36.97891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17882.3671875,18000.0,0.0,0.0,0.0462905839085578,0.0,0.0,0.0,0.0,1.0,0.0047061117365956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965118482708931,0.1293680667877197,-0.0328562259674072,0.0,4.697905751527287e-05,0.0,0.0,4.9800333976745605,0.0,0.0,0.0,0.2719483971595764,4.0,0.0,1.0
313500,293.1434326171875,297.1499938964844,293.1499938964844,0.0199616272002458,-867.4481811523438,304.1507568359375,0.593881368637085,0.0614135339856147,0.0560104399919509,293.1438293457031,297.1499938964844,293.1499938964844,0.0236194226890802,-992.9024658203124,304.1510314941406,0.6122620105743408,0.0668450146913528,0.0641092285513877,293.14996337890625,297.1499938964844,293.1499938964844,0.0285462625324726,-806.3702392578125,304.1517639160156,0.6303420066833496,0.0732139348983764,0.0518299154937267,293.1419982910156,297.1499938964844,293.1499938964844,0.0490079298615455,-1445.018798828125,304.1521301269531,0.694293200969696,0.0976786687970161,0.0932920277118682,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.5476424694061279,0.050000000745058,0.2289249002933502,291.3002624511719,291.1499938964844,272.0278625488281,271.59423828125,287.47509765625,293.3164978027344,291.4602966308594,1.0,0.1601501256227493,1.0,0.050000000745058,0.730086624622345,1.0,-0.5930218696594238,8.200063166441396e-05,0.5929398536682129,-0.1628876775503158,0.0,0.0,0.0263998061418533,24.85357093811035,25.0,730.5612182617188,-3297.089111328125,37.03948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,304.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.326171875,18000.0,0.0,0.0,0.0485428385436534,0.0,0.0,0.0,0.0,1.0,0.0042186002247035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084316685795784,0.1127636805176734,-0.0284469965845346,0.0,4.9264810513705015e-05,0.0,0.0,4.343143463134766,0.0,0.0,0.0,0.2703630924224853,4.0,0.0,1.0
313560,293.143310546875,297.1499938964844,293.1499938964844,0.0195078123360872,-853.97705078125,304.15142822265625,0.5944845080375671,0.0615201778709888,0.0561376586556434,293.1434326171875,297.1499938964844,293.1499938964844,0.0230629947036504,-977.8734130859376,304.1518249511719,0.6129098534584045,0.0670064836740493,0.0642801150679588,293.149658203125,297.1499938964844,293.1499938964844,0.0276735220104455,-789.5642700195312,304.1529541015625,0.6306762099266052,0.0732783377170562,0.0518969185650348,293.1417541503906,297.1499938964844,293.1499938964844,0.0478473156690597,-1421.87255859375,304.15380859375,0.6948137879371643,0.0978273078799247,0.0934511795639991,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5477308034896851,0.050000000745058,0.2289217263460159,291.5766296386719,291.1499938964844,272.0256652832031,271.5902709960937,287.4837951660156,293.3182373046875,291.6343078613281,1.0,0.1601896286010742,1.0,0.050000000745058,0.7295867204666138,1.0,-0.593647301197052,8.213206456275657e-05,0.5935651659965515,-0.1628366410732269,0.0,0.0,0.0,24.84372901916504,25.0,526.242431640625,-2681.739501953125,37.09381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,302.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.123046875,18000.0,0.0,0.0,0.0508627481758594,0.0,0.0,0.0,0.0,1.0,0.0059231142513453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490894876420497,0.0906680822372436,-0.0415785983204841,0.0,5.16192230861634e-05,0.0,0.0,3.466110944747925,0.0,0.0,0.0,0.266568124294281,4.0,0.0,1.0
313620,293.1435241699219,297.1499938964844,293.1499938964844,0.0200153067708015,-868.1651611328125,304.1501159667969,0.5948352217674255,0.0615802258253097,0.0562159530818462,293.1431579589844,297.1499938964844,293.1499938964844,0.0237491708248853,-995.135009765625,304.1501159667969,0.6134601831436157,0.0671555995941162,0.0644384250044822,293.1496276855469,297.1499938964844,293.1499938964844,0.0282977558672428,-801.5390625,304.151123046875,0.630810558795929,0.0732909366488456,0.0519238896667957,293.1416931152344,297.1499938964844,293.1499938964844,0.0490444675087928,-1445.466552734375,304.1506652832031,0.6952387690544128,0.0979656130075454,0.0935968533158302,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343322753906,0.5477662086486816,0.050000000745058,0.228920429944992,291.5028991699219,291.1499938964844,272.0238952636719,271.58624267578125,287.4945068359375,293.3207397460937,291.26959228515625,1.0,0.1602357327938079,1.0,0.050000000745058,0.7289868593215942,1.0,-0.5941370129585266,8.224580233218148e-05,0.5940547585487366,-0.1627086848020553,0.0,0.0,0.0,24.84342765808105,25.0,-830.7918090820312,-0.0,37.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,299.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.82421875,18000.0,0.0,0.0,0.0517279617488384,0.0,0.0,0.0,0.0,1.0,0.0118424007669091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001223841682076,0.0670363083481788,-0.0669139251112937,0.0,5.249730384093709e-05,0.0,0.0,2.5030782222747803,0.0,0.0,0.0,0.2627351582050323,4.0,0.0,1.0
313680,293.1435852050781,297.1499938964844,293.1499938964844,0.0215164013206958,-909.1409912109376,304.1473388671875,0.5949881076812744,0.0616323985159397,0.0562516562640666,293.1429748535156,297.1499938964844,293.1499938964844,0.0256840027868747,-1042.8502197265625,304.1465148925781,0.6137700080871582,0.0672608017921447,0.0645312294363975,293.1495361328125,297.1499938964844,293.1499938964844,0.0306901112198829,-839.227783203125,304.14654541015625,0.6308407783508301,0.0733115896582603,0.0519296005368232,293.1416015625,297.1499938964844,293.1499938964844,0.0524827651679515,-1513.751708984375,304.14422607421875,0.6954829096794128,0.0980687513947486,0.0936852544546127,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.5477757453918457,0.050000000745058,0.2289200872182846,290.95721435546875,291.1499938964844,272.0232238769531,271.58404541015625,287.50054931640625,293.3209228515625,290.6590881347656,1.0,0.1602655500173568,1.0,0.050000000745058,0.7285869717597961,1.0,-0.5944037437438965,8.231164974858984e-05,0.5943214297294617,-0.1626076102256775,0.0,0.0,0.0100879343226552,24.84547233581543,25.0,-1206.9459228515625,-0.0,37.17345428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587219238281,299.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.736328125,18000.0,0.0,0.0,0.0495983585715293,0.0,0.0,0.0,0.0,1.0,0.0139782084152102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002058451937045,0.0705389976501464,-0.0703331530094146,0.0,5.03360279253684e-05,0.0,0.0,2.624215602874756,0.0,0.0,0.0,0.2626350522041321,4.0,0.0,1.0
313740,293.1426086425781,297.1499938964844,293.1499938964844,0.0209711715579032,-893.1381225585938,304.1495666503906,0.5962041020393372,0.0619884543120861,0.0565091706812381,293.14178466796875,297.1499938964844,293.1499938964844,0.0227878149598836,-995.2131958007812,304.1542358398437,0.6150679588317871,0.0676827654242515,0.0648824349045753,293.148193359375,297.1499938964844,293.1499938964844,0.0297351200133562,-823.0896606445312,304.1499328613281,0.6315577030181885,0.0735905840992927,0.0520748421549797,293.14068603515625,297.1499938964844,293.1499938964844,0.0511558689177036,-1486.0345458984375,304.1492919921875,0.6965757608413696,0.0984670296311378,0.0940214246511459,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9298400878906,0.5479591488838196,0.050000000745058,0.2289135009050369,291.0050048828125,291.1499938964844,272.0231628417969,271.5799865722656,287.51348876953125,293.31646728515625,291.2410888671875,1.0,0.1603492051362991,1.0,0.050000000745058,0.7275871634483337,1.0,-0.5957039594650269,8.258430898422375e-05,0.5956213474273682,-0.1625046581029892,0.0,0.0,0.0650117546319961,24.82512855529785,25.0,725.0811767578125,-3463.050537109375,37.28691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,304.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.50390625,18000.0,0.0,0.0,0.0469418130815029,0.0,0.0,0.0,0.0,1.0,0.0042855311185121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942325145006179,0.123313769698143,-0.0290812607854604,0.0,4.763997276313603e-05,0.0,0.0,4.756372451782227,0.0,0.0,0.0,0.2715091109275818,4.0,0.0,1.0
313800,293.1426086425781,297.1499938964844,293.1499938964844,0.0209711715579032,-893.1381225585938,304.1495666503906,0.5962041020393372,0.0619884543120861,0.0565091706812381,293.14178466796875,297.1499938964844,293.1499938964844,0.0227878149598836,-995.2131958007812,304.1542358398437,0.6150679588317871,0.0676827654242515,0.0648824349045753,293.148193359375,297.1499938964844,293.1499938964844,0.0297351200133562,-823.0896606445312,304.1499328613281,0.6315577030181885,0.0735905840992927,0.0520748421549797,293.14068603515625,297.1499938964844,293.1499938964844,0.0511558689177036,-1486.0345458984375,304.1492919921875,0.6965757608413696,0.0984670296311378,0.0940214246511459,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9298400878906,0.5479591488838196,0.050000000745058,0.2289135009050369,291.0050048828125,291.1499938964844,272.0231628417969,271.5799865722656,287.51348876953125,293.31646728515625,291.2410888671875,1.0,0.1603492051362991,1.0,0.050000000745058,0.7275871634483337,1.0,-0.5957039594650269,8.258430898422375e-05,0.5956213474273682,-0.1625046581029892,0.0,0.0,0.0650117546319961,24.82512855529785,25.0,725.0811767578125,-3463.050537109375,37.28691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,304.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.50390625,18000.0,0.0,0.0,0.0469418130815029,0.0,0.0,0.0,0.0,1.0,0.0042855311185121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942325145006179,0.123313769698143,-0.0290812607854604,0.0,4.763997276313603e-05,0.0,0.0,4.756372451782227,0.0,0.0,0.0,0.2715091109275818,4.0,0.0,1.0
313860,293.142333984375,297.1499938964844,293.1499938964844,0.0198644436895847,-861.3531494140625,304.1513977050781,0.5974801182746887,0.0622334145009517,0.0567839927971363,293.14093017578125,297.1499938964844,293.1499938964844,0.0236820429563522,-990.1650390625,304.1518859863281,0.6164685487747192,0.0680633187294006,0.0652734786272049,293.1474914550781,297.1499938964844,293.1499938964844,0.0279186181724071,-792.6016845703125,304.1527099609375,0.6323736906051636,0.0737811028957367,0.0522462613880634,293.1402282714844,297.1499938964844,293.1499938964844,0.0484421513974666,-1431.7340087890625,304.1536865234375,0.6976959109306335,0.0987995639443397,0.09436896443367,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.5481424927711487,0.050000000745058,0.2289069145917892,291.6299743652344,291.1499938964844,272.0252685546875,271.5778503417969,287.533203125,293.3193359375,291.6425476074219,1.0,0.1604453325271606,1.0,0.050000000745058,0.7265874147415161,1.0,-0.5971181392669678,8.287680975627154e-05,0.5970352292060852,-0.1624158024787902,0.0,0.0,0.0,24.80594062805176,25.0,206.6760406494141,-1047.2174072265625,37.4135627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,300.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18247.587890625,18000.0,0.0,0.0,0.0513265505433082,0.0,0.0,0.0,0.0,1.0,0.0091594886034727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101997461169958,0.0686446875333786,-0.0584449395537376,0.0,5.208992661209777e-05,0.0,0.0,2.591151714324951,0.0,0.0,0.0,0.2636637389659881,4.0,0.0,1.0
313920,293.142333984375,297.1499938964844,293.1499938964844,0.0198644436895847,-861.3531494140625,304.1513977050781,0.5974801182746887,0.0622334145009517,0.0567839927971363,293.14093017578125,297.1499938964844,293.1499938964844,0.0236820429563522,-990.1650390625,304.1518859863281,0.6164685487747192,0.0680633187294006,0.0652734786272049,293.1474914550781,297.1499938964844,293.1499938964844,0.0279186181724071,-792.6016845703125,304.1527099609375,0.6323736906051636,0.0737811028957367,0.0522462613880634,293.1402282714844,297.1499938964844,293.1499938964844,0.0484421513974666,-1431.7340087890625,304.1536865234375,0.6976959109306335,0.0987995639443397,0.09436896443367,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.5481424927711487,0.050000000745058,0.2289069145917892,291.6299743652344,291.1499938964844,272.0252685546875,271.5778503417969,287.533203125,293.3193359375,291.6425476074219,1.0,0.1604453325271606,1.0,0.050000000745058,0.7265874147415161,1.0,-0.5971181392669678,8.287680975627154e-05,0.5970352292060852,-0.1624158024787902,0.0,0.0,0.0,24.80594062805176,25.0,206.6760406494141,-1047.2174072265625,37.4135627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,300.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18247.587890625,18000.0,0.0,0.0,0.0513265505433082,0.0,0.0,0.0,0.0,1.0,0.0091594886034727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101997461169958,0.0686446875333786,-0.0584449395537376,0.0,5.208992661209777e-05,0.0,0.0,2.591151714324951,0.0,0.0,0.0,0.2636637389659881,4.0,0.0,1.0
