time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313980,293.1425476074219,297.1499938964844,293.1499938964844,0.0227435734122991,-938.0573120117188,304.1460266113281,0.5980033278465271,0.0623874478042125,0.0569064244627952,293.1405029296875,297.1499938964844,293.1499938964844,0.0271357297897338,-1079.2608642578125,304.1454467773437,0.6174065470695496,0.0683799162507057,0.0655642449855804,293.14727783203125,297.1499938964844,293.1499938964844,0.0322134755551815,-862.1448364257812,304.1444702148437,0.632642924785614,0.073886752128601,0.052307691425085,293.1400146484375,297.1499938964844,293.1499938964844,0.0548553839325904,-1559.3095703125,304.1415710449219,0.6984156370162964,0.0990857779979705,0.0946262031793594,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.5481825470924377,0.050000000745058,0.2289054542779922,290.65985107421875,291.1499938964844,272.0292663574219,271.577392578125,287.5513000488281,293.3201904296875,290.4500732421875,1.0,0.1605378538370132,1.0,0.050000000745058,0.7255876660346985,1.0,-0.5979946851730347,8.307846292154863e-05,0.5979116559028625,-0.1621872037649154,0.0,0.0,0.0590055361390113,24.8099422454834,25.0,-775.2947387695312,-3135.26513671875,37.508445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,299.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17691.484375,18000.0,0.0,0.0,0.0469408072531223,0.0,0.0,0.0,0.0,1.0,0.0085666803643107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705430433154106,0.1260929107666015,-0.0555498711764812,0.0,4.763895412907005e-05,0.0,0.0,4.756977081298828,0.0,0.0,0.0,0.2695085108280182,4.0,0.0,1.0
314040,293.1425476074219,297.1499938964844,293.1499938964844,0.0227435734122991,-938.0573120117188,304.1460266113281,0.5980033278465271,0.0623874478042125,0.0569064244627952,293.1405029296875,297.1499938964844,293.1499938964844,0.0271357297897338,-1079.2608642578125,304.1454467773437,0.6174065470695496,0.0683799162507057,0.0655642449855804,293.14727783203125,297.1499938964844,293.1499938964844,0.0322134755551815,-862.1448364257812,304.1444702148437,0.632642924785614,0.073886752128601,0.052307691425085,293.1400146484375,297.1499938964844,293.1499938964844,0.0548553839325904,-1559.3095703125,304.1415710449219,0.6984156370162964,0.0990857779979705,0.0946262031793594,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.5481825470924377,0.050000000745058,0.2289054542779922,290.65985107421875,291.1499938964844,272.0292663574219,271.577392578125,287.5513000488281,293.3201904296875,290.4500732421875,1.0,0.1605378538370132,1.0,0.050000000745058,0.7255876660346985,1.0,-0.5979946851730347,8.307846292154863e-05,0.5979116559028625,-0.1621872037649154,0.0,0.0,0.0590055361390113,24.8099422454834,25.0,-775.2947387695312,-3135.26513671875,37.508445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,299.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17691.484375,18000.0,0.0,0.0,0.0469408072531223,0.0,0.0,0.0,0.0,1.0,0.0085666803643107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705430433154106,0.1260929107666015,-0.0555498711764812,0.0,4.763895412907005e-05,0.0,0.0,4.756977081298828,0.0,0.0,0.0,0.2695085108280182,4.0,0.0,1.0
314100,293.1420288085937,297.1499938964844,293.1499938964844,0.0222681611776351,-925.0830688476562,304.147705078125,0.5986263155937195,0.0625826567411422,0.0570413209497928,293.139892578125,297.1499938964844,293.1499938964844,0.0270382910966873,-1072.3082275390625,304.1466064453125,0.6180894374847412,0.068618394434452,0.0657592937350273,293.1465759277344,297.1499938964844,293.1499938964844,0.0314570479094982,-849.7086181640625,304.14697265625,0.6330588459968567,0.0740577727556228,0.0523954480886459,293.1395568847656,297.1499938964844,293.1499938964844,0.0538024753332138,-1537.2994384765625,304.14520263671875,0.6989902257919312,0.0993031784892082,0.0948061794042587,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.5482745170593262,0.050000000745058,0.2289021760225296,290.6716003417969,291.1499938964844,272.0318908691406,271.5777282714844,287.55841064453125,293.3173217773437,290.9197692871094,1.0,0.1605874300003051,1.0,0.050000000745058,0.7250877618789673,1.0,-0.598707914352417,8.322663779836148e-05,0.5986247062683105,-0.1621381789445877,0.0,0.0,0.0966664105653762,24.80046272277832,25.0,516.417236328125,-3486.1064453125,37.57276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,303.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.109375,18000.0,0.0,0.0,0.0455510839819908,0.0,0.0,0.0,0.0,1.0,0.0051578660495579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943712070584297,0.1307688951492309,-0.0363976843655109,0.0,4.6228560677263886e-05,0.0,0.0,5.023866653442383,0.0,0.0,0.0,0.271903246641159,4.0,0.0,1.0
314160,293.1415100097656,297.1499938964844,293.1499938964844,0.0209449641406536,-889.273193359375,304.1504821777344,0.5994743704795837,0.0627816691994667,0.0572240017354488,293.1392822265625,297.1499938964844,293.1499938964844,0.0253449585288763,-1027.305419921875,304.15020751953125,0.6189236640930176,0.0688687264919281,0.0659936815500259,293.1459045410156,297.1499938964844,293.1499938964844,0.0290715787559747,-817.0505981445312,304.1518859863281,0.6336589455604553,0.0742374137043953,0.0525221191346645,293.1391296386719,297.1499938964844,293.1499938964844,0.0507920235395431,-1476.68701171875,304.1514892578125,0.6996839642524719,0.0995207279920578,0.0950146168470382,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5484068393707275,0.050000000745058,0.2288974374532699,291.2480773925781,291.1499938964844,272.0348815917969,271.578369140625,287.5677490234375,293.3166809082031,291.4269714355469,1.0,0.1606418341398239,1.0,0.050000000745058,0.7245878577232361,1.0,-0.5996049046516418,8.340644126292318e-05,0.5995215177536011,-0.1621306538581848,0.0,0.0,0.0318251103162765,24.78482246398925,25.0,750.2113647460938,-3327.673095703125,37.64997482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,304.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.85546875,18000.0,0.0,0.0,0.0476844534277915,0.0,0.0,0.0,0.0,1.0,0.0043040937744081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860586017370224,0.1153306663036346,-0.029272062703967,0.0,4.8393660108558834e-05,0.0,0.0,4.443571090698242,0.0,0.0,0.0,0.2706234157085418,4.0,0.0,1.0
314220,293.1416015625,297.1499938964844,293.1499938964844,0.0205313265323638,-877.0882568359375,304.1508483886719,0.6005234122276306,0.0629802271723747,0.0574596226215362,293.13873291015625,297.1499938964844,293.1499938964844,0.0247678216546773,-1013.4485473632812,304.1508178710937,0.6202479004859924,0.0692522153258323,0.0663935616612434,293.1455383300781,297.1499938964844,293.1499938964844,0.0286676120012998,-804.2947998046875,304.1517333984375,0.6344020366668701,0.0744132474064827,0.0526864789426326,293.138916015625,297.1499938964844,293.1499938964844,0.049748882651329,-1455.6160888671875,304.1523132324219,0.700709879398346,0.0998391956090927,0.0953509807586669,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.5485392808914185,0.050000000745058,0.2288926988840103,291.6051025390625,291.1499938964844,272.0419006347656,271.5805053710937,287.5901794433594,293.32049560546875,291.4743957519531,1.0,0.160752922296524,1.0,0.050000000745058,0.7235881090164185,1.0,-0.6009629964828491,8.369188435608521e-05,0.6008793115615845,-0.1619989573955536,0.0,0.0,0.0,24.775388717651367,25.0,-491.3926696777344,-0.0051102568395435,37.78166580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,299.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8671875,18000.0,0.0,0.0,0.0512462109327316,0.0,0.0,0.0,0.0,1.0,0.0111515009775757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005771240103058,0.0657753273844719,-0.0651982054114341,0.0,5.200838859309442e-05,0.0,0.0,2.462188959121704,0.0,0.0,0.0,0.2628936171531677,4.0,0.0,1.0
314280,293.1416015625,297.1499938964844,293.1499938964844,0.0205313265323638,-877.0882568359375,304.1508483886719,0.6005234122276306,0.0629802271723747,0.0574596226215362,293.13873291015625,297.1499938964844,293.1499938964844,0.0247678216546773,-1013.4485473632812,304.1508178710937,0.6202479004859924,0.0692522153258323,0.0663935616612434,293.1455383300781,297.1499938964844,293.1499938964844,0.0286676120012998,-804.2947998046875,304.1517333984375,0.6344020366668701,0.0744132474064827,0.0526864789426326,293.138916015625,297.1499938964844,293.1499938964844,0.049748882651329,-1455.6160888671875,304.1523132324219,0.700709879398346,0.0998391956090927,0.0953509807586669,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.5485392808914185,0.050000000745058,0.2288926988840103,291.6051025390625,291.1499938964844,272.0419006347656,271.5805053710937,287.5901794433594,293.32049560546875,291.4743957519531,1.0,0.160752922296524,1.0,0.050000000745058,0.7235881090164185,1.0,-0.6009629964828491,8.369188435608521e-05,0.6008793115615845,-0.1619989573955536,0.0,0.0,0.0,24.775388717651367,25.0,-491.3926696777344,-0.0051102568395435,37.78166580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,299.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8671875,18000.0,0.0,0.0,0.0512462109327316,0.0,0.0,0.0,0.0,1.0,0.0111515009775757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005771240103058,0.0657753273844719,-0.0651982054114341,0.0,5.200838859309442e-05,0.0,0.0,2.462188959121704,0.0,0.0,0.0,0.2628936171531677,4.0,0.0,1.0
314340,293.1415405273437,297.1499938964844,293.1499938964844,0.0234668254852294,-952.9268188476562,304.1459045410156,0.6011765003204346,0.0632042214274406,0.0576131865382194,293.1382141113281,297.1499938964844,293.1499938964844,0.02864202670753,-1103.6318359375,304.1443786621094,0.6213088631629944,0.0696425810456276,0.0667317807674408,293.14508056640625,297.1499938964844,293.1499938964844,0.0326838605105876,-870.4100952148438,304.14532470703125,0.6348552107810974,0.0746167004108429,0.0527917891740798,293.1385803222656,297.1499938964844,293.1499938964844,0.0560724586248397,-1581.455078125,304.1415405273437,0.7015354037284851,0.1001834869384765,0.0956428274512291,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55596923828125,0.5485988259315491,0.050000000745058,0.2288905531167984,290.5068664550781,291.1499938964844,272.04998779296875,271.5835876464844,287.60845947265625,293.3189392089844,290.5677185058594,1.0,0.1608603447675705,1.0,0.050000000745058,0.7225883603096008,1.0,-0.602027177810669,8.392789459321648e-05,0.6019432544708252,-0.1617886424064636,0.0,0.0,0.0970215797424316,24.77756690979004,25.0,29.06635475158692,-3321.072509765625,37.89493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,302.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17772.509765625,18000.0,0.0,0.0,0.0449508912861347,0.0,0.0,0.0,0.0,1.0,0.0069590122438967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823179706931114,0.1298762857913971,-0.0475583150982856,0.0,4.56194429716561e-05,0.0,0.0,4.945770263671875,0.0,0.0,0.0,0.2709363400936126,4.0,0.0,1.0
314400,293.1415405273437,297.1499938964844,293.1499938964844,0.0234668254852294,-952.9268188476562,304.1459045410156,0.6011765003204346,0.0632042214274406,0.0576131865382194,293.1382141113281,297.1499938964844,293.1499938964844,0.02864202670753,-1103.6318359375,304.1443786621094,0.6213088631629944,0.0696425810456276,0.0667317807674408,293.14508056640625,297.1499938964844,293.1499938964844,0.0326838605105876,-870.4100952148438,304.14532470703125,0.6348552107810974,0.0746167004108429,0.0527917891740798,293.1385803222656,297.1499938964844,293.1499938964844,0.0560724586248397,-1581.455078125,304.1415405273437,0.7015354037284851,0.1001834869384765,0.0956428274512291,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55596923828125,0.5485988259315491,0.050000000745058,0.2288905531167984,290.5068664550781,291.1499938964844,272.04998779296875,271.5835876464844,287.60845947265625,293.3189392089844,290.5677185058594,1.0,0.1608603447675705,1.0,0.050000000745058,0.7225883603096008,1.0,-0.602027177810669,8.392789459321648e-05,0.6019432544708252,-0.1617886424064636,0.0,0.0,0.0970215797424316,24.77756690979004,25.0,29.06635475158692,-3321.072509765625,37.89493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,302.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17772.509765625,18000.0,0.0,0.0,0.0449508912861347,0.0,0.0,0.0,0.0,1.0,0.0069590122438967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823179706931114,0.1298762857913971,-0.0475583150982856,0.0,4.56194429716561e-05,0.0,0.0,4.945770263671875,0.0,0.0,0.0,0.2709363400936126,4.0,0.0,1.0
314460,293.14068603515625,297.1499938964844,293.1499938964844,0.0210537798702716,-889.067138671875,304.1511535644531,0.602756917476654,0.063592217862606,0.0579627007246017,293.1371154785156,297.1499938964844,293.1499938964844,0.0255907922983169,-1030.7274169921875,304.1511535644531,0.6229458451271057,0.0701605379581451,0.0672146454453468,293.14385986328125,297.1499938964844,293.1499938964844,0.028882473707199,-810.1144409179688,304.1532592773437,0.6360511779785156,0.0749883726239204,0.053049873560667,293.1378479003906,297.1499938964844,293.1499938964844,0.0507487505674362,-1473.667724609375,304.1529541015625,0.7028884291648865,0.1006245464086532,0.0960611179471015,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.5488380789756775,0.050000000745058,0.2288820296525955,291.4437561035156,291.1499938964844,272.0589599609375,271.5873718261719,287.6283264160156,293.3174743652344,291.5606994628906,1.0,0.1609815061092376,1.0,0.050000000745058,0.7215886116027832,1.0,-0.6038275957107544,8.429171430179849e-05,0.603743314743042,-0.1617497354745865,0.0,0.0,0.0,24.7517147064209,25.0,688.5213623046875,-3154.24853515625,38.05669021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.962890625,18000.0,0.0,0.0,0.0484280623495578,0.0,0.0,0.0,0.0,1.0,0.0046121352352201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756053179502487,0.1076904982328414,-0.0320851765573024,0.0,4.9148326070280746e-05,0.0,0.0,4.136449337005615,0.0,0.0,0.0,0.2695938050746918,4.0,0.0,1.0
314520,293.14068603515625,297.1499938964844,293.1499938964844,0.0210537798702716,-889.067138671875,304.1511535644531,0.602756917476654,0.063592217862606,0.0579627007246017,293.1371154785156,297.1499938964844,293.1499938964844,0.0255907922983169,-1030.7274169921875,304.1511535644531,0.6229458451271057,0.0701605379581451,0.0672146454453468,293.14385986328125,297.1499938964844,293.1499938964844,0.028882473707199,-810.1144409179688,304.1532592773437,0.6360511779785156,0.0749883726239204,0.053049873560667,293.1378479003906,297.1499938964844,293.1499938964844,0.0507487505674362,-1473.667724609375,304.1529541015625,0.7028884291648865,0.1006245464086532,0.0960611179471015,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.5488380789756775,0.050000000745058,0.2288820296525955,291.4437561035156,291.1499938964844,272.0589599609375,271.5873718261719,287.6283264160156,293.3174743652344,291.5606994628906,1.0,0.1609815061092376,1.0,0.050000000745058,0.7215886116027832,1.0,-0.6038275957107544,8.429171430179849e-05,0.603743314743042,-0.1617497354745865,0.0,0.0,0.0,24.7517147064209,25.0,688.5213623046875,-3154.24853515625,38.05669021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.962890625,18000.0,0.0,0.0,0.0484280623495578,0.0,0.0,0.0,0.0,1.0,0.0046121352352201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756053179502487,0.1076904982328414,-0.0320851765573024,0.0,4.9148326070280746e-05,0.0,0.0,4.136449337005615,0.0,0.0,0.0,0.2695938050746918,4.0,0.0,1.0
314580,293.1410827636719,297.1499938964844,293.1499938964844,0.0218629464507102,-909.8336181640624,304.14910888671875,0.6035510301589966,0.0637517720460891,0.0581516586244106,293.1368713378906,297.1499938964844,293.1499938964844,0.0267814807593822,-1057.654052734375,304.1484069824219,0.6241496801376343,0.0705375000834465,0.0676042735576629,293.14385986328125,297.1499938964844,293.1499938964844,0.0308750439435243,-835.23193359375,304.1483764648437,0.6366690397262573,0.0751471742987632,0.0531947389245033,293.1378479003906,297.1499938964844,293.1499938964844,0.0524775274097919,-1507.7958984375,304.1484375,0.7037920355796814,0.100930631160736,0.0963783264160156,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.5489134788513184,0.050000000745058,0.2288793325424194,291.3681945800781,291.1499938964844,272.06854248046875,271.591552734375,287.652099609375,293.3214111328125,291.0767517089844,1.0,0.1611034423112869,1.0,0.050000000745058,0.7205888032913208,1.0,-0.6050734519958496,8.45606264192611e-05,0.6049888730049133,-0.1615624129772186,0.0,0.0,0.0,24.75265121459961,25.0,-994.4085083007812,-0.0,38.188323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,299.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.900390625,18000.0,0.0,0.0,0.0501512736082077,0.0,0.0,0.0,0.0,1.0,0.0126450425013899,0.0,-0.0,-0.0,0.0,0.0,0.0,3.9276179450098425e-05,0.0685932040214538,-0.0685539245605468,0.0,5.089716796646826e-05,0.0,0.0,2.5575621128082275,0.0,0.0,0.0,0.2627015113830566,4.0,0.0,1.0
314640,293.1410827636719,297.1499938964844,293.1499938964844,0.0218629464507102,-909.8336181640624,304.14910888671875,0.6035510301589966,0.0637517720460891,0.0581516586244106,293.1368713378906,297.1499938964844,293.1499938964844,0.0267814807593822,-1057.654052734375,304.1484069824219,0.6241496801376343,0.0705375000834465,0.0676042735576629,293.14385986328125,297.1499938964844,293.1499938964844,0.0308750439435243,-835.23193359375,304.1483764648437,0.6366690397262573,0.0751471742987632,0.0531947389245033,293.1378479003906,297.1499938964844,293.1499938964844,0.0524775274097919,-1507.7958984375,304.1484375,0.7037920355796814,0.100930631160736,0.0963783264160156,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.5489134788513184,0.050000000745058,0.2288793325424194,291.3681945800781,291.1499938964844,272.06854248046875,271.591552734375,287.652099609375,293.3214111328125,291.0767517089844,1.0,0.1611034423112869,1.0,0.050000000745058,0.7205888032913208,1.0,-0.6050734519958496,8.45606264192611e-05,0.6049888730049133,-0.1615624129772186,0.0,0.0,0.0,24.75265121459961,25.0,-994.4085083007812,-0.0,38.188323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,299.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.900390625,18000.0,0.0,0.0,0.0501512736082077,0.0,0.0,0.0,0.0,1.0,0.0126450425013899,0.0,-0.0,-0.0,0.0,0.0,0.0,3.9276179450098425e-05,0.0685932040214538,-0.0685539245605468,0.0,5.089716796646826e-05,0.0,0.0,2.5575621128082275,0.0,0.0,0.0,0.2627015113830566,4.0,0.0,1.0
314700,293.1410827636719,297.1499938964844,293.1499938964844,0.0238268729299306,-959.1627197265624,304.145751953125,0.6038375496864319,0.0638616979122161,0.0582224801182746,293.1366882324219,297.1499938964844,293.1499938964844,0.0293798837810754,-1116.4287109375,304.1439819335937,0.6246694922447205,0.070739634335041,0.0677778646349906,293.1437072753906,297.1499938964844,293.1499938964844,0.0333740413188934,-877.1156005859375,304.14410400390625,0.6368911862373352,0.0752549096941948,0.0532489717006683,293.13775634765625,297.1499938964844,293.1499938964844,0.0565612837672233,-1589.63720703125,304.141357421875,0.7041905522346497,0.1011069118976593,0.0965251475572586,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598571777344,0.5489316582679749,0.050000000745058,0.2288786768913269,290.6662292480469,291.1499938964844,272.073486328125,271.59375,287.6617126464844,293.3205261230469,290.4580383300781,1.0,0.1611623466014862,1.0,0.050000000745058,0.7200889587402344,1.0,-0.6056072115898132,8.468009036732838e-05,0.6055225133895874,-0.1614448875188827,0.0,0.0,0.055442351847887,24.75612449645996,25.0,-805.1812133789062,-3122.6494140625,38.24799728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,299.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17650.29296875,18000.0,0.0,0.0,0.0461439713835716,0.0,0.0,0.0,0.0,1.0,0.0087981326505541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698341652750969,0.1263507455587387,-0.0565165802836418,0.0,4.683026418206282e-05,0.0,0.0,4.755152702331543,0.0,0.0,0.0,0.2699078321456909,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0233415532857179,-946.3949584960938,304.1474914550781,0.6044602394104004,0.064064085483551,0.0583641976118087,293.1361999511719,297.1499938964844,293.1499938964844,0.0288069415837526,-1102.539794921875,304.146240234375,0.6253870129585266,0.0710043087601661,0.0679990872740745,293.1430969238281,297.1499938964844,293.1499938964844,0.0326414294540882,-865.1702880859375,304.14666748046875,0.6373826265335083,0.0754547491669654,0.0533574670553207,293.1373596191406,297.1499938964844,293.1499938964844,0.055538285523653,-1568.0810546875,304.1449890136719,0.7047885060310364,0.1013388484716415,0.0967193841934204,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396484375,0.5490192174911499,0.050000000745058,0.2288755625486374,290.6737060546875,291.1499938964844,272.0784606933594,271.595947265625,287.6701965332031,293.31768798828125,290.9226379394531,1.0,0.1612243354320526,1.0,0.050000000745058,0.7195890545845032,1.0,-0.6064022183418274,8.484520367346704e-05,0.606317400932312,-0.1613904684782028,0.0,0.0,0.09344083070755,24.74860572814941,25.0,523.0530395507812,-3469.895751953125,38.32389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,303.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17850.7734375,18000.0,0.0,0.0,0.0446258671581745,0.0,0.0,0.0,0.0,1.0,0.0053633833304047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931954756379127,0.1310253292322158,-0.0378298573195934,0.0,4.5289583795238286e-05,0.0,0.0,5.031265258789063,0.0,0.0,0.0,0.2718645930290222,4.0,0.0,1.0
314820,293.14013671875,297.1499938964844,293.1499938964844,0.021300921216607,-892.611572265625,304.1515197753906,0.6059557199478149,0.0644025206565857,0.0587054602801799,293.13543701171875,297.1499938964844,293.1499938964844,0.0262360051274299,-1041.502197265625,304.15155029296875,0.6270121932029724,0.0715098977088928,0.0684972256422042,293.14227294921875,297.1499938964844,293.1499938964844,0.029674258083105,-819.9217529296875,304.1523132324219,0.6385949850082397,0.0757999941706657,0.0536245852708816,293.1368713378906,297.1499938964844,293.1499938964844,0.0510394982993602,-1477.2552490234375,304.1536865234375,0.706108808517456,0.1017579808831214,0.0971392318606376,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.5492362976074219,0.050000000745058,0.2288678586483001,291.5792236328125,291.1499938964844,272.0884704589844,271.6003112792969,287.69293212890625,293.3187561035156,291.6451416015625,1.0,0.1613581627607345,1.0,0.050000000745058,0.7185893058776855,1.0,-0.6082249283790588,8.521656127413735e-05,0.60813969373703,-0.1613286882638931,0.0,0.0,0.0,24.72772216796875,25.0,568.1085815429688,-2667.73681640625,38.49448776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,302.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18198.064453125,18000.0,0.0,0.0,0.049124427139759,0.0,0.0,0.0,0.0,1.0,0.0061662043444812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485462173819541,0.0916576087474823,-0.0431113913655281,0.0,4.98550507472828e-05,0.0,0.0,3.504414796829224,0.0,0.0,0.0,0.2666454017162323,4.0,0.0,1.0
314880,293.14013671875,297.1499938964844,293.1499938964844,0.021300921216607,-892.611572265625,304.1515197753906,0.6059557199478149,0.0644025206565857,0.0587054602801799,293.13543701171875,297.1499938964844,293.1499938964844,0.0262360051274299,-1041.502197265625,304.15155029296875,0.6270121932029724,0.0715098977088928,0.0684972256422042,293.14227294921875,297.1499938964844,293.1499938964844,0.029674258083105,-819.9217529296875,304.1523132324219,0.6385949850082397,0.0757999941706657,0.0536245852708816,293.1368713378906,297.1499938964844,293.1499938964844,0.0510394982993602,-1477.2552490234375,304.1536865234375,0.706108808517456,0.1017579808831214,0.0971392318606376,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.5492362976074219,0.050000000745058,0.2288678586483001,291.5792236328125,291.1499938964844,272.0884704589844,271.6003112792969,287.69293212890625,293.3187561035156,291.6451416015625,1.0,0.1613581627607345,1.0,0.050000000745058,0.7185893058776855,1.0,-0.6082249283790588,8.521656127413735e-05,0.60813969373703,-0.1613286882638931,0.0,0.0,0.0,24.72772216796875,25.0,568.1085815429688,-2667.73681640625,38.49448776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,302.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18198.064453125,18000.0,0.0,0.0,0.049124427139759,0.0,0.0,0.0,0.0,1.0,0.0061662043444812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485462173819541,0.0916576087474823,-0.0431113913655281,0.0,4.98550507472828e-05,0.0,0.0,3.504414796829224,0.0,0.0,0.0,0.2666454017162323,4.0,0.0,1.0
314940,293.140625,297.1499938964844,293.1499938964844,0.0235876142978668,-950.529052734375,304.1468811035156,0.606551468372345,0.0645526275038719,0.0588576197624206,293.1354064941406,297.1499938964844,293.1499938964844,0.0295280497521162,-1113.9649658203125,304.14508056640625,0.6280983686447144,0.0718846097588539,0.0688680112361908,293.1424560546875,297.1499938964844,293.1499938964844,0.0331561677157878,-870.0819702148438,304.1451721191406,0.6391009092330933,0.0759602710604667,0.053750742226839,293.1369934082031,297.1499938964844,293.1499938964844,0.0558488853275775,-1573.2547607421875,304.1438293457031,0.7069142460823059,0.1020682528614997,0.0974416509270668,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.54926598072052,0.050000000745058,0.2288667857646942,290.96197509765625,291.1499938964844,272.0982971191406,271.6043395996094,287.7164001464844,293.3215637207031,290.67730712890625,1.0,0.1614871770143509,1.0,0.050000000745058,0.7175895571708679,1.0,-0.6093656420707703,8.547026664018631e-05,0.6092801690101624,-0.1610889434814453,0.0,0.0,0.0044720531441271,24.73682975769043,25.0,-1165.5504150390625,-0.0,38.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,299.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.087890625,18000.0,0.0,0.0,0.0479158535599708,0.0,0.0,0.0,0.0,1.0,0.014210507273674,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9829893062706105e-05,0.0705635622143745,-0.0705437362194061,0.0,4.862850255449303e-05,0.0,0.0,2.6256103515625,0.0,0.0,0.0,0.2626203894615173,4.0,0.0,1.0
315000,293.140625,297.1499938964844,293.1499938964844,0.0235876142978668,-950.529052734375,304.1468811035156,0.606551468372345,0.0645526275038719,0.0588576197624206,293.1354064941406,297.1499938964844,293.1499938964844,0.0295280497521162,-1113.9649658203125,304.14508056640625,0.6280983686447144,0.0718846097588539,0.0688680112361908,293.1424560546875,297.1499938964844,293.1499938964844,0.0331561677157878,-870.0819702148438,304.1451721191406,0.6391009092330933,0.0759602710604667,0.053750742226839,293.1369934082031,297.1499938964844,293.1499938964844,0.0558488853275775,-1573.2547607421875,304.1438293457031,0.7069142460823059,0.1020682528614997,0.0974416509270668,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.54926598072052,0.050000000745058,0.2288667857646942,290.96197509765625,291.1499938964844,272.0982971191406,271.6043395996094,287.7164001464844,293.3215637207031,290.67730712890625,1.0,0.1614871770143509,1.0,0.050000000745058,0.7175895571708679,1.0,-0.6093656420707703,8.547026664018631e-05,0.6092801690101624,-0.1610889434814453,0.0,0.0,0.0044720531441271,24.73682975769043,25.0,-1165.5504150390625,-0.0,38.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,299.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.087890625,18000.0,0.0,0.0,0.0479158535599708,0.0,0.0,0.0,0.0,1.0,0.014210507273674,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9829893062706105e-05,0.0705635622143745,-0.0705437362194061,0.0,4.862850255449303e-05,0.0,0.0,2.6256103515625,0.0,0.0,0.0,0.2626203894615173,4.0,0.0,1.0
315060,293.139892578125,297.1499938964844,293.1499938964844,0.0229568760842084,-933.45166015625,304.14947509765625,0.6077733039855957,0.0649384930729866,0.059143878519535,293.1346435546875,297.1499938964844,293.1499938964844,0.028281170874834,-1094.33251953125,304.1495056152344,0.6295303106307983,0.0724076852202415,0.0693194344639778,293.1414489746094,297.1499938964844,293.1499938964844,0.0319207049906253,-851.8988037109375,304.14947509765625,0.6401081681251526,0.0763488113880157,0.053975872695446,293.1363525390625,297.1499938964844,293.1499938964844,0.0544709675014019,-1544.1253662109375,304.149169921875,0.7081050276756287,0.1025259420275688,0.0978366658091545,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425048828125,0.5494312644004822,0.050000000745058,0.228860929608345,291.0228881835937,291.1499938964844,272.1076965332031,271.6078491210937,287.73486328125,293.3172302246094,291.26153564453125,1.0,0.1616199761629104,1.0,0.050000000745058,0.7165898084640503,1.0,-0.6109880208969116,8.580952999182045e-05,0.6109021902084351,-0.1609631925821304,0.0,0.0,0.0564890205860137,24.72438621520996,25.0,746.6575317382812,-3426.54296875,38.783687591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344482421875,304.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.42578125,18000.0,0.0,0.0,0.0451707355678081,0.0,0.0,0.0,0.0,1.0,0.0046313470229506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917058587074279,0.1239605471491813,-0.0322546884417533,0.0,4.584255293593742e-05,0.0,0.0,4.777148723602295,0.0,0.0,0.0,0.2714447379112243,4.0,0.0,1.0
315120,293.139892578125,297.1499938964844,293.1499938964844,0.0229568760842084,-933.45166015625,304.14947509765625,0.6077733039855957,0.0649384930729866,0.059143878519535,293.1346435546875,297.1499938964844,293.1499938964844,0.028281170874834,-1094.33251953125,304.1495056152344,0.6295303106307983,0.0724076852202415,0.0693194344639778,293.1414489746094,297.1499938964844,293.1499938964844,0.0319207049906253,-851.8988037109375,304.14947509765625,0.6401081681251526,0.0763488113880157,0.053975872695446,293.1363525390625,297.1499938964844,293.1499938964844,0.0544709675014019,-1544.1253662109375,304.149169921875,0.7081050276756287,0.1025259420275688,0.0978366658091545,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425048828125,0.5494312644004822,0.050000000745058,0.228860929608345,291.0228881835937,291.1499938964844,272.1076965332031,271.6078491210937,287.73486328125,293.3172302246094,291.26153564453125,1.0,0.1616199761629104,1.0,0.050000000745058,0.7165898084640503,1.0,-0.6109880208969116,8.580952999182045e-05,0.6109021902084351,-0.1609631925821304,0.0,0.0,0.0564890205860137,24.72438621520996,25.0,746.6575317382812,-3426.54296875,38.783687591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344482421875,304.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.42578125,18000.0,0.0,0.0,0.0451707355678081,0.0,0.0,0.0,0.0,1.0,0.0046313470229506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917058587074279,0.1239605471491813,-0.0322546884417533,0.0,4.584255293593742e-05,0.0,0.0,4.777148723602295,0.0,0.0,0.0,0.2714447379112243,4.0,0.0,1.0
315180,293.139892578125,297.1499938964844,293.1499938964844,0.021732373163104,-901.04638671875,304.1514892578125,0.6090028882026672,0.0652005597949028,0.0594372153282165,293.1343078613281,297.1499938964844,293.1499938964844,0.0271247774362564,-1058.031494140625,304.1517333984375,0.6310093998908997,0.072867251932621,0.0697917193174362,293.14117431640625,297.1499938964844,293.1499938964844,0.0298460759222507,-822.677978515625,304.15301513671875,0.6411511898040771,0.0766249224543571,0.0542120672762393,293.1361999511719,297.1499938964844,293.1499938964844,0.0517587475478649,-1489.3857421875,304.1535339355469,0.7092764973640442,0.1029051765799522,0.0982314050197601,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.5495883226394653,0.050000000745058,0.2288553714752197,291.648681640625,291.1499938964844,272.1164245605469,271.6105651855469,287.75927734375,293.3204040527344,291.63043212890625,1.0,0.1617609560489654,1.0,0.050000000745058,0.7155900001525879,1.0,-0.6126575469970703,8.615811384515837e-05,0.6125714182853699,-0.1608364880084991,0.0,0.0,0.0,24.71410179138184,25.0,28.12318420410156,-430.79693603515625,38.95053863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,299.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18225.115234375,18000.0,0.0,0.0,0.04944783821702,0.0,0.0,0.0,0.0,1.0,0.0102192629128694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040948269888758,0.0665041133761406,-0.0624092854559421,0.0,5.018326919525862e-05,0.0,0.0,2.501785516738892,0.0,0.0,0.0,0.2633174657821655,4.0,0.0,1.0
315240,293.139892578125,297.1499938964844,293.1499938964844,0.021732373163104,-901.04638671875,304.1514892578125,0.6090028882026672,0.0652005597949028,0.0594372153282165,293.1343078613281,297.1499938964844,293.1499938964844,0.0271247774362564,-1058.031494140625,304.1517333984375,0.6310093998908997,0.072867251932621,0.0697917193174362,293.14117431640625,297.1499938964844,293.1499938964844,0.0298460759222507,-822.677978515625,304.15301513671875,0.6411511898040771,0.0766249224543571,0.0542120672762393,293.1361999511719,297.1499938964844,293.1499938964844,0.0517587475478649,-1489.3857421875,304.1535339355469,0.7092764973640442,0.1029051765799522,0.0982314050197601,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.5495883226394653,0.050000000745058,0.2288553714752197,291.648681640625,291.1499938964844,272.1164245605469,271.6105651855469,287.75927734375,293.3204040527344,291.63043212890625,1.0,0.1617609560489654,1.0,0.050000000745058,0.7155900001525879,1.0,-0.6126575469970703,8.615811384515837e-05,0.6125714182853699,-0.1608364880084991,0.0,0.0,0.0,24.71410179138184,25.0,28.12318420410156,-430.79693603515625,38.95053863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,299.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18225.115234375,18000.0,0.0,0.0,0.04944783821702,0.0,0.0,0.0,0.0,1.0,0.0102192629128694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040948269888758,0.0665041133761406,-0.0624092854559421,0.0,5.018326919525862e-05,0.0,0.0,2.501785516738892,0.0,0.0,0.0,0.2633174657821655,4.0,0.0,1.0
315300,293.14019775390625,297.1499938964844,293.1499938964844,0.023242799565196,-939.2838134765624,304.1484069824219,0.609247624874115,0.0652650892734527,0.0595043301582336,293.1344299316406,297.1499938964844,293.1499938964844,0.0288558453321456,-1103.7557373046875,304.1482238769531,0.631513774394989,0.0730452537536621,0.0699700117111206,293.14141845703125,297.1499938964844,293.1499938964844,0.0292856507003307,-831.3411254882812,304.1539611816406,0.6413654088973999,0.0766920298337936,0.054268442094326,293.1363220214844,297.1499938964844,293.1499938964844,0.0549304597079753,-1552.723876953125,304.14703369140625,0.7096453905105591,0.1030566319823265,0.0983792692422866,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.5495883822441101,0.050000000745058,0.2288553565740585,291.26336669921875,291.1499938964844,272.12042236328125,271.611572265625,287.7712097167969,293.322021484375,290.9607238769531,1.0,0.1618281155824661,1.0,0.050000000745058,0.7150901556015015,1.0,-0.6131972074508667,8.628105570096523e-05,0.6131109595298767,-0.1606970131397247,0.0,0.0,0.0,24.72135162353516,25.0,-1051.1956787109375,-0.0,39.0156364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,299.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.015625,18000.0,0.0,0.0,0.0486512407660484,0.0,0.0,0.0,0.0,1.0,0.0131922867149114,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2795877157477665e-05,0.0694593787193298,-0.0694365799427032,0.0,4.937482663081028e-05,0.0,0.0,2.5881450176239014,0.0,0.0,0.0,0.2626943290233612,4.0,0.0,1.0
315360,293.14019775390625,297.1499938964844,293.1499938964844,0.0251575969159603,-985.1162719726562,304.145263671875,0.6095580458641052,0.0653920322656631,0.0595850460231304,293.13433837890625,297.1499938964844,293.1499938964844,0.0317474976181983,-1159.6390380859375,304.1434020996094,0.6320438981056213,0.0732606723904609,0.0701521933078765,293.14129638671875,297.1499938964844,293.1499938964844,0.0349738895893096,-898.1592407226562,304.1434936523437,0.6416293382644653,0.0768230929970741,0.0543336756527423,293.1361999511719,297.1499938964844,293.1499938964844,0.0586920715868473,-1628.5748291015625,304.14080810546875,0.7100609540939331,0.103250041604042,0.0985391363501548,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.5496055483818054,0.050000000745058,0.2288547307252884,290.5945739746094,291.1499938964844,272.1241760253906,271.6122741699219,287.7807922363281,293.3206787109375,290.4512023925781,1.0,0.1618942767381668,1.0,0.050000000745058,0.7145902514457703,1.0,-0.6137820482254028,8.641232852824032e-05,0.6136956810951233,-0.1605681926012039,0.0,0.0,0.0671381279826164,24.725765228271484,25.0,-532.7081298828125,-3165.437255859375,39.08267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686279296875,300.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.505859375,18000.0,0.0,0.0,0.0443086102604866,0.0,0.0,0.0,0.0,1.0,0.0085367942228913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724124237895011,0.1278851330280304,-0.0554727055132389,0.0,4.496760448091664e-05,0.0,0.0,4.836782932281494,0.0,0.0,0.0,0.2697367072105407,4.0,0.0,1.0
315420,293.139404296875,297.1499938964844,293.1499938964844,0.023064749315381,-929.2529907226562,304.1503295898437,0.6110110282897949,0.0658028647303581,0.0599301308393478,293.13360595703125,297.1499938964844,293.1499938964844,0.0286033581942319,-1092.239501953125,304.1509704589844,0.6336234211921692,0.0738037228584289,0.0706448554992675,293.14031982421875,297.1499938964844,293.1499938964844,0.0314824841916561,-843.0940551757812,304.1515808105469,0.6428573727607727,0.0772389397025108,0.0546047016978263,293.1355895996094,297.1499938964844,293.1499938964844,0.0537960790097713,-1528.2498779296875,304.1521911621094,0.7113609313964844,0.103725329041481,0.0989751517772674,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.549816370010376,0.050000000745058,0.2288473099470138,291.3420104980469,291.1499938964844,272.1307373046875,271.6126708984375,287.8005065917969,293.31793212890625,291.4999389648437,1.0,0.1620364785194397,1.0,0.050000000745058,0.7135905027389526,1.0,-0.6156269907951355,8.679488382767886e-05,0.6155402064323425,-0.1604716181755066,0.0,0.0,0.0104271946474909,24.70709609985352,25.0,755.8037109375,-3228.849365234375,39.260475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.0460725910961627,0.0,0.0,0.0,0.0,1.0,0.0047327866777777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080035425722599,0.1131746545433998,-0.0331392288208007,0.0,4.675782474805601e-05,0.0,0.0,4.3531494140625,0.0,0.0,0.0,0.2702126204967499,4.0,0.0,1.0
315480,293.139404296875,297.1499938964844,293.1499938964844,0.023064749315381,-929.2529907226562,304.1503295898437,0.6110110282897949,0.0658028647303581,0.0599301308393478,293.13360595703125,297.1499938964844,293.1499938964844,0.0286033581942319,-1092.239501953125,304.1509704589844,0.6336234211921692,0.0738037228584289,0.0706448554992675,293.14031982421875,297.1499938964844,293.1499938964844,0.0314824841916561,-843.0940551757812,304.1515808105469,0.6428573727607727,0.0772389397025108,0.0546047016978263,293.1355895996094,297.1499938964844,293.1499938964844,0.0537960790097713,-1528.2498779296875,304.1521911621094,0.7113609313964844,0.103725329041481,0.0989751517772674,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.549816370010376,0.050000000745058,0.2288473099470138,291.3420104980469,291.1499938964844,272.1307373046875,271.6126708984375,287.8005065917969,293.31793212890625,291.4999389648437,1.0,0.1620364785194397,1.0,0.050000000745058,0.7135905027389526,1.0,-0.6156269907951355,8.679488382767886e-05,0.6155402064323425,-0.1604716181755066,0.0,0.0,0.0104271946474909,24.70709609985352,25.0,755.8037109375,-3228.849365234375,39.260475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.0460725910961627,0.0,0.0,0.0,0.0,1.0,0.0047327866777777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080035425722599,0.1131746545433998,-0.0331392288208007,0.0,4.675782474805601e-05,0.0,0.0,4.3531494140625,0.0,0.0,0.0,0.2702126204967499,4.0,0.0,1.0
315540,293.1398010253906,297.1499938964844,293.1499938964844,0.0229589827358722,-929.5518798828124,304.1499938964844,0.6119022965431213,0.0659934803843498,0.0601571053266525,293.1336669921875,297.1499938964844,293.1499938964844,0.0288126748055219,-1097.984130859375,304.1499938964844,0.634894847869873,0.0742105916142463,0.0710693895816803,293.1405334472656,297.1499938964844,293.1499938964844,0.0316723920404911,-846.1482543945312,304.1502380371094,0.643642246723175,0.0774435922503471,0.0547902733087539,293.1357116699219,297.1499938964844,293.1499938964844,0.0541453100740909,-1534.9080810546875,304.1502380371094,0.7123184204101562,0.1040690839290618,0.099334068596363,293.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390625,0.5498998165130615,0.050000000745058,0.2288443446159362,291.5015563964844,291.1499938964844,272.1358642578125,271.611572265625,287.8250732421875,293.32208251953125,291.2606811523437,1.0,0.1621798723936081,1.0,0.050000000745058,0.712590754032135,1.0,-0.6170589923858643,8.710570546099916e-05,0.6169718503952026,-0.1602609902620315,0.0,0.0,0.0,24.709125518798828,25.0,-808.0689086914062,-0.0,39.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,299.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.224609375,18000.0,0.0,0.0,0.0488130412995815,0.0,0.0,0.0,0.0,1.0,0.0122766625136137,0.0,-0.0,-0.0,0.0,0.0,0.0,9.941591997630894e-05,0.0679808035492897,-0.0678813904523849,0.0,4.953903044224717e-05,0.0,0.0,2.538393974304199,0.0,0.0,0.0,0.262812852859497,4.0,0.0,1.0
315600,293.1398010253906,297.1499938964844,293.1499938964844,0.0229589827358722,-929.5518798828124,304.1499938964844,0.6119022965431213,0.0659934803843498,0.0601571053266525,293.1336669921875,297.1499938964844,293.1499938964844,0.0288126748055219,-1097.984130859375,304.1499938964844,0.634894847869873,0.0742105916142463,0.0710693895816803,293.1405334472656,297.1499938964844,293.1499938964844,0.0316723920404911,-846.1482543945312,304.1502380371094,0.643642246723175,0.0774435922503471,0.0547902733087539,293.1357116699219,297.1499938964844,293.1499938964844,0.0541453100740909,-1534.9080810546875,304.1502380371094,0.7123184204101562,0.1040690839290618,0.099334068596363,293.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390625,0.5498998165130615,0.050000000745058,0.2288443446159362,291.5015563964844,291.1499938964844,272.1358642578125,271.611572265625,287.8250732421875,293.32208251953125,291.2606811523437,1.0,0.1621798723936081,1.0,0.050000000745058,0.712590754032135,1.0,-0.6170589923858643,8.710570546099916e-05,0.6169718503952026,-0.1602609902620315,0.0,0.0,0.0,24.709125518798828,25.0,-808.0689086914062,-0.0,39.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,299.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.224609375,18000.0,0.0,0.0,0.0488130412995815,0.0,0.0,0.0,0.0,1.0,0.0122766625136137,0.0,-0.0,-0.0,0.0,0.0,0.0,9.941591997630894e-05,0.0679808035492897,-0.0678813904523849,0.0,4.953903044224717e-05,0.0,0.0,2.538393974304199,0.0,0.0,0.0,0.262812852859497,4.0,0.0,1.0
315660,293.1396179199219,297.1499938964844,293.1499938964844,0.0254603456705808,-988.6819458007812,304.14630126953125,0.6126547455787659,0.0662804991006851,0.0603532046079635,293.1334228515625,297.1499938964844,293.1499938964844,0.0324939638376235,-1170.720703125,304.144775390625,0.6360538601875305,0.074666753411293,0.0714604407548904,293.1402587890625,297.1499938964844,293.1499938964844,0.0352367907762527,-900.0772094726562,304.1449279785156,0.6443052887916565,0.0777363330125808,0.0549484118819236,293.13543701171875,297.1499938964844,293.1499938964844,0.0590260922908782,-1632.61376953125,304.1430053710937,0.7132200002670288,0.1044819429516792,0.0996827855706214,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714111328125,0.549964189529419,0.050000000745058,0.2288420647382736,290.5697021484375,291.1499938964844,272.1392517089844,271.60870361328125,287.8436889648437,293.3192443847656,290.7649841308594,1.0,0.1623178869485855,1.0,0.050000000745058,0.7115910053253174,1.0,-0.6183690428733826,8.739656914258376e-05,0.6182816624641418,-0.1600161641836166,0.0,0.0,0.0945483222603797,24.71382713317871,25.0,356.60223388671875,-3391.458251953125,39.56217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228576660156,303.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.052734375,18000.0,0.0,0.0,0.04274433106184,0.0,0.0,0.0,0.0,1.0,0.0063923462294042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875718519091606,0.1319022923707962,-0.0443304404616355,0.0,4.338006328907795e-05,0.0,0.0,5.044554710388184,0.0,0.0,0.0,0.2715460360050201,4.0,0.0,1.0
