time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315720,293.1396179199219,297.1499938964844,293.1499938964844,0.0254603456705808,-988.6819458007812,304.14630126953125,0.6126547455787659,0.0662804991006851,0.0603532046079635,293.1334228515625,297.1499938964844,293.1499938964844,0.0324939638376235,-1170.720703125,304.144775390625,0.6360538601875305,0.074666753411293,0.0714604407548904,293.1402587890625,297.1499938964844,293.1499938964844,0.0352367907762527,-900.0772094726562,304.1449279785156,0.6443052887916565,0.0777363330125808,0.0549484118819236,293.13543701171875,297.1499938964844,293.1499938964844,0.0590260922908782,-1632.61376953125,304.1430053710937,0.7132200002670288,0.1044819429516792,0.0996827855706214,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714111328125,0.549964189529419,0.050000000745058,0.2288420647382736,290.5697021484375,291.1499938964844,272.1392517089844,271.60870361328125,287.8436889648437,293.3192443847656,290.7649841308594,1.0,0.1623178869485855,1.0,0.050000000745058,0.7115910053253174,1.0,-0.6183690428733826,8.739656914258376e-05,0.6182816624641418,-0.1600161641836166,0.0,0.0,0.0945483222603797,24.71382713317871,25.0,356.60223388671875,-3391.458251953125,39.56217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228576660156,303.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.052734375,18000.0,0.0,0.0,0.04274433106184,0.0,0.0,0.0,0.0,1.0,0.0063923462294042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875718519091606,0.1319022923707962,-0.0443304404616355,0.0,4.338006328907795e-05,0.0,0.0,5.044554710388184,0.0,0.0,0.0,0.2715460360050201,4.0,0.0,1.0
315780,293.1390991210937,297.1499938964844,293.1499938964844,0.0228462778031826,-924.4065551757812,304.1516418457031,0.6141037940979004,0.0666527152061462,0.0607122704386711,293.1329345703125,297.1499938964844,293.1499938964844,0.0297785643488168,-1105.8426513671875,304.1504821777344,0.6376808881759644,0.0751916244626045,0.0719681978225708,293.1396179199219,297.1499938964844,293.1499938964844,0.0314709171652793,-840.9981079101562,304.1525573730469,0.6455956101417542,0.0781187340617179,0.0552327446639537,293.1348876953125,297.1499938964844,293.1499938964844,0.0537417195737361,-1524.865234375,304.1536865234375,0.7145199179649353,0.1049630790948867,0.1001362204551696,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50592041015625,0.5501814484596252,0.050000000745058,0.2288344353437423,291.55450439453125,291.1499938964844,272.1406555175781,271.60382080078125,287.8649597167969,293.31951904296875,291.6376647949219,1.0,0.1624672561883926,1.0,0.050000000745058,0.7105912566184998,1.0,-0.6202856302261353,8.779659401625395e-05,0.6201978325843811,-0.1599124670028686,0.0,0.0,0.0,24.695072174072266,25.0,638.1306762695312,-2891.127197265625,39.74922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,302.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.27734375,18000.0,0.0,0.0,0.0471095219254493,0.0,0.0,0.0,0.0,1.0,0.0056325788609683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604513436555862,0.1001709625124931,-0.0397196225821971,0.0,4.7810175601625815e-05,0.0,0.0,3.840296983718872,0.0,0.0,0.0,0.2678235471248626,4.0,0.0,1.0
315840,293.1390991210937,297.1499938964844,293.1499938964844,0.0228462778031826,-924.4065551757812,304.1516418457031,0.6141037940979004,0.0666527152061462,0.0607122704386711,293.1329345703125,297.1499938964844,293.1499938964844,0.0297785643488168,-1105.8426513671875,304.1504821777344,0.6376808881759644,0.0751916244626045,0.0719681978225708,293.1396179199219,297.1499938964844,293.1499938964844,0.0314709171652793,-840.9981079101562,304.1525573730469,0.6455956101417542,0.0781187340617179,0.0552327446639537,293.1348876953125,297.1499938964844,293.1499938964844,0.0537417195737361,-1524.865234375,304.1536865234375,0.7145199179649353,0.1049630790948867,0.1001362204551696,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50592041015625,0.5501814484596252,0.050000000745058,0.2288344353437423,291.55450439453125,291.1499938964844,272.1406555175781,271.60382080078125,287.8649597167969,293.31951904296875,291.6376647949219,1.0,0.1624672561883926,1.0,0.050000000745058,0.7105912566184998,1.0,-0.6202856302261353,8.779659401625395e-05,0.6201978325843811,-0.1599124670028686,0.0,0.0,0.0,24.695072174072266,25.0,638.1306762695312,-2891.127197265625,39.74922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,302.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.27734375,18000.0,0.0,0.0,0.0471095219254493,0.0,0.0,0.0,0.0,1.0,0.0056325788609683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604513436555862,0.1001709625124931,-0.0397196225821971,0.0,4.7810175601625815e-05,0.0,0.0,3.840296983718872,0.0,0.0,0.0,0.2678235471248626,4.0,0.0,1.0
315900,293.1393737792969,297.1499938964844,293.1499938964844,0.0229392684996128,-926.4409790039062,304.151123046875,0.6145171523094177,0.0667381510138511,0.0608178339898586,293.1330261230469,297.1499938964844,293.1499938964844,0.0291583389043808,-1099.76708984375,304.1513366699219,0.6383163928985596,0.0753880515694618,0.0721756666898727,293.1398010253906,297.1499938964844,293.1499938964844,0.0315851122140884,-842.7308349609375,304.1518249511719,0.6459823250770569,0.0782113149762153,0.055319994688034,293.13427734375,297.1499938964844,293.1499938964844,0.0539830848574638,-1529.4119873046875,304.1524658203125,0.7151756882667542,0.1052760109305381,0.100391998887062,293.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289367675781,0.550237774848938,0.050000000745058,0.2288324534893036,291.6274108886719,291.1499938964844,272.1405639648437,271.6005554199219,287.8769836425781,293.3218688964844,291.5077514648437,1.0,0.1625420749187469,1.0,0.050000000745058,0.7100914120674133,1.0,-0.6210706233978271,8.796638576313853e-05,0.6209827065467834,-0.1598144024610519,0.0,0.0,0.0,24.69410514831543,25.0,-409.054931640625,-1.3470803499221802,39.8331413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,299.7948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.755859375,18000.0,0.0,0.0,0.0484744720160961,0.0,0.0,0.0,0.0,1.0,0.0114115523174405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006493867258541,0.0665796548128128,-0.0659302622079849,0.0,4.919542698189616e-05,0.0,0.0,2.4936702251434326,0.0,0.0,0.0,0.2630146145820617,4.0,0.0,1.0
315960,293.1396484375,297.1499938964844,293.1499938964844,0.0250440333038568,-977.1216430664062,304.1470642089844,0.614798367023468,0.0668184906244278,0.0608862079679966,293.1331787109375,297.1499938964844,293.1499938964844,0.0296835768967866,-1137.7506103515625,304.1505126953125,0.638865053653717,0.0755748078227043,0.0723535418510437,293.1400451660156,297.1499938964844,293.1499938964844,0.0345580801367759,-888.6304321289062,304.14605712890625,0.6462507247924805,0.0782959759235382,0.0553772188723087,293.1332092285156,297.1499938964844,293.1499938964844,0.0583063103258609,-1616.1552734375,304.1441345214844,0.7160119414329529,0.1056843325495719,0.1007299348711967,293.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.550290048122406,0.050000000745058,0.2288306057453155,291.0453186035156,291.1499938964844,272.1398620605469,271.5966796875,287.8876342773437,293.3227844238281,290.75958251953125,1.0,0.1626167148351669,1.0,0.050000000745058,0.7095915079116821,1.0,-0.6218382120132446,8.813352906145155e-05,0.6217500567436218,-0.1597110331058502,0.0,0.0,0.0,24.69378471374512,25.0,-1114.2813720703125,-0.0,39.915977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,299.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.734375,18000.0,0.0,0.0,0.0466960109770298,0.0,0.0,0.0,0.0,1.0,0.0141425672918558,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071245691913646e-05,0.0705146342515945,-0.0705025643110275,0.0,4.7390512918354943e-05,0.0,0.0,2.6248719692230225,0.0,0.0,0.0,0.2626610696315765,4.0,0.0,1.0
316020,293.13897705078125,297.1499938964844,293.1499938964844,0.0247777923941612,-969.5974731445312,304.1490173339844,0.6160524487495422,0.0672140941023826,0.0611746683716774,293.13262939453125,297.1499938964844,293.1499938964844,0.0319089256227016,-1154.04638671875,304.1482238769531,0.6404252052307129,0.0761069953441619,0.0728072375059127,293.1392822265625,297.1499938964844,293.1499938964844,0.0341469906270504,-881.4174194335938,304.1488647460937,0.6474126577377319,0.0786948278546333,0.0556045770645141,293.1298522949219,297.1499938964844,293.1499938964844,0.0582136586308479,-1611.794677734375,304.1473693847656,0.7185195088386536,0.1067865267395973,0.1016926169395446,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.5505956411361694,0.050000000745058,0.2288199365139007,290.9617919921875,291.1499938964844,272.13653564453125,271.5870666503906,287.9042358398437,293.31842041015625,291.21392822265625,1.0,0.1627795696258545,1.0,0.050000000745058,0.7085917592048645,1.0,-0.6241440176963806,8.860741218086332e-05,0.6240553855895996,-0.159693032503128,0.0,0.0,0.0583444125950336,24.66216468811035,25.0,737.2203369140625,-3419.086669921875,40.13298416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.2421875,18000.0,0.0,0.0,0.0433593429625034,0.0,0.0,0.0,0.0,1.0,0.00504454318434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091007113456726,0.1266231387853622,-0.0356160253286361,0.0,4.4004220399074256e-05,0.0,0.0,4.87515115737915,0.0,0.0,0.0,0.271585613489151,4.0,0.0,1.0
316080,293.13897705078125,297.1499938964844,293.1499938964844,0.0247777923941612,-969.5974731445312,304.1490173339844,0.6160524487495422,0.0672140941023826,0.0611746683716774,293.13262939453125,297.1499938964844,293.1499938964844,0.0319089256227016,-1154.04638671875,304.1482238769531,0.6404252052307129,0.0761069953441619,0.0728072375059127,293.1392822265625,297.1499938964844,293.1499938964844,0.0341469906270504,-881.4174194335938,304.1488647460937,0.6474126577377319,0.0786948278546333,0.0556045770645141,293.1298522949219,297.1499938964844,293.1499938964844,0.0582136586308479,-1611.794677734375,304.1473693847656,0.7185195088386536,0.1067865267395973,0.1016926169395446,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.5505956411361694,0.050000000745058,0.2288199365139007,290.9617919921875,291.1499938964844,272.13653564453125,271.5870666503906,287.9042358398437,293.31842041015625,291.21392822265625,1.0,0.1627795696258545,1.0,0.050000000745058,0.7085917592048645,1.0,-0.6241440176963806,8.860741218086332e-05,0.6240553855895996,-0.159693032503128,0.0,0.0,0.0583444125950336,24.66216468811035,25.0,737.2203369140625,-3419.086669921875,40.13298416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.2421875,18000.0,0.0,0.0,0.0433593429625034,0.0,0.0,0.0,0.0,1.0,0.00504454318434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091007113456726,0.1266231387853622,-0.0356160253286361,0.0,4.4004220399074256e-05,0.0,0.0,4.87515115737915,0.0,0.0,0.0,0.271585613489151,4.0,0.0,1.0
316140,293.1388854980469,297.1499938964844,293.1499938964844,0.0232621803879737,-931.8134765625,304.1516418457031,0.6174341440200806,0.0675171688199043,0.0615006573498249,293.1324157714844,297.1499938964844,293.1499938964844,0.0300101172178983,-1116.16943359375,304.151611328125,0.6421237587928772,0.0765929147601127,0.0733005627989769,293.1390991210937,297.1499938964844,293.1499938964844,0.0319270826876163,-846.4818725585938,304.1526184082031,0.6487264633178711,0.0790095701813697,0.0558646097779274,293.126953125,297.1499938964844,293.1499938964844,0.0555893406271934,-1556.924072265625,304.1521301269531,0.7212227582931519,0.1078885644674301,0.102755419909954,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343078613281,0.5509253144264221,0.050000000745058,0.2288084626197815,291.6548156738281,291.1499938964844,272.1304931640625,271.5747375488281,287.9260559082031,293.3212585449219,291.63922119140625,1.0,0.1629623621702194,1.0,0.050000000745058,0.7075920104980469,1.0,-0.6267012357711792,8.912868361221626e-05,0.62661212682724,-0.1597260981798172,0.0,0.0,0.0,24.62849998474121,25.0,58.53873825073242,-434.1177368164063,40.37614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,299.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.380859375,18000.0,0.0,0.0,0.0478143095970153,0.0,0.0,0.0,0.0,1.0,0.0104318913072347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041544563136994,0.0672918111085891,-0.0631373524665832,0.0,4.852544589084573e-05,0.0,0.0,2.5320162773132324,0.0,0.0,0.0,0.2634035944938659,4.0,0.0,1.0
316200,293.1388854980469,297.1499938964844,293.1499938964844,0.0232621803879737,-931.8134765625,304.1516418457031,0.6174341440200806,0.0675171688199043,0.0615006573498249,293.1324157714844,297.1499938964844,293.1499938964844,0.0300101172178983,-1116.16943359375,304.151611328125,0.6421237587928772,0.0765929147601127,0.0733005627989769,293.1390991210937,297.1499938964844,293.1499938964844,0.0319270826876163,-846.4818725585938,304.1526184082031,0.6487264633178711,0.0790095701813697,0.0558646097779274,293.126953125,297.1499938964844,293.1499938964844,0.0555893406271934,-1556.924072265625,304.1521301269531,0.7212227582931519,0.1078885644674301,0.102755419909954,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343078613281,0.5509253144264221,0.050000000745058,0.2288084626197815,291.6548156738281,291.1499938964844,272.1304931640625,271.5747375488281,287.9260559082031,293.3212585449219,291.63922119140625,1.0,0.1629623621702194,1.0,0.050000000745058,0.7075920104980469,1.0,-0.6267012357711792,8.912868361221626e-05,0.62661212682724,-0.1597260981798172,0.0,0.0,0.0,24.62849998474121,25.0,58.53873825073242,-434.1177368164063,40.37614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,299.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.380859375,18000.0,0.0,0.0,0.0478143095970153,0.0,0.0,0.0,0.0,1.0,0.0104318913072347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041544563136994,0.0672918111085891,-0.0631373524665832,0.0,4.852544589084573e-05,0.0,0.0,2.5320162773132324,0.0,0.0,0.0,0.2634035944938659,4.0,0.0,1.0
316260,293.1390991210937,297.1499938964844,293.1499938964844,0.0270950235426425,-1020.0511474609376,304.1446533203125,0.6182015538215637,0.0677490085363388,0.061683002859354,293.13250732421875,297.1499938964844,293.1499938964844,0.0350482948124408,-1217.2333984375,304.1426086425781,0.6434011459350586,0.077020488679409,0.0736903622746467,293.1392822265625,297.1499938964844,293.1499938964844,0.0371118299663066,-925.2535400390624,304.1430969238281,0.649474561214447,0.0792465358972549,0.0560121461749076,293.1241455078125,297.1499938964844,293.1499938964844,0.0633758902549743,-1714.08154296875,304.1384582519531,0.7236981391906738,0.1090376153588295,0.1038009151816368,293.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.5511132478713989,0.050000000745058,0.2288019210100174,290.6025695800781,291.1499938964844,272.1214294433594,271.5594177246094,287.94464111328125,293.3213806152344,290.4577331542969,1.0,0.1631484031677246,1.0,0.050000000745058,0.7065922617912292,1.0,-0.628811776638031,8.957234967965633e-05,0.6287221908569336,-0.1596435159444809,0.0,0.0,0.0618548914790153,24.61764335632324,25.0,-572.2637329101562,-3148.990478515625,40.59580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,300.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17715.185546875,18000.0,0.0,0.0,0.0429894886910915,0.0,0.0,0.0,0.0,1.0,0.008899456821382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714966803789138,0.128574714064598,-0.0570780336856842,0.0,4.362886465969496e-05,0.0,0.0,4.861231327056885,0.0,0.0,0.0,0.2695904970169067,4.0,0.0,1.0
316320,293.1390991210937,297.1499938964844,293.1499938964844,0.0270950235426425,-1020.0511474609376,304.1446533203125,0.6182015538215637,0.0677490085363388,0.061683002859354,293.13250732421875,297.1499938964844,293.1499938964844,0.0350482948124408,-1217.2333984375,304.1426086425781,0.6434011459350586,0.077020488679409,0.0736903622746467,293.1392822265625,297.1499938964844,293.1499938964844,0.0371118299663066,-925.2535400390624,304.1430969238281,0.649474561214447,0.0792465358972549,0.0560121461749076,293.1241455078125,297.1499938964844,293.1499938964844,0.0633758902549743,-1714.08154296875,304.1384582519531,0.7236981391906738,0.1090376153588295,0.1038009151816368,293.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.5511132478713989,0.050000000745058,0.2288019210100174,290.6025695800781,291.1499938964844,272.1214294433594,271.5594177246094,287.94464111328125,293.3213806152344,290.4577331542969,1.0,0.1631484031677246,1.0,0.050000000745058,0.7065922617912292,1.0,-0.628811776638031,8.957234967965633e-05,0.6287221908569336,-0.1596435159444809,0.0,0.0,0.0618548914790153,24.61764335632324,25.0,-572.2637329101562,-3148.990478515625,40.59580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,300.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17715.185546875,18000.0,0.0,0.0,0.0429894886910915,0.0,0.0,0.0,0.0,1.0,0.008899456821382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714966803789138,0.128574714064598,-0.0570780336856842,0.0,4.362886465969496e-05,0.0,0.0,4.861231327056885,0.0,0.0,0.0,0.2695904970169067,4.0,0.0,1.0
316380,293.1382141113281,297.1499938964844,293.1499938964844,0.0243717711418867,-956.71044921875,304.1510009765625,0.6197890639305115,0.0682039707899093,0.0620663464069366,293.1318359375,297.1499938964844,293.1499938964844,0.0316524505615234,-1144.3040771484375,304.1508483886719,0.6452548503875732,0.0776000916957855,0.0742164477705955,293.13836669921875,297.1499938964844,293.1499938964844,0.0334218926727771,-868.2783813476562,304.1516418457031,0.6509972810745239,0.0797026231884956,0.0563105158507823,293.1208801269531,297.1499938964844,293.1499938964844,0.058907251805067,-1619.323974609375,304.1499328613281,0.7267392873764038,0.1103582233190536,0.1050323769450187,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5514991879463196,0.050000000745058,0.2287885695695877,291.36090087890625,291.1499938964844,272.1091003417969,271.5408630371094,287.96063232421875,293.3184814453125,291.5155334472656,1.0,0.163354143500328,1.0,0.050000000745058,0.7055925130844116,1.0,-0.6317230463027954,9.016369585879148e-05,0.631632924079895,-0.1597542315721511,0.0,0.0,0.0024795092176645,24.57713890075684,25.0,763.4118041992188,-3196.806640625,40.8727912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,303.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.021484375,18000.0,0.0,0.0,0.04479905590415,0.0,0.0,0.0,0.0,1.0,0.0050324168987572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779495760798454,0.1134962067008018,-0.0355466306209564,0.0,4.546534910332412e-05,0.0,0.0,4.362734794616699,0.0,0.0,0.0,0.2701509594917297,4.0,0.0,1.0
316440,293.1382141113281,297.1499938964844,293.1499938964844,0.0243717711418867,-956.71044921875,304.1510009765625,0.6197890639305115,0.0682039707899093,0.0620663464069366,293.1318359375,297.1499938964844,293.1499938964844,0.0316524505615234,-1144.3040771484375,304.1508483886719,0.6452548503875732,0.0776000916957855,0.0742164477705955,293.13836669921875,297.1499938964844,293.1499938964844,0.0334218926727771,-868.2783813476562,304.1516418457031,0.6509972810745239,0.0797026231884956,0.0563105158507823,293.1208801269531,297.1499938964844,293.1499938964844,0.058907251805067,-1619.323974609375,304.1499328613281,0.7267392873764038,0.1103582233190536,0.1050323769450187,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5514991879463196,0.050000000745058,0.2287885695695877,291.36090087890625,291.1499938964844,272.1091003417969,271.5408630371094,287.96063232421875,293.3184814453125,291.5155334472656,1.0,0.163354143500328,1.0,0.050000000745058,0.7055925130844116,1.0,-0.6317230463027954,9.016369585879148e-05,0.631632924079895,-0.1597542315721511,0.0,0.0,0.0024795092176645,24.57713890075684,25.0,763.4118041992188,-3196.806640625,40.8727912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,303.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.021484375,18000.0,0.0,0.0,0.04479905590415,0.0,0.0,0.0,0.0,1.0,0.0050324168987572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779495760798454,0.1134962067008018,-0.0355466306209564,0.0,4.546534910332412e-05,0.0,0.0,4.362734794616699,0.0,0.0,0.0,0.2701509594917297,4.0,0.0,1.0
316500,293.13824462890625,297.1499938964844,293.1499938964844,0.0238327961415052,-942.9991455078124,304.1517639160156,0.6204474568367004,0.0683495551347732,0.0622300840914249,293.1317749023437,297.1499938964844,293.1499938964844,0.0306097865104675,-1128.744873046875,304.152587890625,0.6461054682731628,0.0778405517339706,0.0744661092758178,293.13836669921875,297.1499938964844,293.1499938964844,0.0326013527810573,-855.3236694335938,304.1528015136719,0.6516410112380981,0.0798511728644371,0.0564395785331726,293.11962890625,297.1499938964844,293.1499938964844,0.0580344423651695,-1600.608642578125,304.1514587402344,0.72816401720047,0.1109709665179252,0.1056295484304428,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5996398925781,0.5516492128372192,0.050000000745058,0.2287833988666534,291.6332702636719,291.1499938964844,272.1016540527344,271.5303039550781,287.97088623046875,293.3203430175781,291.6720886230469,1.0,0.1634622514247894,1.0,0.050000000745058,0.7050926685333252,1.0,-0.6330846548080444,9.044343460118398e-05,0.6329942345619202,-0.1597819328308105,0.0,0.0,0.0,24.564170837402344,25.0,396.18853759765625,-1512.88037109375,41.00925827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,300.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18255.27734375,18000.0,0.0,0.0,0.0471109971404075,0.0,0.0,0.0,0.0,1.0,0.0090365409851074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163885671645402,0.0743827670812606,-0.0579941980540752,0.0,4.781167444889434e-05,0.0,0.0,2.8164703845977783,0.0,0.0,0.0,0.2643811404705047,4.0,0.0,1.0
316560,293.1385192871094,297.1499938964844,293.1499938964844,0.0249450840055942,-969.1802368164062,304.1493530273437,0.6208608746528625,0.0684462860226631,0.0623351410031318,293.13189697265625,297.1499938964844,293.1499938964844,0.032459307461977,-1160.6134033203125,304.1487121582031,0.6467800736427307,0.0780457705259323,0.0746741741895675,293.1386108398437,297.1499938964844,293.1499938964844,0.0341344885528087,-878.7974853515625,304.1494140625,0.6520477533340454,0.0799487605690956,0.056522712111473,293.1185302734375,297.1499938964844,293.1499938964844,0.060538213700056,-1650.7764892578125,304.146484375,0.7294619679450989,0.1115710288286209,0.1061994060873985,293.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.5517373085021973,0.050000000745058,0.2287803441286087,291.4367980957031,291.1499938964844,272.09326171875,271.51885986328125,287.9808349609375,293.32232666015625,291.1712341308594,1.0,0.1635698676109314,1.0,0.050000000745058,0.704592764377594,1.0,-0.6342405080795288,9.06865534489043e-05,0.6341498494148254,-0.1597572714090347,0.0,0.0,0.0,24.56092071533203,25.0,-873.6576538085938,-0.0,41.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,299.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.568359375,18000.0,0.0,0.0,0.0473436564207077,0.0,0.0,0.0,0.0,1.0,0.0127677749842405,0.0,-0.0,-0.0,0.0,0.0,0.0,6.022018351359293e-05,0.0688654780387878,-0.0688052549958229,0.0,4.804779382538982e-05,0.0,0.0,2.570029258728028,0.0,0.0,0.0,0.2628224194049835,4.0,0.0,1.0
316620,293.1381225585937,297.1499938964844,293.1499938964844,0.0268369521945714,-1018.94970703125,304.1471252441406,0.6219125986099243,0.0688136145472526,0.0625982731580734,293.131591796875,297.1499938964844,293.1499938964844,0.0355596020817756,-1223.0660400390625,304.144775390625,0.6482788324356079,0.0785653591156005,0.0751188024878501,293.1382141113281,297.1499938964844,293.1499938964844,0.0371576026082038,-923.6355590820312,304.1453857421875,0.6530716419219971,0.0803131610155105,0.05672562494874,293.1156921386719,297.1499938964844,293.1499938964844,0.065412513911724,-1748.6876220703125,304.14068603515625,0.7323154211044312,0.1129407584667205,0.1074347272515297,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.5519823431968689,0.050000000745058,0.2287719100713729,290.6298217773437,291.1499938964844,272.0736389160156,271.4931640625,287.9942626953125,293.3187561035156,290.86083984375,1.0,0.1637905538082122,1.0,0.050000000745058,0.7035930156707764,1.0,-0.6368056535720825,9.12215473363176e-05,0.6367144584655762,-0.1597702950239181,0.0,0.0,0.0876018330454826,24.54403686523437,25.0,467.04888916015625,-3408.496337890625,41.40057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,303.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.70703125,18000.0,0.0,0.0,0.0418095253407955,0.0,0.0,0.0,0.0,1.0,0.0062768841162323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885883048176765,0.1322447806596756,-0.0436564795672893,0.0,4.2431351175764576e-05,0.0,0.0,5.0646796226501465,0.0,0.0,0.0,0.271684855222702,4.0,0.0,1.0
316680,293.1381225585937,297.1499938964844,293.1499938964844,0.0268369521945714,-1018.94970703125,304.1471252441406,0.6219125986099243,0.0688136145472526,0.0625982731580734,293.131591796875,297.1499938964844,293.1499938964844,0.0355596020817756,-1223.0660400390625,304.144775390625,0.6482788324356079,0.0785653591156005,0.0751188024878501,293.1382141113281,297.1499938964844,293.1499938964844,0.0371576026082038,-923.6355590820312,304.1453857421875,0.6530716419219971,0.0803131610155105,0.05672562494874,293.1156921386719,297.1499938964844,293.1499938964844,0.065412513911724,-1748.6876220703125,304.14068603515625,0.7323154211044312,0.1129407584667205,0.1074347272515297,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.5519823431968689,0.050000000745058,0.2287719100713729,290.6298217773437,291.1499938964844,272.0736389160156,271.4931640625,287.9942626953125,293.3187561035156,290.86083984375,1.0,0.1637905538082122,1.0,0.050000000745058,0.7035930156707764,1.0,-0.6368056535720825,9.12215473363176e-05,0.6367144584655762,-0.1597702950239181,0.0,0.0,0.0876018330454826,24.54403686523437,25.0,467.04888916015625,-3408.496337890625,41.40057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,303.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.70703125,18000.0,0.0,0.0,0.0418095253407955,0.0,0.0,0.0,0.0,1.0,0.0062768841162323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885883048176765,0.1322447806596756,-0.0436564795672893,0.0,4.2431351175764576e-05,0.0,0.0,5.0646796226501465,0.0,0.0,0.0,0.271684855222702,4.0,0.0,1.0
316740,293.1375427246094,297.1499938964844,293.1499938964844,0.024544607847929,-956.9794921875,304.1517028808594,0.6235251426696777,0.0692326128482818,0.0630059167742729,293.13104248046875,297.1499938964844,293.1499938964844,0.0320839770138263,-1149.25830078125,304.15191650390625,0.6502413749694824,0.0791445523500442,0.0756801068782806,293.1375732421875,297.1499938964844,293.1499938964844,0.0334297008812427,-866.386962890625,304.1527404785156,0.6546933054924011,0.0807476788759231,0.0570489391684532,293.11309814453125,297.1499938964844,293.1499938964844,0.0608471930027008,-1651.752685546875,304.15087890625,0.7355175018310547,0.1143391281366348,0.1087792292237281,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55230712890625,0.5523583292961121,0.050000000745058,0.2287590205669403,291.5963134765625,291.1499938964844,272.04998779296875,271.46356201171875,288.0104675292969,293.3194580078125,291.6614685058594,1.0,0.164031371474266,1.0,0.050000000745058,0.7025933265686035,1.0,-0.639954686164856,9.18666337383911e-05,0.6398628354072571,-0.1599192172288894,0.0,0.0,0.0,24.50844383239746,25.0,567.637451171875,-2339.520751953125,41.71365737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,302.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.765625,18000.0,0.0,0.0,0.0465258322656154,0.0,0.0,0.0,0.0,1.0,0.0074924905784428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0353868417441844,0.086102582514286,-0.0507157407701015,0.0,4.721780351246707e-05,0.0,0.0,3.2815635204315186,0.0,0.0,0.0,0.2658374607563019,4.0,0.0,1.0
316800,293.1375427246094,297.1499938964844,293.1499938964844,0.024544607847929,-956.9794921875,304.1517028808594,0.6235251426696777,0.0692326128482818,0.0630059167742729,293.13104248046875,297.1499938964844,293.1499938964844,0.0320839770138263,-1149.25830078125,304.15191650390625,0.6502413749694824,0.0791445523500442,0.0756801068782806,293.1375732421875,297.1499938964844,293.1499938964844,0.0334297008812427,-866.386962890625,304.1527404785156,0.6546933054924011,0.0807476788759231,0.0570489391684532,293.11309814453125,297.1499938964844,293.1499938964844,0.0608471930027008,-1651.752685546875,304.15087890625,0.7355175018310547,0.1143391281366348,0.1087792292237281,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55230712890625,0.5523583292961121,0.050000000745058,0.2287590205669403,291.5963134765625,291.1499938964844,272.04998779296875,271.46356201171875,288.0104675292969,293.3194580078125,291.6614685058594,1.0,0.164031371474266,1.0,0.050000000745058,0.7025933265686035,1.0,-0.639954686164856,9.18666337383911e-05,0.6398628354072571,-0.1599192172288894,0.0,0.0,0.0,24.50844383239746,25.0,567.637451171875,-2339.520751953125,41.71365737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,302.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18233.765625,18000.0,0.0,0.0,0.0465258322656154,0.0,0.0,0.0,0.0,1.0,0.0074924905784428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0353868417441844,0.086102582514286,-0.0507157407701015,0.0,4.721780351246707e-05,0.0,0.0,3.2815635204315186,0.0,0.0,0.0,0.2658374607563019,4.0,0.0,1.0
316860,293.13787841796875,297.1499938964844,293.1499938964844,0.0275147762149572,-1028.190673828125,304.1458740234375,0.6244255900382996,0.0694785118103027,0.0632360577583313,293.1310729980469,297.1499938964844,293.1499938964844,0.0363570377230644,-1236.6112060546875,304.14373779296875,0.6517448425292969,0.0796202197670936,0.0761357545852661,293.13775634765625,297.1499938964844,293.1499938964844,0.0376615859568119,-929.8812255859376,304.14434814453125,0.655672550201416,0.0810251086950302,0.0572484172880649,293.1107482910156,297.1499938964844,293.1499938964844,0.0674727708101272,-1787.0677490234375,304.1389465332031,0.7384183406829834,0.1157474815845489,0.1100656688213348,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5525662302970886,0.050000000745058,0.2287518829107284,290.867431640625,291.1499938964844,272.0215759277344,271.42901611328125,288.0310363769531,293.3216247558594,290.6210632324219,1.0,0.1642749607563018,1.0,0.050000000745058,0.7015935778617859,1.0,-0.6425524950027466,9.23992702155374e-05,0.6424601078033447,-0.159756600856781,0.0,0.0,0.0128777474164962,24.50107192993164,25.0,-1121.0474853515625,-0.0927845537662506,41.99732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,299.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.201171875,18000.0,0.0,0.0,0.0450856983661651,0.0,0.0,0.0,0.0,1.0,0.0148848257958889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006046413327567,0.0715214759111404,-0.0709168314933776,0.0,4.575625280267559e-05,0.0,0.0,2.660334348678589,0.0,0.0,0.0,0.2627805769443512,4.0,0.0,1.0
316920,293.13787841796875,297.1499938964844,293.1499938964844,0.0275147762149572,-1028.190673828125,304.1458740234375,0.6244255900382996,0.0694785118103027,0.0632360577583313,293.1310729980469,297.1499938964844,293.1499938964844,0.0363570377230644,-1236.6112060546875,304.14373779296875,0.6517448425292969,0.0796202197670936,0.0761357545852661,293.13775634765625,297.1499938964844,293.1499938964844,0.0376615859568119,-929.8812255859376,304.14434814453125,0.655672550201416,0.0810251086950302,0.0572484172880649,293.1107482910156,297.1499938964844,293.1499938964844,0.0674727708101272,-1787.0677490234375,304.1389465332031,0.7384183406829834,0.1157474815845489,0.1100656688213348,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5525662302970886,0.050000000745058,0.2287518829107284,290.867431640625,291.1499938964844,272.0215759277344,271.42901611328125,288.0310363769531,293.3216247558594,290.6210632324219,1.0,0.1642749607563018,1.0,0.050000000745058,0.7015935778617859,1.0,-0.6425524950027466,9.23992702155374e-05,0.6424601078033447,-0.159756600856781,0.0,0.0,0.0128777474164962,24.50107192993164,25.0,-1121.0474853515625,-0.0927845537662506,41.99732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,299.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.201171875,18000.0,0.0,0.0,0.0450856983661651,0.0,0.0,0.0,0.0,1.0,0.0148848257958889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006046413327567,0.0715214759111404,-0.0709168314933776,0.0,4.575625280267559e-05,0.0,0.0,2.660334348678589,0.0,0.0,0.0,0.2627805769443512,4.0,0.0,1.0
316980,293.136962890625,297.1499938964844,293.1499938964844,0.0264495443552732,-997.0440063476562,304.1495056152344,0.6260349154472351,0.0699687004089355,0.0636200085282325,293.1302185058594,297.1499938964844,293.1499938964844,0.0346572995185852,-1199.8525390625,304.1493225097656,0.6538373827934265,0.0802678763866424,0.0767031088471412,293.1366577148437,297.1499938964844,293.1499938964844,0.0357859246432781,-900.6407470703125,304.1500549316406,0.6574059128761292,0.08155457675457,0.0575722008943557,293.1062316894531,297.1499938964844,293.1499938964844,0.0657695233821868,-1747.5777587890625,304.1463928222656,0.7424129843711853,0.1176545098423957,0.1117434427142143,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.5530431866645813,0.050000000745058,0.2287356555461883,291.14801025390625,291.1499938964844,271.988037109375,271.3890380859375,288.0564270019531,293.3173217773437,291.3634338378906,1.0,0.1645378768444061,1.0,0.050000000745058,0.7005938291549683,1.0,-0.6460766196250916,9.307777509093285e-05,0.6459835171699524,-0.1594896912574768,0.0,0.0,0.0318799391388893,24.456695556640625,25.0,784.94482421875,-3338.035888671875,42.34653854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,304.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94921875,18000.0,0.0,0.0,0.0435112901031971,0.0,0.0,0.0,0.0,1.0,0.0050971913151443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858044251799583,0.1218315660953521,-0.0360271409153938,0.0,4.415842704474926e-05,0.0,0.0,4.689262390136719,0.0,0.0,0.0,0.2710638344287872,4.0,0.0,1.0
317040,293.136962890625,297.1499938964844,293.1499938964844,0.0264495443552732,-997.0440063476562,304.1495056152344,0.6260349154472351,0.0699687004089355,0.0636200085282325,293.1302185058594,297.1499938964844,293.1499938964844,0.0346572995185852,-1199.8525390625,304.1493225097656,0.6538373827934265,0.0802678763866424,0.0767031088471412,293.1366577148437,297.1499938964844,293.1499938964844,0.0357859246432781,-900.6407470703125,304.1500549316406,0.6574059128761292,0.08155457675457,0.0575722008943557,293.1062316894531,297.1499938964844,293.1499938964844,0.0657695233821868,-1747.5777587890625,304.1463928222656,0.7424129843711853,0.1176545098423957,0.1117434427142143,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.5530431866645813,0.050000000745058,0.2287356555461883,291.14801025390625,291.1499938964844,271.988037109375,271.3890380859375,288.0564270019531,293.3173217773437,291.3634338378906,1.0,0.1645378768444061,1.0,0.050000000745058,0.7005938291549683,1.0,-0.6460766196250916,9.307777509093285e-05,0.6459835171699524,-0.1594896912574768,0.0,0.0,0.0318799391388893,24.456695556640625,25.0,784.94482421875,-3338.035888671875,42.34653854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,304.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94921875,18000.0,0.0,0.0,0.0435112901031971,0.0,0.0,0.0,0.0,1.0,0.0050971913151443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858044251799583,0.1218315660953521,-0.0360271409153938,0.0,4.415842704474926e-05,0.0,0.0,4.689262390136719,0.0,0.0,0.0,0.2710638344287872,4.0,0.0,1.0
317100,293.13677978515625,297.1499938964844,293.1499938964844,0.0252813976258039,-971.4293823242188,304.1516418457031,0.6269407868385315,0.0701718851923942,0.0638302266597747,293.12994384765625,297.1499938964844,293.1499938964844,0.0333487093448638,-1172.0201416015625,304.1517639160156,0.6550069451332092,0.0805764347314834,0.0770096331834793,293.1363525390625,297.1499938964844,293.1499938964844,0.0343829914927482,-879.0133056640625,304.15252685546875,0.6584061980247498,0.0817870423197746,0.0577536523342132,293.10357666015625,297.1499938964844,293.1499938964844,0.0642954036593437,-1715.271728515625,304.149658203125,0.7447671294212341,0.1187262758612632,0.1127244085073471,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072631835937,0.5533363223075867,0.050000000745058,0.228725716471672,291.560791015625,291.1499938964844,271.9694519042969,271.3671569824219,288.0752868652344,293.3185729980469,291.6430053710937,1.0,0.1646808981895446,1.0,0.050000000745058,0.7000939846038818,1.0,-0.6480799317359924,9.34529016376473e-05,0.6479864716529846,-0.1592917442321777,0.0,0.0,0.0,24.42830848693848,25.0,647.8515014648438,-2787.66357421875,42.54252243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,302.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.046875,18000.0,0.0,0.0,0.046112161129713,0.0,0.0,0.0,0.0,1.0,0.0062242345884442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054693192243576,0.0981829538941383,-0.0434897579252719,0.0,4.679798075812869e-05,0.0,0.0,3.76103401184082,0.0,0.0,0.0,0.2673731446266174,4.0,0.0,1.0
317160,293.1369323730469,297.1499938964844,293.1499938964844,0.0255332589149475,-976.81005859375,304.1508483886719,0.6276299357414246,0.0703103169798851,0.0639803037047386,293.1298522949219,297.1499938964844,293.1499938964844,0.0337527990341186,-1179.8258056640625,304.150634765625,0.656040370464325,0.0808446258306503,0.0772797837853431,293.1363525390625,297.1499938964844,293.1499938964844,0.0347206257283687,-883.8860473632812,304.1513671875,0.659206211566925,0.0819579884409904,0.0578920766711235,293.1007385253906,297.1499938964844,293.1499938964844,0.0653968304395675,-1736.4835205078125,304.1475830078125,0.7472224831581116,0.1198759004473686,0.1137694492936134,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185302734375,0.5535949468612671,0.050000000745058,0.2287169694900512,291.6104431152344,291.1499938964844,271.94970703125,271.3440246582031,288.09698486328125,293.3206787109375,291.466064453125,1.0,0.1648284494876861,1.0,0.050000000745058,0.6995940804481506,1.0,-0.6499941349029541,9.380605479236692e-05,0.6499003171920776,-0.1589928120374679,0.0,0.0,0.0,24.40647315979004,25.0,-469.8134765625,-0.0,42.736270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,299.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.634765625,18000.0,0.0,0.0,0.0474822781980037,0.0,0.0,0.0,0.0,1.0,0.0117961047217249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004732246452476,0.0673644542694091,-0.0668912306427955,0.0,4.818847810383886e-05,0.0,0.0,2.5220389366149902,0.0,0.0,0.0,0.2630400955677032,4.0,0.0,1.0
317220,293.1366882324219,297.1499938964844,293.1499938964844,0.029373075813055,-1060.2144775390625,304.1445007324219,0.6290376782417297,0.0706886276602745,0.0642638355493545,293.12939453125,297.1499938964844,293.1499938964844,0.0389278419315815,-1283.4822998046875,304.14227294921875,0.6581777334213257,0.0814485847949981,0.0778096616268158,293.1358337402344,297.1499938964844,293.1499938964844,0.0398338884115219,-959.373046875,304.14288330078125,0.6608642339706421,0.0824020504951477,0.0581583380699157,293.0932312011719,297.1499938964844,293.1499938964844,0.0741109997034072,-1915.880859375,304.1345520019531,0.7529932260513306,0.1226385161280632,0.1162152513861656,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5732727050781,0.554205596446991,0.050000000745058,0.2286964207887649,290.5282592773437,291.1499938964844,271.9069519042969,271.2943420410156,288.14141845703125,293.3184509277344,290.61346435546875,1.0,0.1651424318552017,1.0,0.050000000745058,0.6985943913459778,1.0,-0.6542003154754639,9.456801490159704e-05,0.6541057229042053,-0.1582658290863037,0.0,0.0,0.0853433609008789,24.35240936279297,25.0,94.22703552246094,-3288.900390625,43.15758895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,302.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17766.275390625,18000.0,0.0,0.0,0.0417106710374355,0.0,0.0,0.0,0.0,1.0,0.0076487390324473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800281912088394,0.1313002407550811,-0.0512720458209514,0.0,4.2331030272180215e-05,0.0,0.0,4.995982646942139,0.0,0.0,0.0,0.2709248065948486,4.0,0.0,1.0
317280,293.1366882324219,297.1499938964844,293.1499938964844,0.029373075813055,-1060.2144775390625,304.1445007324219,0.6290376782417297,0.0706886276602745,0.0642638355493545,293.12939453125,297.1499938964844,293.1499938964844,0.0389278419315815,-1283.4822998046875,304.14227294921875,0.6581777334213257,0.0814485847949981,0.0778096616268158,293.1358337402344,297.1499938964844,293.1499938964844,0.0398338884115219,-959.373046875,304.14288330078125,0.6608642339706421,0.0824020504951477,0.0581583380699157,293.0932312011719,297.1499938964844,293.1499938964844,0.0741109997034072,-1915.880859375,304.1345520019531,0.7529932260513306,0.1226385161280632,0.1162152513861656,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5732727050781,0.554205596446991,0.050000000745058,0.2286964207887649,290.5282592773437,291.1499938964844,271.9069519042969,271.2943420410156,288.14141845703125,293.3184509277344,290.61346435546875,1.0,0.1651424318552017,1.0,0.050000000745058,0.6985943913459778,1.0,-0.6542003154754639,9.456801490159704e-05,0.6541057229042053,-0.1582658290863037,0.0,0.0,0.0853433609008789,24.35240936279297,25.0,94.22703552246094,-3288.900390625,43.15758895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,302.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17766.275390625,18000.0,0.0,0.0,0.0417106710374355,0.0,0.0,0.0,0.0,1.0,0.0076487390324473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800281912088394,0.1313002407550811,-0.0512720458209514,0.0,4.2331030272180215e-05,0.0,0.0,4.995982646942139,0.0,0.0,0.0,0.2709248065948486,4.0,0.0,1.0
317340,293.1357116699219,297.1499938964844,293.1499938964844,0.0260749235749244,-986.3751220703124,304.1515808105469,0.6313312649726868,0.0712231546640396,0.0647447705268859,293.1283569335937,297.1499938964844,293.1499938964844,0.0346968546509742,-1195.8153076171875,304.151611328125,0.6610916256904602,0.0821796804666519,0.0784919261932373,293.13458251953125,297.1499938964844,293.1499938964844,0.0354262813925743,-892.5707397460938,304.1522827148437,0.6634819507598877,0.0830159932374954,0.058584090322256,293.083984375,297.1499938964844,293.1499938964844,0.0696769803762435,-1815.87548828125,304.14666748046875,0.7603640556335449,0.1259462088346481,0.1192394495010376,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5551367998123169,0.050000000745058,0.2286653667688369,291.5411682128906,291.1499938964844,271.860107421875,271.2403564453125,288.1944580078125,293.31707763671875,291.6371459960937,1.0,0.1655048280954361,1.0,0.050000000745058,0.6975946426391602,1.0,-0.6596993803977966,9.555531141813844e-05,0.6596038341522217,-0.1575730293989181,0.0,0.0,0.0,24.256845474243164,25.0,693.4725952148438,-2958.793212890625,43.68526077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,303.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.58203125,18000.0,0.0,0.0,0.0456486791372299,0.0,0.0,0.0,0.0,1.0,0.0057746428065001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639955773949623,0.1046361103653907,-0.0406405329704284,0.0,4.632760465028696e-05,0.0,0.0,4.013019561767578,0.0,0.0,0.0,0.2684462070465088,4.0,0.0,1.0
317400,293.1357116699219,297.1499938964844,293.1499938964844,0.0260749235749244,-986.3751220703124,304.1515808105469,0.6313312649726868,0.0712231546640396,0.0647447705268859,293.1283569335937,297.1499938964844,293.1499938964844,0.0346968546509742,-1195.8153076171875,304.151611328125,0.6610916256904602,0.0821796804666519,0.0784919261932373,293.13458251953125,297.1499938964844,293.1499938964844,0.0354262813925743,-892.5707397460938,304.1522827148437,0.6634819507598877,0.0830159932374954,0.058584090322256,293.083984375,297.1499938964844,293.1499938964844,0.0696769803762435,-1815.87548828125,304.14666748046875,0.7603640556335449,0.1259462088346481,0.1192394495010376,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5551367998123169,0.050000000745058,0.2286653667688369,291.5411682128906,291.1499938964844,271.860107421875,271.2403564453125,288.1944580078125,293.31707763671875,291.6371459960937,1.0,0.1655048280954361,1.0,0.050000000745058,0.6975946426391602,1.0,-0.6596993803977966,9.555531141813844e-05,0.6596038341522217,-0.1575730293989181,0.0,0.0,0.0,24.256845474243164,25.0,693.4725952148438,-2958.793212890625,43.68526077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,303.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.58203125,18000.0,0.0,0.0,0.0456486791372299,0.0,0.0,0.0,0.0,1.0,0.0057746428065001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639955773949623,0.1046361103653907,-0.0406405329704284,0.0,4.632760465028696e-05,0.0,0.0,4.013019561767578,0.0,0.0,0.0,0.2684462070465088,4.0,0.0,1.0
