time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317460,293.1357727050781,297.1499938964844,293.1499938964844,0.0287417471408844,-1043.377685546875,304.1461486816406,0.6331021785736084,0.0715724825859069,0.0650767534971237,293.12799072265625,297.1499938964844,293.1499938964844,0.0383081510663032,-1267.66552734375,304.1444702148437,0.6637048721313477,0.0828045979142189,0.0790924727916717,293.13433837890625,297.1499938964844,293.1499938964844,0.0389330275356769,-944.169677734375,304.1451110839844,0.6656244993209839,0.083457812666893,0.0589060299098491,293.0741882324219,297.1499938964844,293.1499938964844,0.0768548101186752,-1963.3427734375,304.1349792480469,0.7683621644973755,0.1296016424894333,0.1225854903459549,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5559893846511841,0.050000000745058,0.2286371886730194,291.0510559082031,291.1499938964844,271.8094787597656,271.1824951171875,288.25653076171875,293.3194274902344,290.787109375,1.0,0.1659054160118103,1.0,0.050000000745058,0.6965949535369873,1.0,-0.665186882019043,9.65285871643573e-05,0.6650903224945068,-0.1566288024187088,0.0,0.0,0.0,24.179828643798828,25.0,-1052.6678466796875,-0.0,44.23755645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,299.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.330078125,18000.0,0.0,0.0,0.0456498637795448,0.0,0.0,0.0,0.0,1.0,0.0143955564126372,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715458069578744e-05,0.0707173720002174,-0.0707046538591384,0.0,4.6328808821272105e-05,0.0,0.0,2.633153200149536,0.0,0.0,0.0,0.2627058625221252,4.0,0.0,1.0
317520,293.1357727050781,297.1499938964844,293.1499938964844,0.0287417471408844,-1043.377685546875,304.1461486816406,0.6331021785736084,0.0715724825859069,0.0650767534971237,293.12799072265625,297.1499938964844,293.1499938964844,0.0383081510663032,-1267.66552734375,304.1444702148437,0.6637048721313477,0.0828045979142189,0.0790924727916717,293.13433837890625,297.1499938964844,293.1499938964844,0.0389330275356769,-944.169677734375,304.1451110839844,0.6656244993209839,0.083457812666893,0.0589060299098491,293.0741882324219,297.1499938964844,293.1499938964844,0.0768548101186752,-1963.3427734375,304.1349792480469,0.7683621644973755,0.1296016424894333,0.1225854903459549,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5559893846511841,0.050000000745058,0.2286371886730194,291.0510559082031,291.1499938964844,271.8094787597656,271.1824951171875,288.25653076171875,293.3194274902344,290.787109375,1.0,0.1659054160118103,1.0,0.050000000745058,0.6965949535369873,1.0,-0.665186882019043,9.65285871643573e-05,0.6650903224945068,-0.1566288024187088,0.0,0.0,0.0,24.179828643798828,25.0,-1052.6678466796875,-0.0,44.23755645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,299.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.330078125,18000.0,0.0,0.0,0.0456498637795448,0.0,0.0,0.0,0.0,1.0,0.0143955564126372,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715458069578744e-05,0.0707173720002174,-0.0707046538591384,0.0,4.6328808821272105e-05,0.0,0.0,2.633153200149536,0.0,0.0,0.0,0.2627058625221252,4.0,0.0,1.0
317580,293.1346435546875,297.1499938964844,293.1499938964844,0.0284032858908176,-1037.8741455078125,304.1486511230469,0.6354809999465942,0.0721638426184654,0.0655341148376464,293.1268005371094,297.1499938964844,293.1499938964844,0.0379656255245208,-1258.53369140625,304.1477966308594,0.666853666305542,0.0835981369018554,0.0797850638628006,293.1329040527344,297.1499938964844,293.1499938964844,0.0384657718241214,-935.8569946289062,304.1484375,0.6684184670448303,0.0841426625847816,0.0593260377645492,293.0625,297.1499938964844,293.1499938964844,0.0786171406507492,-1993.648681640625,304.13836669921875,0.7778117060661316,0.1338869631290435,0.1264811307191848,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.5570873022079468,0.050000000745058,0.2286012768745422,291.0265808105469,291.1499938964844,271.7554626464844,271.1211242675781,288.3173522949219,293.3141174316406,291.2745361328125,1.0,0.1663553118705749,1.0,0.050000000745058,0.6955952048301697,1.0,-0.6717029809951782,9.769092139322312e-05,0.6716052889823914,-0.1557358503341674,0.0,0.0,0.0405053906142711,24.07331657409668,25.0,775.4837036132812,-3365.528076171875,44.88323593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,303.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.791015625,18000.0,0.0,0.0,0.0422755442559719,0.0,0.0,0.0,0.0,1.0,0.0056535084731876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086537018418312,0.1263452470302581,-0.0398082211613655,0.0,4.290430297260173e-05,0.0,0.0,4.857113361358643,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
317640,293.1346435546875,297.1499938964844,293.1499938964844,0.0284032858908176,-1037.8741455078125,304.1486511230469,0.6354809999465942,0.0721638426184654,0.0655341148376464,293.1268005371094,297.1499938964844,293.1499938964844,0.0379656255245208,-1258.53369140625,304.1477966308594,0.666853666305542,0.0835981369018554,0.0797850638628006,293.1329040527344,297.1499938964844,293.1499938964844,0.0384657718241214,-935.8569946289062,304.1484375,0.6684184670448303,0.0841426625847816,0.0593260377645492,293.0625,297.1499938964844,293.1499938964844,0.0786171406507492,-1993.648681640625,304.13836669921875,0.7778117060661316,0.1338869631290435,0.1264811307191848,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.5570873022079468,0.050000000745058,0.2286012768745422,291.0265808105469,291.1499938964844,271.7554626464844,271.1211242675781,288.3173522949219,293.3141174316406,291.2745361328125,1.0,0.1663553118705749,1.0,0.050000000745058,0.6955952048301697,1.0,-0.6717029809951782,9.769092139322312e-05,0.6716052889823914,-0.1557358503341674,0.0,0.0,0.0405053906142711,24.07331657409668,25.0,775.4837036132812,-3365.528076171875,44.88323593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,303.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.791015625,18000.0,0.0,0.0,0.0422755442559719,0.0,0.0,0.0,0.0,1.0,0.0056535084731876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086537018418312,0.1263452470302581,-0.0398082211613655,0.0,4.290430297260173e-05,0.0,0.0,4.857113361358643,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
317700,293.1341552734375,297.1499938964844,293.1499938964844,0.0270789992064237,-1003.84912109375,304.1512145996094,0.6368811130523682,0.0724498704075813,0.0658102855086326,293.1262512207031,297.1499938964844,293.1499938964844,0.0361581593751907,-1221.1654052734375,304.15142822265625,0.6686276793479919,0.0840001851320266,0.0801734179258346,293.1322937011719,297.1499938964844,293.1499938964844,0.0365940183401107,-907.4874877929688,304.15203857421875,0.6700509786605835,0.0844823941588401,0.0595764629542827,293.0566101074219,297.1499938964844,293.1499938964844,0.0770982503890991,-1957.4024658203125,304.1431579589844,0.7829549908638,0.1361542344093322,0.1285952478647232,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4701232910156,0.5577037930488586,0.050000000745058,0.2285812944173813,291.5401306152344,291.1499938964844,271.7272644042969,271.0892333984375,288.35137939453125,293.31451416015625,291.6441345214844,1.0,0.1666034460067749,1.0,0.050000000745058,0.6950953602790833,1.0,-0.6753143668174744,9.833941294346003e-05,0.675216019153595,-0.1553137004375457,0.0,0.0,0.0,24.01328659057617,25.0,725.1038818359375,-2961.497314453125,45.24311065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,303.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.44921875,18000.0,0.0,0.0,0.044779285788536,0.0,0.0,0.0,0.0,1.0,0.0060010273009538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638799145817756,0.1059684678912162,-0.0420885533094406,0.0,4.54452820122242e-05,0.0,0.0,4.064269542694092,0.0,0.0,0.0,0.2685330808162689,4.0,0.0,1.0
317760,293.13409423828125,297.1499938964844,293.1499938964844,0.0270276106894016,-1003.42333984375,304.1510009765625,0.6380669474601746,0.0726674497127533,0.0660317540168762,293.1259460449219,297.1499938964844,293.1499938964844,0.0363201946020126,-1223.70556640625,304.1507873535156,0.6702545285224915,0.0843608453869819,0.0805299133062362,293.13201904296875,297.1499938964844,293.1499938964844,0.0366928838193416,-908.555419921875,304.15142822265625,0.671472430229187,0.0847567170858383,0.0597874037921428,293.05084228515625,297.1499938964844,293.1499938964844,0.0785599127411842,-1985.458740234375,304.1416015625,0.7881076335906982,0.1384700238704681,0.1307554095983505,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6526184082031,0.5582640171051025,0.050000000745058,0.2285632342100143,291.6555480957031,291.1499938964844,271.6983642578125,271.056640625,288.3867492675781,293.316162109375,291.5450134277344,1.0,0.1668626517057418,1.0,0.050000000745058,0.6945955157279968,1.0,-0.6788320541381836,9.8971497209277e-05,0.6787331104278564,-0.1548429280519485,0.0,0.0,0.0,23.963211059570312,25.0,-306.4862976074219,-17.176036834716797,45.60552597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,299.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18173.966796875,18000.0,0.0,0.0,0.0462718866765499,0.0,0.0,0.0,0.0,1.0,0.0118726454675197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007949792779982,0.0679044872522354,-0.067109502851963,0.0,4.696008181781508e-05,0.0,0.0,2.5450968742370605,0.0,0.0,0.0,0.2631884813308716,4.0,0.0,1.0
317820,293.1335144042969,297.1499938964844,293.1499938964844,0.0315234698355197,-1097.1737060546875,304.1434326171875,0.6403466463088989,0.0731817930936813,0.0664398893713951,293.1251220703125,297.1499938964844,293.1499938964844,0.0422821603715419,-1341.039306640625,304.1409606933594,0.6734611392021179,0.0851352363824844,0.0812217444181442,293.13116455078125,297.1499938964844,293.1499938964844,0.0425403416156768,-993.7135009765624,304.1415710449219,0.6742236614227295,0.0853815674781799,0.0601828135550022,293.0386047363281,297.1499938964844,293.1499938964844,0.0902688205242157,-2231.962158203125,304.1254577636719,0.7988506555557251,0.1434608846902847,0.1353370249271392,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114196777344,0.559388279914856,0.050000000745058,0.2285272926092147,290.546630859375,291.1499938964844,271.6385192871094,270.9894104003906,288.45233154296875,293.3134460449219,290.5536804199219,1.0,0.1674141734838485,1.0,0.050000000745058,0.693595826625824,1.0,-0.6860820651054382,0.0001002858844003,0.6859817504882812,-0.1539207547903061,0.0,0.0,0.070275142788887,23.86687088012696,25.0,-102.79258728027344,-3220.602783203125,46.36770248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,301.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17731.26953125,18000.0,0.0,0.0,0.0403597354888916,0.0,0.0,0.0,0.0,1.0,0.0087716756388545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074929691851139,0.1315063536167144,-0.0565766543149948,0.0,4.095999975106679e-05,0.0,0.0,4.985764503479004,0.0,0.0,0.0,0.270495742559433,4.0,0.0,1.0
317880,293.1335144042969,297.1499938964844,293.1499938964844,0.0315234698355197,-1097.1737060546875,304.1434326171875,0.6403466463088989,0.0731817930936813,0.0664398893713951,293.1251220703125,297.1499938964844,293.1499938964844,0.0422821603715419,-1341.039306640625,304.1409606933594,0.6734611392021179,0.0851352363824844,0.0812217444181442,293.13116455078125,297.1499938964844,293.1499938964844,0.0425403416156768,-993.7135009765624,304.1415710449219,0.6742236614227295,0.0853815674781799,0.0601828135550022,293.0386047363281,297.1499938964844,293.1499938964844,0.0902688205242157,-2231.962158203125,304.1254577636719,0.7988506555557251,0.1434608846902847,0.1353370249271392,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114196777344,0.559388279914856,0.050000000745058,0.2285272926092147,290.546630859375,291.1499938964844,271.6385192871094,270.9894104003906,288.45233154296875,293.3134460449219,290.5536804199219,1.0,0.1674141734838485,1.0,0.050000000745058,0.693595826625824,1.0,-0.6860820651054382,0.0001002858844003,0.6859817504882812,-0.1539207547903061,0.0,0.0,0.070275142788887,23.86687088012696,25.0,-102.79258728027344,-3220.602783203125,46.36770248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,301.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17731.26953125,18000.0,0.0,0.0,0.0403597354888916,0.0,0.0,0.0,0.0,1.0,0.0087716756388545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074929691851139,0.1315063536167144,-0.0565766543149948,0.0,4.095999975106679e-05,0.0,0.0,4.985764503479004,0.0,0.0,0.0,0.270495742559433,4.0,0.0,1.0
317940,293.1321716308594,297.1499938964844,293.1499938964844,0.0286828503012657,-1031.199951171875,304.1499938964844,0.6435096263885498,0.073873333632946,0.0670521035790443,293.1237487792969,297.1499938964844,293.1499938964844,0.0377262234687805,-1247.953369140625,304.1513366699219,0.6773973107337952,0.0860449075698852,0.0820673555135726,293.1295471191406,297.1499938964844,293.1499938964844,0.0378795377910137,-923.656005859375,304.15191650390625,0.6778864860534668,0.0861890316009521,0.0607382431626319,293.02606201171875,297.1499938964844,293.1499938964844,0.0861087962985038,-2132.34521484375,304.1402282714844,0.8104478716850281,0.1488238722085952,0.1403512507677078,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5607637763023376,0.050000000745058,0.2284838855266571,291.56170654296875,291.1499938964844,271.5762634277344,270.9197998046875,288.5157165527344,293.3108215332031,291.664306640625,1.0,0.1680283993482589,1.0,0.050000000745058,0.6925960779190063,1.0,-0.6944639682769775,0.0001018390466924,0.6943621039390564,-0.1532804369926452,0.0,0.0,0.0,23.741544723510746,25.0,736.7023315429688,-2800.44287109375,47.244876861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,302.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18161.05078125,18000.0,0.0,0.0,0.0434033088386058,0.0,0.0,0.0,0.0,1.0,0.0068467226810753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548259355127811,0.1020194664597511,-0.0471935272216796,0.0,4.404884020914324e-05,0.0,0.0,3.907623052597046,0.0,0.0,0.0,0.2677337825298309,4.0,0.0,1.0
318000,293.1321716308594,297.1499938964844,293.1499938964844,0.0286828503012657,-1031.199951171875,304.1499938964844,0.6435096263885498,0.073873333632946,0.0670521035790443,293.1237487792969,297.1499938964844,293.1499938964844,0.0377262234687805,-1247.953369140625,304.1513366699219,0.6773973107337952,0.0860449075698852,0.0820673555135726,293.1295471191406,297.1499938964844,293.1499938964844,0.0378795377910137,-923.656005859375,304.15191650390625,0.6778864860534668,0.0861890316009521,0.0607382431626319,293.02606201171875,297.1499938964844,293.1499938964844,0.0861087962985038,-2132.34521484375,304.1402282714844,0.8104478716850281,0.1488238722085952,0.1403512507677078,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.5607637763023376,0.050000000745058,0.2284838855266571,291.56170654296875,291.1499938964844,271.5762634277344,270.9197998046875,288.5157165527344,293.3108215332031,291.664306640625,1.0,0.1680283993482589,1.0,0.050000000745058,0.6925960779190063,1.0,-0.6944639682769775,0.0001018390466924,0.6943621039390564,-0.1532804369926452,0.0,0.0,0.0,23.741544723510746,25.0,736.7023315429688,-2800.44287109375,47.244876861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,302.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18161.05078125,18000.0,0.0,0.0,0.0434033088386058,0.0,0.0,0.0,0.0,1.0,0.0068467226810753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548259355127811,0.1020194664597511,-0.0471935272216796,0.0,4.404884020914324e-05,0.0,0.0,3.907623052597046,0.0,0.0,0.0,0.2677337825298309,4.0,0.0,1.0
318060,293.13189697265625,297.1499938964844,293.1499938964844,0.031134134158492,-1085.6575927734375,304.1451721191406,0.6460652947425842,0.0743792355060577,0.0675234869122505,293.1230773925781,297.1499938964844,293.1499938964844,0.0420111082494258,-1331.62744140625,304.1431579589844,0.6808850765228271,0.0868469327688217,0.0828336402773857,293.1289978027344,297.1499938964844,293.1499938964844,0.0420320704579353,-983.7687377929688,304.1437683105469,0.6809311509132385,0.08682132512331,0.0611923038959503,293.0147399902344,297.1499938964844,293.1499938964844,0.0957986488938331,-2335.230712890625,304.1264038085937,0.8210706114768982,0.1542609632015228,0.1454460173845291,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.561927080154419,0.050000000745058,0.22844760119915,290.99725341796875,291.1499938964844,271.511962890625,270.8482360839844,288.57635498046875,293.3121032714844,290.7661437988281,1.0,0.1686875820159912,1.0,0.050000000745058,0.6915964484214783,1.0,-0.7025653123855591,0.000103368955024,0.7024619579315186,-0.1527062207460403,0.0,0.0,0.0,23.65112495422364,25.0,-1001.8469848632812,-0.0,48.14189529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,299.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.986328125,18000.0,0.0,0.0,0.0427845045924186,0.0,0.0,0.0,0.0,1.0,0.0151796350255608,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144446943944786e-05,0.0710522681474685,-0.0710411220788955,0.0,4.342083411756903e-05,0.0,0.0,2.645538330078125,0.0,0.0,0.0,0.2627203464508056,4.0,0.0,1.0
318120,293.13189697265625,297.1499938964844,293.1499938964844,0.031134134158492,-1085.6575927734375,304.1451721191406,0.6460652947425842,0.0743792355060577,0.0675234869122505,293.1230773925781,297.1499938964844,293.1499938964844,0.0420111082494258,-1331.62744140625,304.1431579589844,0.6808850765228271,0.0868469327688217,0.0828336402773857,293.1289978027344,297.1499938964844,293.1499938964844,0.0420320704579353,-983.7687377929688,304.1437683105469,0.6809311509132385,0.08682132512331,0.0611923038959503,293.0147399902344,297.1499938964844,293.1499938964844,0.0957986488938331,-2335.230712890625,304.1264038085937,0.8210706114768982,0.1542609632015228,0.1454460173845291,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.561927080154419,0.050000000745058,0.22844760119915,290.99725341796875,291.1499938964844,271.511962890625,270.8482360839844,288.57635498046875,293.3121032714844,290.7661437988281,1.0,0.1686875820159912,1.0,0.050000000745058,0.6915964484214783,1.0,-0.7025653123855591,0.000103368955024,0.7024619579315186,-0.1527062207460403,0.0,0.0,0.0,23.65112495422364,25.0,-1001.8469848632812,-0.0,48.14189529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,299.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.986328125,18000.0,0.0,0.0,0.0427845045924186,0.0,0.0,0.0,0.0,1.0,0.0151796350255608,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144446943944786e-05,0.0710522681474685,-0.0710411220788955,0.0,4.342083411756903e-05,0.0,0.0,2.645538330078125,0.0,0.0,0.0,0.2627203464508056,4.0,0.0,1.0
318180,293.1304931640625,297.1499938964844,293.1499938964844,0.0304302424192428,-1068.9298095703125,304.1487121582031,0.6491669416427612,0.0751207545399665,0.0681212916970253,293.1217041015625,297.1499938964844,293.1499938964844,0.0412074066698551,-1313.141845703125,304.1477355957031,0.6847823858261108,0.0878085345029831,0.083690121769905,293.1273498535156,297.1499938964844,293.1499938964844,0.0411235578358173,-968.7932739257812,304.1483154296875,0.6844977140426636,0.0876828208565712,0.0617411248385906,293.0033264160156,297.1499938964844,293.1499938964844,0.0975584164261818,-2363.48193359375,304.13287353515625,0.8318526744842529,0.1600033491849899,0.1508057117462158,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5632215142250061,0.050000000745058,0.2284077256917953,291.09814453125,291.1499938964844,271.4459228515625,270.77508544921875,288.6228942871094,293.30615234375,291.3389587402344,1.0,0.1693953722715377,1.0,0.050000000745058,0.6905967593193054,1.0,-0.7113537788391113,0.0001050745995598,0.7112486958503723,-0.1525083482265472,0.0,0.0,0.0210907831788063,23.546157836914062,25.0,820.86962890625,-3316.09814453125,49.12179946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0,18000.0,0.0,0.0,0.0393738783895969,0.0,0.0,0.0,0.0,1.0,0.0064027844928205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819926708936691,0.126504972577095,-0.0445122979581356,0.0,3.9959482819540426e-05,0.0,0.0,4.857560157775879,0.0,0.0,0.0,0.271176129579544,4.0,0.0,1.0
318240,293.1304931640625,297.1499938964844,293.1499938964844,0.0304302424192428,-1068.9298095703125,304.1487121582031,0.6491669416427612,0.0751207545399665,0.0681212916970253,293.1217041015625,297.1499938964844,293.1499938964844,0.0412074066698551,-1313.141845703125,304.1477355957031,0.6847823858261108,0.0878085345029831,0.083690121769905,293.1273498535156,297.1499938964844,293.1499938964844,0.0411235578358173,-968.7932739257812,304.1483154296875,0.6844977140426636,0.0876828208565712,0.0617411248385906,293.0033264160156,297.1499938964844,293.1499938964844,0.0975584164261818,-2363.48193359375,304.13287353515625,0.8318526744842529,0.1600033491849899,0.1508057117462158,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5632215142250061,0.050000000745058,0.2284077256917953,291.09814453125,291.1499938964844,271.4459228515625,270.77508544921875,288.6228942871094,293.30615234375,291.3389587402344,1.0,0.1693953722715377,1.0,0.050000000745058,0.6905967593193054,1.0,-0.7113537788391113,0.0001050745995598,0.7112486958503723,-0.1525083482265472,0.0,0.0,0.0210907831788063,23.546157836914062,25.0,820.86962890625,-3316.09814453125,49.12179946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0,18000.0,0.0,0.0,0.0393738783895969,0.0,0.0,0.0,0.0,1.0,0.0064027844928205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819926708936691,0.126504972577095,-0.0445122979581356,0.0,3.9959482819540426e-05,0.0,0.0,4.857560157775879,0.0,0.0,0.0,0.271176129579544,4.0,0.0,1.0
318300,293.1300048828125,297.1499938964844,293.1499938964844,0.0291666444391012,-1042.1087646484375,304.1510925292969,0.650836706161499,0.0754650682210922,0.0684545114636421,293.1211242675781,297.1499938964844,293.1499938964844,0.0393908694386482,-1276.1068115234375,304.1513671875,0.6868185997009277,0.0882803946733474,0.0841489732265472,293.1267395019531,297.1499938964844,293.1499938964844,0.0392671711742877,-940.933349609375,304.15191650390625,0.6863936185836792,0.0880919769406318,0.0620442815124988,292.99835205078125,297.1499938964844,293.1499938964844,0.095997504889965,-2325.5576171875,304.1387023925781,0.8372251987457275,0.162836492061615,0.1535075008869171,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.563866913318634,0.050000000745058,0.228388026356697,291.6029663085937,291.1499938964844,271.4123840332031,270.738037109375,288.64520263671875,293.3065795898437,291.6908874511719,1.0,0.169768825173378,1.0,0.050000000745058,0.690096914768219,1.0,-0.7158872485160828,0.0001059728892869,0.7157812714576721,-0.1525441855192184,0.0,0.0,0.0,23.49537467956543,25.0,692.9552612304688,-2385.17138671875,49.63750076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,302.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18219.6875,18000.0,0.0,0.0,0.0418244339525699,0.0,0.0,0.0,0.0,1.0,0.0083812391385436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368337742984294,0.092008963227272,-0.0551751852035522,0.0,4.244648516760208e-05,0.0,0.0,3.508821725845337,0.0,0.0,0.0,0.2663747370243072,4.0,0.0,1.0
318360,293.1298828125,297.1499938964844,293.1499938964844,0.0293867364525795,-1052.955810546875,304.150390625,0.652217447757721,0.0757400318980217,0.0687273666262626,293.1208190917969,297.1499938964844,293.1499938964844,0.0405155941843986,-1297.6593017578125,304.14892578125,0.6886241436004639,0.0887081548571586,0.0845698416233062,293.1264953613281,297.1499938964844,293.1499938964844,0.0403265357017517,-956.024658203125,304.1495056152344,0.6879923343658447,0.0884330496191978,0.062302328646183,292.9939880371094,297.1499938964844,293.1499938964844,0.099312424659729,-2393.33447265625,304.1344909667969,0.8423730134963989,0.165614977478981,0.1561530083417892,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6066589355469,0.5644025802612305,0.050000000745058,0.2283717542886734,291.5741271972656,291.1499938964844,271.3785095214844,270.7007141113281,288.665283203125,293.3080444335937,291.37322998046875,1.0,0.1701491028070449,1.0,0.050000000745058,0.6895970702171326,1.0,-0.7201851010322571,0.0001068378405761,0.7200782895088196,-0.1526172012090683,0.0,0.0,0.0,23.45982551574707,25.0,-579.5260009765625,-0.0,50.14578628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,299.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18135.162109375,18000.0,0.0,0.0,0.042702205479145,0.0,0.0,0.0,0.0,1.0,0.0131856314837932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001941879891091,0.0697517096996307,-0.0695575252175331,0.0,4.333730976213701e-05,0.0,0.0,2.6088762283325195,0.0,0.0,0.0,0.2631312906742096,4.0,0.0,1.0
318420,293.1290588378906,297.1499938964844,293.1499938964844,0.0346667319536209,-1144.013916015625,304.1422424316406,0.6549357771873474,0.076414979994297,0.0692726075649261,293.1198425292969,297.1499938964844,293.1499938964844,0.0459100268781185,-1402.1265869140625,304.1410217285156,0.6921480894088745,0.0896381139755249,0.0854061916470527,293.1255187988281,297.1499938964844,293.1499938964844,0.0455666221678257,-1031.2086181640625,304.1416320800781,0.6910882592201233,0.0892234221100807,0.0628099739551544,292.9856262207031,297.1499938964844,293.1499938964844,0.111655905842781,-2646.41552734375,304.12030029296875,0.8526378870010376,0.1712630540132522,0.1614463627338409,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5892944335937,0.5654131770133972,0.050000000745058,0.2283412665128708,290.5650329589844,291.1499938964844,271.31005859375,270.6255187988281,288.6908569335937,293.3038330078125,290.7023620605469,1.0,0.170929953455925,1.0,0.050000000745058,0.6885973811149597,1.0,-0.7287686467170715,0.0001086049451259,0.7286600470542908,-0.1530204564332962,0.0,0.0,0.07000682502985,23.397085189819336,25.0,242.790267944336,-3297.396240234375,51.1833381652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180725097656,302.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.681640625,18000.0,0.0,0.0,0.0366376265883445,0.0,0.0,0.0,0.0,1.0,0.0086731500923633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781167447566986,0.1343318670988083,-0.0562151223421096,0.0,3.7182533560553566e-05,0.0,0.0,5.110394477844238,0.0,0.0,0.0,0.2711035013198852,4.0,0.0,1.0
318480,293.1290588378906,297.1499938964844,293.1499938964844,0.0346667319536209,-1144.013916015625,304.1422424316406,0.6549357771873474,0.076414979994297,0.0692726075649261,293.1198425292969,297.1499938964844,293.1499938964844,0.0459100268781185,-1402.1265869140625,304.1410217285156,0.6921480894088745,0.0896381139755249,0.0854061916470527,293.1255187988281,297.1499938964844,293.1499938964844,0.0455666221678257,-1031.2086181640625,304.1416320800781,0.6910882592201233,0.0892234221100807,0.0628099739551544,292.9856262207031,297.1499938964844,293.1499938964844,0.111655905842781,-2646.41552734375,304.12030029296875,0.8526378870010376,0.1712630540132522,0.1614463627338409,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5892944335937,0.5654131770133972,0.050000000745058,0.2283412665128708,290.5650329589844,291.1499938964844,271.31005859375,270.6255187988281,288.6908569335937,293.3038330078125,290.7023620605469,1.0,0.170929953455925,1.0,0.050000000745058,0.6885973811149597,1.0,-0.7287686467170715,0.0001086049451259,0.7286600470542908,-0.1530204564332962,0.0,0.0,0.07000682502985,23.397085189819336,25.0,242.790267944336,-3297.396240234375,51.1833381652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180725097656,302.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.681640625,18000.0,0.0,0.0,0.0366376265883445,0.0,0.0,0.0,0.0,1.0,0.0086731500923633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781167447566986,0.1343318670988083,-0.0562151223421096,0.0,3.7182533560553566e-05,0.0,0.0,5.110394477844238,0.0,0.0,0.0,0.2711035013198852,4.0,0.0,1.0
318540,293.1279602050781,297.1499938964844,293.1499938964844,0.0309639628976583,-1066.6119384765625,304.1501770019531,0.6582427620887756,0.0771688744425773,0.0699695497751236,293.1186828613281,297.1499938964844,293.1499938964844,0.041186761111021,-1306.527587890625,304.1513977050781,0.6960892081260681,0.090641438961029,0.0863604918122291,293.12420654296875,297.1499938964844,293.1499938964844,0.0407805554568767,-959.826904296875,304.15191650390625,0.6947501301765442,0.0901120603084564,0.0634411498904228,292.9788513183594,297.1499938964844,293.1499938964844,0.1060688570141792,-2520.07763671875,304.138671875,0.8630828261375427,0.1768074631690979,0.1667450219392776,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.5665052533149719,0.050000000745058,0.2283086478710174,291.6478576660156,291.1499938964844,271.24090576171875,270.54986572265625,288.7104797363281,293.3027038574219,291.6994934082031,1.0,0.1717483699321746,1.0,0.050000000745058,0.6875976920127869,1.0,-0.7378280758857727,0.0001105140036088,0.7377175688743591,-0.1537767797708511,0.0,0.0,0.0,23.325368881225582,25.0,518.39697265625,-1556.5474853515625,52.28954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,300.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5234375,18000.0,0.0,0.0,0.040703359991312,0.0,0.0,0.0,0.0,1.0,0.0102367755025625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173333883285522,0.0799824669957161,-0.0626490786671638,0.0,4.13087363995146e-05,0.0,0.0,3.031237363815308,0.0,0.0,0.0,0.2648903429508209,4.0,0.0,1.0
318600,293.1279602050781,297.1499938964844,293.1499938964844,0.0309639628976583,-1066.6119384765625,304.1501770019531,0.6582427620887756,0.0771688744425773,0.0699695497751236,293.1186828613281,297.1499938964844,293.1499938964844,0.041186761111021,-1306.527587890625,304.1513977050781,0.6960892081260681,0.090641438961029,0.0863604918122291,293.12420654296875,297.1499938964844,293.1499938964844,0.0407805554568767,-959.826904296875,304.15191650390625,0.6947501301765442,0.0901120603084564,0.0634411498904228,292.9788513183594,297.1499938964844,293.1499938964844,0.1060688570141792,-2520.07763671875,304.138671875,0.8630828261375427,0.1768074631690979,0.1667450219392776,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.5665052533149719,0.050000000745058,0.2283086478710174,291.6478576660156,291.1499938964844,271.24090576171875,270.54986572265625,288.7104797363281,293.3027038574219,291.6994934082031,1.0,0.1717483699321746,1.0,0.050000000745058,0.6875976920127869,1.0,-0.7378280758857727,0.0001105140036088,0.7377175688743591,-0.1537767797708511,0.0,0.0,0.0,23.325368881225582,25.0,518.39697265625,-1556.5474853515625,52.28954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,300.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5234375,18000.0,0.0,0.0,0.040703359991312,0.0,0.0,0.0,0.0,1.0,0.0102367755025625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173333883285522,0.0799824669957161,-0.0626490786671638,0.0,4.13087363995146e-05,0.0,0.0,3.031237363815308,0.0,0.0,0.0,0.2648903429508209,4.0,0.0,1.0
318660,293.12774658203125,297.1499938964844,293.1499938964844,0.0350461639463901,-1154.1651611328125,304.142822265625,0.6607654690742493,0.0777696669101715,0.0705062076449394,293.1180114746094,297.1499938964844,293.1499938964844,0.0474032945930957,-1427.557861328125,304.1403503417969,0.6994441151618958,0.0915695130825042,0.0872284919023513,293.12359619140625,297.1499938964844,293.1499938964844,0.0468283370137214,-1047.0179443359375,304.1409912109375,0.6976934671401978,0.090887926518917,0.0639732405543327,292.9736022949219,297.1499938964844,293.1499938964844,0.12019944190979,-2807.52783203125,304.11846923828125,0.8728276491165161,0.1822026371955871,0.1718277633190155,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.5673040747642517,0.050000000745058,0.2282849550247192,290.7232666015625,291.1499938964844,271.17138671875,270.47412109375,288.7255249023437,293.3025817871094,290.5648193359375,1.0,0.1725808978080749,1.0,0.050000000745058,0.6865980625152588,1.0,-0.7462241649627686,0.0001123235633713,0.7461118698120117,-0.1545310765504837,0.0,0.0,0.0220244191586971,23.293922424316406,25.0,-979.9592895507812,-1028.589599609375,53.37580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,299.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1640625,18000.0,0.0,0.0,0.0383746139705181,0.0,0.0,0.0,0.0,1.0,0.0158229153603315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101791601628065,0.0811908319592475,-0.0710116773843765,0.0,3.894535620929673e-05,0.0,0.0,3.009614944458008,0.0,0.0,0.0,0.2648741602897644,4.0,0.0,1.0
318720,293.12774658203125,297.1499938964844,293.1499938964844,0.0350461639463901,-1154.1651611328125,304.142822265625,0.6607654690742493,0.0777696669101715,0.0705062076449394,293.1180114746094,297.1499938964844,293.1499938964844,0.0474032945930957,-1427.557861328125,304.1403503417969,0.6994441151618958,0.0915695130825042,0.0872284919023513,293.12359619140625,297.1499938964844,293.1499938964844,0.0468283370137214,-1047.0179443359375,304.1409912109375,0.6976934671401978,0.090887926518917,0.0639732405543327,292.9736022949219,297.1499938964844,293.1499938964844,0.12019944190979,-2807.52783203125,304.11846923828125,0.8728276491165161,0.1822026371955871,0.1718277633190155,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.5673040747642517,0.050000000745058,0.2282849550247192,290.7232666015625,291.1499938964844,271.17138671875,270.47412109375,288.7255249023437,293.3025817871094,290.5648193359375,1.0,0.1725808978080749,1.0,0.050000000745058,0.6865980625152588,1.0,-0.7462241649627686,0.0001123235633713,0.7461118698120117,-0.1545310765504837,0.0,0.0,0.0220244191586971,23.293922424316406,25.0,-979.9592895507812,-1028.589599609375,53.37580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,299.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1640625,18000.0,0.0,0.0,0.0383746139705181,0.0,0.0,0.0,0.0,1.0,0.0158229153603315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101791601628065,0.0811908319592475,-0.0710116773843765,0.0,3.894535620929673e-05,0.0,0.0,3.009614944458008,0.0,0.0,0.0,0.2648741602897644,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.032145906239748,-1094.4833984375,304.15045166015625,0.6640159487724304,0.0785730853676796,0.0711956769227981,293.1166076660156,297.1499938964844,293.1499938964844,0.0439308509230613,-1356.265625,304.1498413085937,0.7033896446228027,0.0926620513200759,0.0882283002138137,293.1218566894531,297.1499938964844,293.1499938964844,0.043313629925251,-993.88525390625,304.1503295898437,0.701427698135376,0.091908298432827,0.0646521598100662,292.9684143066406,297.1499938964844,293.1499938964844,0.1163451597094535,-2718.632568359375,304.1363525390625,0.8830768465995789,0.1877287030220031,0.1770422607660293,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5683199167251587,0.050000000745058,0.2282551229000091,291.40106201171875,291.1499938964844,271.1018371582031,270.3986511230469,288.73614501953125,293.29840087890625,291.5520935058594,1.0,0.1734402924776077,1.0,0.050000000745058,0.6855984330177307,1.0,-0.7552887201309204,0.0001142970504588,0.7551743984222412,-0.1554507315158844,0.0,0.0,0.0,23.236804962158203,25.0,814.8681030273438,-3161.035888671875,54.53802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,303.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.0384488590061664,0.0,0.0,0.0,0.0,1.0,0.006643567699939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723526775836944,0.1183177754282951,-0.0459650978446006,0.0,3.902070238837041e-05,0.0,0.0,4.537747383117676,0.0,0.0,0.0,0.2703041136264801,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.032145906239748,-1094.4833984375,304.15045166015625,0.6640159487724304,0.0785730853676796,0.0711956769227981,293.1166076660156,297.1499938964844,293.1499938964844,0.0439308509230613,-1356.265625,304.1498413085937,0.7033896446228027,0.0926620513200759,0.0882283002138137,293.1218566894531,297.1499938964844,293.1499938964844,0.043313629925251,-993.88525390625,304.1503295898437,0.701427698135376,0.091908298432827,0.0646521598100662,292.9684143066406,297.1499938964844,293.1499938964844,0.1163451597094535,-2718.632568359375,304.1363525390625,0.8830768465995789,0.1877287030220031,0.1770422607660293,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.5683199167251587,0.050000000745058,0.2282551229000091,291.40106201171875,291.1499938964844,271.1018371582031,270.3986511230469,288.73614501953125,293.29840087890625,291.5520935058594,1.0,0.1734402924776077,1.0,0.050000000745058,0.6855984330177307,1.0,-0.7552887201309204,0.0001142970504588,0.7551743984222412,-0.1554507315158844,0.0,0.0,0.0,23.236804962158203,25.0,814.8681030273438,-3161.035888671875,54.53802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,303.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.0384488590061664,0.0,0.0,0.0,0.0,1.0,0.006643567699939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723526775836944,0.1183177754282951,-0.0459650978446006,0.0,3.902070238837041e-05,0.0,0.0,4.537747383117676,0.0,0.0,0.0,0.2703041136264801,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0316515006124973,-1083.47314453125,304.15118408203125,0.6655099987983704,0.0788932889699935,0.0715164095163345,293.1161804199219,297.1499938964844,293.1499938964844,0.0433619432151317,-1344.140869140625,304.1508178710937,0.705278217792511,0.0931684002280235,0.0887254700064659,293.12139892578125,297.1499938964844,293.1499938964844,0.042714275419712,-984.547607421875,304.1512756347656,0.7032018303871155,0.0923565253615379,0.0649866983294487,292.9665222167969,297.1499938964844,293.1499938964844,0.1164824739098548,-2718.049560546875,304.1383972167969,0.8880107402801514,0.1903990656137466,0.1795935779809951,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.5687680244445801,0.050000000745058,0.2282420396804809,291.66455078125,291.1499938964844,271.0671691894531,270.36114501953125,288.7437438964844,293.29998779296875,291.629150390625,1.0,0.1738778352737426,1.0,0.050000000745058,0.6850985884666443,1.0,-0.7597182393074036,0.000115273585834,0.759602963924408,-0.1559074372053146,0.0,0.0,0.0,23.21710968017578,25.0,75.5399169921875,-349.7087707519531,55.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,299.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.654296875,18000.0,0.0,0.0,0.0407123491168022,0.0,0.0,0.0,0.0,1.0,0.0120081063359975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003450276562944,0.0709965005517005,-0.0675462260842323,0.0,4.131786045036279e-05,0.0,0.0,2.671635389328003,0.0,0.0,0.0,0.2637388110160827,4.0,0.0,1.0
318960,293.12652587890625,297.1499938964844,293.1499938964844,0.0346106216311454,-1141.8863525390625,304.1455078125,0.6667434573173523,0.0791790038347244,0.0717807114124298,293.11590576171875,297.1499938964844,293.1499938964844,0.0471810102462768,-1418.6170654296875,304.1436462402344,0.7069794535636902,0.0936562418937683,0.0891895219683647,293.12109375,297.1499938964844,293.1499938964844,0.0464501082897186,-1038.433837890625,304.1441650390625,0.7047429084777832,0.0927779600024223,0.0652845054864883,292.9647827148437,297.1499938964844,293.1499938964844,0.1251336485147476,-2892.311279296875,304.1246337890625,0.8927507400512695,0.1930672079324722,0.1821052581071853,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.5691367387771606,0.050000000745058,0.2282312959432602,291.1427307128906,291.1499938964844,271.0326232910156,270.3238830566406,288.7499389648437,293.30078125,290.8944091796875,1.0,0.1743161380290985,1.0,0.050000000745058,0.6845987439155579,1.0,-0.7639514207839966,0.0001162168773589,0.7638351917266846,-0.1563434600830078,0.0,0.0,0.0,23.207910537719727,25.0,-936.8593139648438,-0.0,55.70035171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,299.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.005859375,18000.0,0.0,0.0,0.0402427352964878,0.0,0.0,0.0,0.0,1.0,0.0149613749235868,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1138037482160144e-05,0.0710523799061775,-0.071031242609024,0.0,4.084125976078212e-05,0.0,0.0,2.6493406295776367,0.0,0.0,0.0,0.2628819048404693,4.0,0.0,1.0
319020,293.12567138671875,297.1499938964844,293.1499938964844,0.0348152890801429,-1143.7166748046875,304.14764404296875,0.6697220206260681,0.0799457430839538,0.072408340871334,293.1146240234375,297.1499938964844,293.1499938964844,0.0476196855306625,-1424.5418701171875,304.1462097167969,0.7107417583465576,0.0947725400328636,0.0901968106627464,293.1195068359375,297.1499938964844,293.1499938964844,0.046820018440485,-1041.928955078125,304.1466369628906,0.7083386778831482,0.0938317030668258,0.0659689083695411,292.96075439453125,297.1499938964844,293.1499938964844,0.1286241561174392,-2953.834228515625,304.1296081542969,0.9026174545288086,0.1985761076211929,0.1872651278972625,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89892578125,0.5700510144233704,0.050000000745058,0.2282048463821411,291.0124206542969,291.1499938964844,270.96405029296875,270.2501220703125,288.7562561035156,293.2957458496094,291.2555236816406,1.0,0.1752078533172607,1.0,0.050000000745058,0.6835991144180298,1.0,-0.7728957533836365,0.0001182242485811,0.7727774977684021,-0.1573314815759658,0.0,0.0,0.0283795930445194,23.16826438903809,25.0,765.3631591796875,-3364.498291015625,56.90732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.318359375,18000.0,0.0,0.0,0.0372255742549896,0.0,0.0,0.0,0.0,1.0,0.0068636424839496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082602247595787,0.1297972351312637,-0.0471949875354766,0.0,3.7779227568535134e-05,0.0,0.0,4.979828834533691,0.0,0.0,0.0,0.2713999152183532,4.0,0.0,1.0
319080,293.12567138671875,297.1499938964844,293.1499938964844,0.0348152890801429,-1143.7166748046875,304.14764404296875,0.6697220206260681,0.0799457430839538,0.072408340871334,293.1146240234375,297.1499938964844,293.1499938964844,0.0476196855306625,-1424.5418701171875,304.1462097167969,0.7107417583465576,0.0947725400328636,0.0901968106627464,293.1195068359375,297.1499938964844,293.1499938964844,0.046820018440485,-1041.928955078125,304.1466369628906,0.7083386778831482,0.0938317030668258,0.0659689083695411,292.96075439453125,297.1499938964844,293.1499938964844,0.1286241561174392,-2953.834228515625,304.1296081542969,0.9026174545288086,0.1985761076211929,0.1872651278972625,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89892578125,0.5700510144233704,0.050000000745058,0.2282048463821411,291.0124206542969,291.1499938964844,270.96405029296875,270.2501220703125,288.7562561035156,293.2957458496094,291.2555236816406,1.0,0.1752078533172607,1.0,0.050000000745058,0.6835991144180298,1.0,-0.7728957533836365,0.0001182242485811,0.7727774977684021,-0.1573314815759658,0.0,0.0,0.0283795930445194,23.16826438903809,25.0,765.3631591796875,-3364.498291015625,56.90732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.318359375,18000.0,0.0,0.0,0.0372255742549896,0.0,0.0,0.0,0.0,1.0,0.0068636424839496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082602247595787,0.1297972351312637,-0.0471949875354766,0.0,3.7779227568535134e-05,0.0,0.0,4.979828834533691,0.0,0.0,0.0,0.2713999152183532,4.0,0.0,1.0
319140,293.1254577636719,297.1499938964844,293.1499938964844,0.0338830314576625,-1123.9144287109375,304.1493225097656,0.6727184653282166,0.0806056633591651,0.0730528384447097,293.1138000488281,297.1499938964844,293.1499938964844,0.0466524697840213,-1403.54248046875,304.14825439453125,0.7143844962120056,0.0958403497934341,0.0912364274263382,293.1184997558594,297.1499938964844,293.1499938964844,0.0458120480179786,-1025.9263916015625,304.1486511230469,0.7119146585464478,0.0948109999299049,0.0666877254843711,292.9582824707031,297.1499938964844,293.1499938964844,0.1290312111377716,-2955.4033203125,304.13409423828125,0.91262549161911,0.2038747817277908,0.1923282295465469,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5722045898437,0.5709188580513,0.050000000745058,0.228179931640625,291.53741455078125,291.1499938964844,270.8964538574219,270.17779541015625,288.7676086425781,293.2981872558594,291.3467102050781,1.0,0.1761187463998794,1.0,0.050000000745058,0.6825994849205017,1.0,-0.7818265557289124,0.0001202577550429,0.7817062735557556,-0.1583501398563385,0.0,0.0,0.0,23.13711166381836,25.0,-551.1516723632812,-0.0,58.14363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,299.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.259765625,18000.0,0.0,0.0,0.041690357029438,0.0,0.0,0.0,0.0,1.0,0.0132681746035814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002948236651718,0.0699990689754486,-0.0697042495012283,0.0,4.231041020830162e-05,0.0,0.0,2.6201722621917725,0.0,0.0,0.0,0.2632312774658203,4.0,0.0,1.0
