time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319200,293.1254577636719,297.1499938964844,293.1499938964844,0.0338830314576625,-1123.9144287109375,304.1493225097656,0.6727184653282166,0.0806056633591651,0.0730528384447097,293.1138000488281,297.1499938964844,293.1499938964844,0.0466524697840213,-1403.54248046875,304.14825439453125,0.7143844962120056,0.0958403497934341,0.0912364274263382,293.1184997558594,297.1499938964844,293.1499938964844,0.0458120480179786,-1025.9263916015625,304.1486511230469,0.7119146585464478,0.0948109999299049,0.0666877254843711,292.9582824707031,297.1499938964844,293.1499938964844,0.1290312111377716,-2955.4033203125,304.13409423828125,0.91262549161911,0.2038747817277908,0.1923282295465469,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5722045898437,0.5709188580513,0.050000000745058,0.228179931640625,291.53741455078125,291.1499938964844,270.8964538574219,270.17779541015625,288.7676086425781,293.2981872558594,291.3467102050781,1.0,0.1761187463998794,1.0,0.050000000745058,0.6825994849205017,1.0,-0.7818265557289124,0.0001202577550429,0.7817062735557556,-0.1583501398563385,0.0,0.0,0.0,23.13711166381836,25.0,-551.1516723632812,-0.0,58.14363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,299.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.259765625,18000.0,0.0,0.0,0.041690357029438,0.0,0.0,0.0,0.0,1.0,0.0132681746035814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002948236651718,0.0699990689754486,-0.0697042495012283,0.0,4.231041020830162e-05,0.0,0.0,2.6201722621917725,0.0,0.0,0.0,0.2632312774658203,4.0,0.0,1.0
319260,293.1250915527344,297.1499938964844,293.1499938964844,0.0378225184977054,-1198.3638916015625,304.1438293457031,0.6753816604614258,0.0812992975115776,0.0736227035522461,293.1129150390625,297.1499938964844,293.1499938964844,0.0516956187784671,-1501.043212890625,304.1414489746094,0.7177010178565979,0.0969373360276222,0.092234194278717,293.1173400878906,297.1499938964844,293.1499938964844,0.0507416315376758,-1096.29638671875,304.1418762207031,0.7150980830192566,0.095837153494358,0.0673616901040077,292.9557189941406,297.1499938964844,293.1499938964844,0.1420309394598007,-3206.555908203125,304.1198425292969,0.92290598154068,0.2092489898204803,0.1973505914211273,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257019042969,0.5716922283172607,0.050000000745058,0.2281578630208969,290.6432800292969,291.1499938964844,270.8302307128906,270.10723876953125,288.7723083496094,293.294677734375,290.85382080078125,1.0,0.177034705877304,1.0,0.050000000745058,0.6815998554229736,1.0,-0.7905179262161255,0.0001222703431267,0.7903956174850464,-0.1593724340200424,0.0,0.0,0.0675024986267089,23.118915557861328,25.0,419.8231201171875,-3370.3974609375,59.38277053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,302.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.333984375,18000.0,0.0,0.0,0.0374940857291221,0.0,0.0,0.0,0.0,1.0,0.007893337868154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814421772956848,0.134020984172821,-0.0525788143277168,0.0,3.805173037108034e-05,0.0,0.0,5.113630294799805,0.0,0.0,0.0,0.2713838517665863,4.0,0.0,1.0
319320,293.1250915527344,297.1499938964844,293.1499938964844,0.0378225184977054,-1198.3638916015625,304.1438293457031,0.6753816604614258,0.0812992975115776,0.0736227035522461,293.1129150390625,297.1499938964844,293.1499938964844,0.0516956187784671,-1501.043212890625,304.1414489746094,0.7177010178565979,0.0969373360276222,0.092234194278717,293.1173400878906,297.1499938964844,293.1499938964844,0.0507416315376758,-1096.29638671875,304.1418762207031,0.7150980830192566,0.095837153494358,0.0673616901040077,292.9557189941406,297.1499938964844,293.1499938964844,0.1420309394598007,-3206.555908203125,304.1198425292969,0.92290598154068,0.2092489898204803,0.1973505914211273,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257019042969,0.5716922283172607,0.050000000745058,0.2281578630208969,290.6432800292969,291.1499938964844,270.8302307128906,270.10723876953125,288.7723083496094,293.294677734375,290.85382080078125,1.0,0.177034705877304,1.0,0.050000000745058,0.6815998554229736,1.0,-0.7905179262161255,0.0001222703431267,0.7903956174850464,-0.1593724340200424,0.0,0.0,0.0675024986267089,23.118915557861328,25.0,419.8231201171875,-3370.3974609375,59.38277053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,302.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.333984375,18000.0,0.0,0.0,0.0374940857291221,0.0,0.0,0.0,0.0,1.0,0.007893337868154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814421772956848,0.134020984172821,-0.0525788143277168,0.0,3.805173037108034e-05,0.0,0.0,5.113630294799805,0.0,0.0,0.0,0.2713838517665863,4.0,0.0,1.0
319380,293.12469482421875,297.1499938964844,293.1499938964844,0.0342279709875583,-1127.1453857421875,304.1513061523437,0.6785010099411011,0.0820146277546882,0.074299581348896,293.11199951171875,297.1499938964844,293.1499938964844,0.0474958308041095,-1415.5338134765625,304.150634765625,0.7212337851524353,0.098059594631195,0.0933149233460426,293.1161804199219,297.1499938964844,293.1499938964844,0.0465559251606464,-1033.503662109375,304.15087890625,0.7186031341552734,0.0969032868742942,0.0681292340159416,292.954345703125,297.1499938964844,293.1499938964844,0.1353455334901809,-3066.662841796875,304.1395874023437,0.933318257331848,0.2144506126642227,0.202338621020317,293.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6036682128906,0.5725634098052979,0.050000000745058,0.2281332015991211,291.6412048339844,291.1499938964844,270.7656555175781,270.038818359375,288.7802734375,293.2955627441406,291.62548828125,1.0,0.1779679358005523,1.0,0.050000000745058,0.6806002259254456,1.0,-0.7995056509971619,0.0001243752485606,0.7993812561035156,-0.1604737490415573,0.0,0.0,0.0,23.0905818939209,25.0,186.0751037597656,-637.9684448242188,60.672157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,299.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.548828125,18000.0,0.0,0.0,0.0426709204912185,0.0,0.0,0.0,0.0,1.0,0.0114141106605529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063632894307374,0.0724998861551284,-0.0661365985870361,0.0,4.330556112108752e-05,0.0,0.0,2.733764410018921,0.0,0.0,0.0,0.2639423906803131,4.0,0.0,1.0
319440,293.12469482421875,297.1499938964844,293.1499938964844,0.0342279709875583,-1127.1453857421875,304.1513061523437,0.6785010099411011,0.0820146277546882,0.074299581348896,293.11199951171875,297.1499938964844,293.1499938964844,0.0474958308041095,-1415.5338134765625,304.150634765625,0.7212337851524353,0.098059594631195,0.0933149233460426,293.1161804199219,297.1499938964844,293.1499938964844,0.0465559251606464,-1033.503662109375,304.15087890625,0.7186031341552734,0.0969032868742942,0.0681292340159416,292.954345703125,297.1499938964844,293.1499938964844,0.1353455334901809,-3066.662841796875,304.1395874023437,0.933318257331848,0.2144506126642227,0.202338621020317,293.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6036682128906,0.5725634098052979,0.050000000745058,0.2281332015991211,291.6412048339844,291.1499938964844,270.7656555175781,270.038818359375,288.7802734375,293.2955627441406,291.62548828125,1.0,0.1779679358005523,1.0,0.050000000745058,0.6806002259254456,1.0,-0.7995056509971619,0.0001243752485606,0.7993812561035156,-0.1604737490415573,0.0,0.0,0.0,23.0905818939209,25.0,186.0751037597656,-637.9684448242188,60.672157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,299.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.548828125,18000.0,0.0,0.0,0.0426709204912185,0.0,0.0,0.0,0.0,1.0,0.0114141106605529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063632894307374,0.0724998861551284,-0.0661365985870361,0.0,4.330556112108752e-05,0.0,0.0,2.733764410018921,0.0,0.0,0.0,0.2639423906803131,4.0,0.0,1.0
319500,293.1248779296875,297.1499938964844,293.1499938964844,0.0372702404856681,-1185.4488525390625,304.1454467773437,0.6796712875366211,0.0822962671518325,0.0745626837015152,293.1118469238281,297.1499938964844,293.1499938964844,0.0513538159430027,-1491.15625,304.14337158203125,0.7227176427841187,0.0985718593001365,0.093806080520153,293.11602783203125,297.1499938964844,293.1499938964844,0.0503416918218135,-1088.266845703125,304.14373779296875,0.7200049161911011,0.0973648801445961,0.0684591382741928,292.9541015625,297.1499938964844,293.1499938964844,0.1447259187698364,-3249.618896484375,304.1241760253906,0.9380401372909546,0.2169808447360992,0.2047278136014938,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.5728614330291748,0.050000000745058,0.2281247824430465,291.14892578125,291.1499938964844,270.7341003417969,270.00555419921875,288.78399658203125,293.29669189453125,290.901123046875,1.0,0.1784325838088989,1.0,0.050000000745058,0.6801004409790039,1.0,-0.8036642670631409,0.0001253663795068,0.8035388588905334,-0.1609827876091003,0.0,0.0,0.0,23.0937442779541,25.0,-935.717529296875,-0.0,61.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,299.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.583984375,18000.0,0.0,0.0,0.0427337847650051,0.0,0.0,0.0,0.0,1.0,0.0145445466041564,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9134118449292146e-05,0.0708910226821899,-0.0708618909120559,0.0,4.336936035542749e-05,0.0,0.0,2.6443779468536377,0.0,0.0,0.0,0.2629185616970062,4.0,0.0,1.0
319560,293.124755859375,297.1499938964844,293.1499938964844,0.0399515181779861,-1235.659912109375,304.1415100097656,0.6809192895889282,0.0826407745480537,0.0748378708958625,293.11151123046875,297.1499938964844,293.1499938964844,0.0546895749866962,-1556.759765625,304.138671875,0.7242450714111328,0.0991250276565551,0.0943050608038902,293.11553955078125,297.1499938964844,293.1499938964844,0.053616352379322,-1135.739501953125,304.1390686035156,0.7214614152908325,0.0978885516524314,0.068798579275608,292.9535217285156,297.1499938964844,293.1499938964844,0.1533130854368209,-3413.169677734375,304.1135559082031,0.9427873492240906,0.2195747643709182,0.2071442902088165,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6406555175781,0.5731953382492065,0.050000000745058,0.2281153798103332,290.5521240234375,291.1499938964844,270.7030944824219,269.9729309082031,288.7848205566406,293.2945556640625,290.54083251953125,1.0,0.178897738456726,1.0,0.050000000745058,0.6796006560325623,1.0,-0.8078895807266235,0.0001263791782548,0.8077632188796997,-0.161513939499855,0.0,0.0,0.0648486539721489,23.09247398376465,25.0,-223.92138671875,-3238.776611328125,61.933101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,300.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.275390625,18000.0,0.0,0.0,0.0395383089780807,0.0,0.0,0.0,0.0,1.0,0.0092508438974618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730461701750755,0.1316304206848144,-0.0585842467844486,0.0,4.012635690742172e-05,0.0,0.0,4.983859062194824,0.0,0.0,0.0,0.2703135013580322,4.0,0.0,1.0
319620,293.124267578125,297.1499938964844,293.1499938964844,0.0355048216879367,-1148.6806640625,304.1514587402344,0.6839538216590881,0.0833820849657058,0.0755103975534439,293.1106872558594,297.1499938964844,293.1499938964844,0.0495178699493408,-1450.98193359375,304.15069580078125,0.7276076078414917,0.1002681627869606,0.0953883007168769,293.1144104003906,297.1499938964844,293.1499938964844,0.0484777502715587,-1058.3424072265625,304.1509094238281,0.7247896790504456,0.098995454609394,0.0695747882127761,292.9533996582031,297.1499938964844,293.1499938964844,0.1438970416784286,-3221.436767578125,304.140625,0.9521320462226868,0.2245833873748779,0.2119487076997757,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.5739970207214355,0.050000000745058,0.2280929535627365,291.57635498046875,291.1499938964844,270.64288330078125,269.9099426269531,288.78936767578125,293.2935791015625,291.6387023925781,1.0,0.1798379272222519,1.0,0.050000000745058,0.6786010265350342,1.0,-0.8166677951812744,0.0001284977915929,0.8165392875671387,-0.162650004029274,0.0,0.0,0.0,23.07459259033203,25.0,614.8595581054688,-2382.4384765625,63.24665451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,301.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.640625,18000.0,0.0,0.0,0.0434681586921215,0.0,0.0,0.0,0.0,1.0,0.0084993792697787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364479459822177,0.092170350253582,-0.0557224042713642,0.0,4.411465488374233e-05,0.0,0.0,3.514244794845581,0.0,0.0,0.0,0.2663468718528747,4.0,0.0,1.0
319680,293.124267578125,297.1499938964844,293.1499938964844,0.0355048216879367,-1148.6806640625,304.1514587402344,0.6839538216590881,0.0833820849657058,0.0755103975534439,293.1106872558594,297.1499938964844,293.1499938964844,0.0495178699493408,-1450.98193359375,304.15069580078125,0.7276076078414917,0.1002681627869606,0.0953883007168769,293.1144104003906,297.1499938964844,293.1499938964844,0.0484777502715587,-1058.3424072265625,304.1509094238281,0.7247896790504456,0.098995454609394,0.0695747882127761,292.9533996582031,297.1499938964844,293.1499938964844,0.1438970416784286,-3221.436767578125,304.140625,0.9521320462226868,0.2245833873748779,0.2119487076997757,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.5739970207214355,0.050000000745058,0.2280929535627365,291.57635498046875,291.1499938964844,270.64288330078125,269.9099426269531,288.78936767578125,293.2935791015625,291.6387023925781,1.0,0.1798379272222519,1.0,0.050000000745058,0.6786010265350342,1.0,-0.8166677951812744,0.0001284977915929,0.8165392875671387,-0.162650004029274,0.0,0.0,0.0,23.07459259033203,25.0,614.8595581054688,-2382.4384765625,63.24665451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,301.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.640625,18000.0,0.0,0.0,0.0434681586921215,0.0,0.0,0.0,0.0,1.0,0.0084993792697787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364479459822177,0.092170350253582,-0.0557224042713642,0.0,4.411465488374233e-05,0.0,0.0,3.514244794845581,0.0,0.0,0.0,0.2663468718528747,4.0,0.0,1.0
319740,293.1246032714844,297.1499938964844,293.1499938964844,0.0407197698950767,-1247.0059814453125,304.14190673828125,0.6861852407455444,0.0839614197611808,0.0760369375348091,293.1104736328125,297.1499938964844,293.1499938964844,0.0560663007199764,-1580.1680908203125,304.1391296386719,0.7304050326347351,0.10130225867033,0.0963714495301246,293.1141662597656,297.1499938964844,293.1499938964844,0.0549039430916309,-1151.786376953125,304.1394958496094,0.7274302244186401,0.0999445021152496,0.0702434480190277,292.95440673828125,297.1499938964844,293.1499938964844,0.1607400029897689,-3542.76220703125,304.1146850585937,0.9600706696510316,0.2293576747179031,0.2164586633443832,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274841308594,0.574492335319519,0.050000000745058,0.2280791103839874,290.697021484375,291.1499938964844,270.5853576660156,269.8501892089844,288.79400634765625,293.2947692871094,290.53857421875,1.0,0.1807679682970047,1.0,0.050000000745058,0.6776014566421509,1.0,-0.8246784210205078,0.0001304754841839,0.8245479464530945,-0.1636946946382522,0.0,0.0,0.0347907431423664,23.094247817993164,25.0,-930.5438232421876,-2351.904052734375,64.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,299.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17691.59375,18000.0,0.0,0.0,0.0428635627031326,0.0,0.0,0.0,0.0,1.0,0.0127109559252858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341485515236854,0.1024606749415397,-0.0683121234178543,0.0,4.350106974015944e-05,0.0,0.0,3.799999952316284,0.0,0.0,0.0,0.2682855129241943,4.0,0.0,1.0
319800,293.1246032714844,297.1499938964844,293.1499938964844,0.0407197698950767,-1247.0059814453125,304.14190673828125,0.6861852407455444,0.0839614197611808,0.0760369375348091,293.1104736328125,297.1499938964844,293.1499938964844,0.0560663007199764,-1580.1680908203125,304.1391296386719,0.7304050326347351,0.10130225867033,0.0963714495301246,293.1141662597656,297.1499938964844,293.1499938964844,0.0549039430916309,-1151.786376953125,304.1394958496094,0.7274302244186401,0.0999445021152496,0.0702434480190277,292.95440673828125,297.1499938964844,293.1499938964844,0.1607400029897689,-3542.76220703125,304.1146850585937,0.9600706696510316,0.2293576747179031,0.2164586633443832,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274841308594,0.574492335319519,0.050000000745058,0.2280791103839874,290.697021484375,291.1499938964844,270.5853576660156,269.8501892089844,288.79400634765625,293.2947692871094,290.53857421875,1.0,0.1807679682970047,1.0,0.050000000745058,0.6776014566421509,1.0,-0.8246784210205078,0.0001304754841839,0.8245479464530945,-0.1636946946382522,0.0,0.0,0.0347907431423664,23.094247817993164,25.0,-930.5438232421876,-2351.904052734375,64.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,299.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17691.59375,18000.0,0.0,0.0,0.0428635627031326,0.0,0.0,0.0,0.0,1.0,0.0127109559252858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341485515236854,0.1024606749415397,-0.0683121234178543,0.0,4.350106974015944e-05,0.0,0.0,3.799999952316284,0.0,0.0,0.0,0.2682855129241943,4.0,0.0,1.0
319860,293.1241760253906,297.1499938964844,293.1499938964844,0.0370020642876625,-1174.3883056640625,304.1510314941406,0.6889591813087463,0.0846943333745002,0.0766777172684669,293.10986328125,297.1499938964844,293.1499938964844,0.0518060289323329,-1492.0504150390625,304.150146484375,0.7335196137428284,0.1024286523461341,0.0974252372980117,293.1132507324219,297.1499938964844,293.1499938964844,0.0506651699542999,-1087.2801513671875,304.1503295898437,0.7304770350456238,0.1010371595621109,0.0709941908717155,292.9557189941406,297.1499938964844,293.1499938964844,0.1527826189994812,-3381.327392578125,304.1404113769531,0.9677736163139344,0.2340519428253173,0.2209576815366745,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5751530528068542,0.050000000745058,0.2280607968568802,291.4722595214844,291.1499938964844,270.5308532714844,269.7940673828125,288.7957763671875,293.29254150390625,291.5732727050781,1.0,0.1816978901624679,1.0,0.050000000745058,0.6766018271446228,1.0,-0.8329909443855286,0.0001325481134699,0.8328584432601929,-0.1648228764533996,0.0,0.0,0.0,23.093732833862305,25.0,719.613037109375,-3153.08154296875,65.81975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,302.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.658203125,18000.0,0.0,0.0,0.0441516116261482,0.0,0.0,0.0,0.0,1.0,0.0062828110530972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704337134957313,0.1142265051603317,-0.04379278793931,0.0,4.4808275561081246e-05,0.0,0.0,4.377050399780273,0.0,0.0,0.0,0.269874095916748,4.0,0.0,1.0
319920,293.1241760253906,297.1499938964844,293.1499938964844,0.0370020642876625,-1174.3883056640625,304.1510314941406,0.6889591813087463,0.0846943333745002,0.0766777172684669,293.10986328125,297.1499938964844,293.1499938964844,0.0518060289323329,-1492.0504150390625,304.150146484375,0.7335196137428284,0.1024286523461341,0.0974252372980117,293.1132507324219,297.1499938964844,293.1499938964844,0.0506651699542999,-1087.2801513671875,304.1503295898437,0.7304770350456238,0.1010371595621109,0.0709941908717155,292.9557189941406,297.1499938964844,293.1499938964844,0.1527826189994812,-3381.327392578125,304.1404113769531,0.9677736163139344,0.2340519428253173,0.2209576815366745,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5751530528068542,0.050000000745058,0.2280607968568802,291.4722595214844,291.1499938964844,270.5308532714844,269.7940673828125,288.7957763671875,293.29254150390625,291.5732727050781,1.0,0.1816978901624679,1.0,0.050000000745058,0.6766018271446228,1.0,-0.8329909443855286,0.0001325481134699,0.8328584432601929,-0.1648228764533996,0.0,0.0,0.0,23.093732833862305,25.0,719.613037109375,-3153.08154296875,65.81975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,302.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.658203125,18000.0,0.0,0.0,0.0441516116261482,0.0,0.0,0.0,0.0,1.0,0.0062828110530972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704337134957313,0.1142265051603317,-0.04379278793931,0.0,4.4808275561081246e-05,0.0,0.0,4.377050399780273,0.0,0.0,0.0,0.269874095916748,4.0,0.0,1.0
319980,293.12469482421875,297.1499938964844,293.1499938964844,0.0410381108522415,-1249.92822265625,304.143310546875,0.6909987926483154,0.0852419063448906,0.0771987438201904,293.1099853515625,297.1499938964844,293.1499938964844,0.0568996183574199,-1592.71630859375,304.14080810546875,0.7360997796058655,0.1034231260418891,0.098388448357582,293.1134033203125,297.1499938964844,293.1499938964844,0.0556508041918277,-1159.875244140625,304.1411437988281,0.7328890562057495,0.1019382998347282,0.0716484114527702,292.9586486816406,297.1499938964844,293.1499938964844,0.1663824021816253,-3637.664306640625,304.1190185546875,0.974044382572174,0.2383770644664764,0.2250812500715255,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.5754965543746948,0.050000000745058,0.2280512154102325,290.89227294921875,291.1499938964844,270.479736328125,269.741943359375,288.8002014160156,293.2951965332031,290.68310546875,1.0,0.1826108694076538,1.0,0.050000000745058,0.6756022572517395,1.0,-0.8404953479766846,0.0001344653574051,0.8403608798980713,-0.1658514887094497,0.0,0.0,0.0036617084406316,23.131011962890625,25.0,-1023.3565673828124,-0.0,67.06929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,299.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.318359375,18000.0,0.0,0.0,0.0454245135188102,0.0,0.0,0.0,0.0,1.0,0.0149945113807916,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2846268620924093e-05,0.0710369050502777,-0.0710140615701675,0.0,4.610010728356429e-05,0.0,0.0,2.646766901016236,0.0,0.0,0.0,0.2627981901168823,4.0,0.0,1.0
320040,293.12469482421875,297.1499938964844,293.1499938964844,0.0410381108522415,-1249.92822265625,304.143310546875,0.6909987926483154,0.0852419063448906,0.0771987438201904,293.1099853515625,297.1499938964844,293.1499938964844,0.0568996183574199,-1592.71630859375,304.14080810546875,0.7360997796058655,0.1034231260418891,0.098388448357582,293.1134033203125,297.1499938964844,293.1499938964844,0.0556508041918277,-1159.875244140625,304.1411437988281,0.7328890562057495,0.1019382998347282,0.0716484114527702,292.9586486816406,297.1499938964844,293.1499938964844,0.1663824021816253,-3637.664306640625,304.1190185546875,0.974044382572174,0.2383770644664764,0.2250812500715255,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.5754965543746948,0.050000000745058,0.2280512154102325,290.89227294921875,291.1499938964844,270.479736328125,269.741943359375,288.8002014160156,293.2951965332031,290.68310546875,1.0,0.1826108694076538,1.0,0.050000000745058,0.6756022572517395,1.0,-0.8404953479766846,0.0001344653574051,0.8403608798980713,-0.1658514887094497,0.0,0.0,0.0036617084406316,23.131011962890625,25.0,-1023.3565673828124,-0.0,67.06929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,299.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.318359375,18000.0,0.0,0.0,0.0454245135188102,0.0,0.0,0.0,0.0,1.0,0.0149945113807916,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2846268620924093e-05,0.0710369050502777,-0.0710140615701675,0.0,4.610010728356429e-05,0.0,0.0,2.646766901016236,0.0,0.0,0.0,0.2627981901168823,4.0,0.0,1.0
320100,293.12457275390625,297.1499938964844,293.1499938964844,0.0417472869157791,-1262.266845703125,304.1434631347656,0.6921009421348572,0.0855864956974983,0.077472373843193,293.1098327636719,297.1499938964844,293.1499938964844,0.0578554570674896,-1610.67431640625,304.1410217285156,0.737438440322876,0.1039619073271751,0.0988743305206298,293.1131286621094,297.1499938964844,293.1499938964844,0.056572139263153,-1172.6173095703125,304.141357421875,0.7341510057449341,0.1024531051516532,0.0719816163182258,292.9598388671875,297.1499938964844,293.1499938964844,0.1696013063192367,-3694.224853515625,304.1195068359375,0.9770823121070862,0.2405663281679153,0.2271395474672317,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6286315917969,0.5757074356079102,0.050000000745058,0.2280453890562057,290.6355895996094,291.1499938964844,270.45556640625,269.71746826171875,288.79913330078125,293.29278564453125,290.8328552246094,1.0,0.1830615699291229,1.0,0.050000000745058,0.6751024723052979,1.0,-0.8442699909210205,0.0001354388805339,0.8441345691680908,-0.1663854718208313,0.0,0.0,0.0712566822767257,23.14429473876953,25.0,347.3231201171875,-3409.1640625,67.69647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,301.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17794.150390625,18000.0,0.0,0.0,0.0425641722977161,0.0,0.0,0.0,0.0,1.0,0.0074712340719997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815368592739105,0.1319284439086914,-0.0503915883600711,0.0,4.319722575019114e-05,0.0,0.0,5.03083086013794,0.0,0.0,0.0,0.2711631059646606,4.0,0.0,1.0
320160,293.1244201660156,297.1499938964844,293.1499938964844,0.0385493598878383,-1200.9769287109375,304.150390625,0.6933915615081787,0.0859390273690223,0.0777919664978981,293.1096496582031,297.1499938964844,293.1499938964844,0.0541276857256889,-1534.2691650390625,304.1493530273437,0.738884687423706,0.1045026928186416,0.0993887782096862,293.11285400390625,297.1499938964844,293.1499938964844,0.0528737045824527,-1116.864501953125,304.1495666503906,0.7355586886405945,0.1029744073748588,0.0723484307527542,292.9616394042969,297.1499938964844,293.1499938964844,0.161390483379364,-3534.7275390625,304.1397399902344,0.980011820793152,0.2426220625638961,0.2291486710309982,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5759588479995728,0.050000000745058,0.2280384600162506,291.3525390625,291.1499938964844,270.4323425292969,269.69415283203125,288.7999267578125,293.2924194335937,291.49249267578125,1.0,0.1835112571716308,1.0,0.050000000745058,0.6746026873588562,1.0,-0.8481143712997437,0.0001364345662295,0.8479779362678528,-0.1669366359710693,0.0,0.0,0.0,23.152645111083984,25.0,749.32666015625,-3254.2978515625,68.33216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,302.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.0447475984692573,0.0,0.0,0.0,0.0,1.0,0.0061881565488874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747406557202339,0.1179526150226593,-0.043211955577135,0.0,4.541312227956951e-05,0.0,0.0,4.523985862731934,0.0,0.0,0.0,0.2702562808990478,4.0,0.0,1.0
320220,293.12506103515625,297.1499938964844,293.1499938964844,0.0412209592759609,-1250.5159912109375,304.14501953125,0.695196807384491,0.0864581167697906,0.0783023461699485,293.1100158691406,297.1499938964844,293.1499938964844,0.0575548112392425,-1601.914794921875,304.14288330078125,0.7412187457084656,0.1054536700248718,0.1003214940428733,293.1133117675781,297.1499938964844,293.1499938964844,0.0562091134488582,-1165.3587646484375,304.1431884765625,0.7377181649208069,0.1038274094462394,0.0729800462722778,292.9666442871094,297.1499938964844,293.1499938964844,0.1709097027778625,-3711.9033203125,304.1249694824219,0.9847163558006288,0.2463853359222412,0.2327798157930374,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5761317014694214,0.050000000745058,0.2280335873365402,291.0869445800781,291.1499938964844,270.38897705078125,269.6510925292969,288.8039245605469,293.2960510253906,290.84521484375,1.0,0.1843874305486679,1.0,0.050000000745058,0.6736030578613281,1.0,-0.8549569845199585,0.000138249626616,0.8548187017440796,-0.1679274588823318,0.0,0.0,0.0,23.20764541625977,25.0,-974.0306396484376,-0.0,69.53300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,299.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.865234375,18000.0,0.0,0.0,0.0472185537219047,0.0,0.0,0.0,0.0,1.0,0.0141314892098307,0.0,-0.0,-0.0,0.0,0.0,0.0,3.267174179200083e-05,0.0705985203385353,-0.0705658495426178,0.0,4.792082836502232e-05,0.0,0.0,2.633413553237915,0.0,0.0,0.0,0.2628971934318542,4.0,0.0,1.0
320280,293.12506103515625,297.1499938964844,293.1499938964844,0.0412209592759609,-1250.5159912109375,304.14501953125,0.695196807384491,0.0864581167697906,0.0783023461699485,293.1100158691406,297.1499938964844,293.1499938964844,0.0575548112392425,-1601.914794921875,304.14288330078125,0.7412187457084656,0.1054536700248718,0.1003214940428733,293.1133117675781,297.1499938964844,293.1499938964844,0.0562091134488582,-1165.3587646484375,304.1431884765625,0.7377181649208069,0.1038274094462394,0.0729800462722778,292.9666442871094,297.1499938964844,293.1499938964844,0.1709097027778625,-3711.9033203125,304.1249694824219,0.9847163558006288,0.2463853359222412,0.2327798157930374,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5761317014694214,0.050000000745058,0.2280335873365402,291.0869445800781,291.1499938964844,270.38897705078125,269.6510925292969,288.8039245605469,293.2960510253906,290.84521484375,1.0,0.1843874305486679,1.0,0.050000000745058,0.6736030578613281,1.0,-0.8549569845199585,0.000138249626616,0.8548187017440796,-0.1679274588823318,0.0,0.0,0.0,23.20764541625977,25.0,-974.0306396484376,-0.0,69.53300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,299.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.865234375,18000.0,0.0,0.0,0.0472185537219047,0.0,0.0,0.0,0.0,1.0,0.0141314892098307,0.0,-0.0,-0.0,0.0,0.0,0.0,3.267174179200083e-05,0.0705985203385353,-0.0705658495426178,0.0,4.792082836502232e-05,0.0,0.0,2.633413553237915,0.0,0.0,0.0,0.2628971934318542,4.0,0.0,1.0
320340,293.125,297.1499938964844,293.1499938964844,0.0400905199348926,-1227.46533203125,304.14959716796875,0.6971396803855896,0.0871012359857559,0.0788396000862121,293.1099853515625,297.1499938964844,293.1499938964844,0.0564153678715229,-1576.3748779296875,304.1484069824219,0.7436228394508362,0.1064716875553131,0.1012594699859619,293.1131286621094,297.1499938964844,293.1499938964844,0.0550358407199382,-1146.1640625,304.1486511230469,0.7399685978889465,0.104789912700653,0.0736231952905654,292.9715576171875,297.1499938964844,293.1499938964844,0.1693743765354156,-3675.723388671875,304.13897705078125,0.9890702962875366,0.2500382959842682,0.2362846136093139,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.5763600468635559,0.050000000745058,0.2280272245407104,291.2283020019531,291.1499938964844,270.3500061035156,269.6131286621094,288.8022155761719,293.29327392578125,291.4032897949219,1.0,0.1852381080389022,1.0,0.050000000745058,0.6726034879684448,1.0,-0.8616982102394104,0.0001400646287947,0.8615581393241882,-0.1689435988664627,0.0,0.0,0.0046663880348205,23.253448486328125,25.0,746.9061279296875,-3360.8330078125,70.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.13671875,18000.0,0.0,0.0,0.0451900772750377,0.0,0.0,0.0,0.0,1.0,0.0060797473415732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793600976467132,0.1218881979584693,-0.0425281003117561,0.0,4.5862183469580486e-05,0.0,0.0,4.677271842956543,0.0,0.0,0.0,0.2706567347049713,4.0,0.0,1.0
320400,293.125,297.1499938964844,293.1499938964844,0.0400905199348926,-1227.46533203125,304.14959716796875,0.6971396803855896,0.0871012359857559,0.0788396000862121,293.1099853515625,297.1499938964844,293.1499938964844,0.0564153678715229,-1576.3748779296875,304.1484069824219,0.7436228394508362,0.1064716875553131,0.1012594699859619,293.1131286621094,297.1499938964844,293.1499938964844,0.0550358407199382,-1146.1640625,304.1486511230469,0.7399685978889465,0.104789912700653,0.0736231952905654,292.9715576171875,297.1499938964844,293.1499938964844,0.1693743765354156,-3675.723388671875,304.13897705078125,0.9890702962875366,0.2500382959842682,0.2362846136093139,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.5763600468635559,0.050000000745058,0.2280272245407104,291.2283020019531,291.1499938964844,270.3500061035156,269.6131286621094,288.8022155761719,293.29327392578125,291.4032897949219,1.0,0.1852381080389022,1.0,0.050000000745058,0.6726034879684448,1.0,-0.8616982102394104,0.0001400646287947,0.8615581393241882,-0.1689435988664627,0.0,0.0,0.0046663880348205,23.253448486328125,25.0,746.9061279296875,-3360.8330078125,70.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.13671875,18000.0,0.0,0.0,0.0451900772750377,0.0,0.0,0.0,0.0,1.0,0.0060797473415732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793600976467132,0.1218881979584693,-0.0425281003117561,0.0,4.5862183469580486e-05,0.0,0.0,4.677271842956543,0.0,0.0,0.0,0.2706567347049713,4.0,0.0,1.0
320460,293.12530517578125,297.1499938964844,293.1499938964844,0.041419081389904,-1251.53369140625,304.1466979980469,0.698910653591156,0.0876750499010086,0.0793764218688011,293.1100769042969,297.1499938964844,293.1499938964844,0.058206595480442,-1611.23193359375,304.1449279785156,0.7458885312080383,0.1074638962745666,0.1022030636668205,293.11334228515625,297.1499938964844,293.1499938964844,0.0567522309720516,-1170.7684326171875,304.1452331542969,0.7420543432235718,0.1056801751255989,0.0742620378732681,292.9781188964844,297.1499938964844,293.1499938964844,0.1745118796825409,-3769.705322265625,304.131591796875,0.9925521016120912,0.2532293200492859,0.2393654584884643,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.5764412879943848,0.050000000745058,0.2280248552560806,291.2524719238281,291.1499938964844,270.3133239746094,269.5778503417969,288.8049621582031,293.2969970703125,291.00732421875,1.0,0.1860610842704773,1.0,0.050000000745058,0.6716039180755615,1.0,-0.8679367303848267,0.0001417835155734,0.867794930934906,-0.1699090600013733,0.0,0.0,0.0,23.31474494934082,25.0,-878.9091186523438,-0.0,71.85649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,299.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.46484375,18000.0,0.0,0.0,0.0483871661126613,0.0,0.0,0.0,0.0,1.0,0.013449971564114,0.0,-0.0,-0.0,0.0,0.0,0.0,8.202036406146362e-05,0.0699565038084983,-0.0698744803667068,0.0,4.910682400804944e-05,0.0,0.0,2.612680673599243,0.0,0.0,0.0,0.2629871070384979,4.0,0.0,1.0
320520,293.12530517578125,297.1499938964844,293.1499938964844,0.041419081389904,-1251.53369140625,304.1466979980469,0.698910653591156,0.0876750499010086,0.0793764218688011,293.1100769042969,297.1499938964844,293.1499938964844,0.058206595480442,-1611.23193359375,304.1449279785156,0.7458885312080383,0.1074638962745666,0.1022030636668205,293.11334228515625,297.1499938964844,293.1499938964844,0.0567522309720516,-1170.7684326171875,304.1452331542969,0.7420543432235718,0.1056801751255989,0.0742620378732681,292.9781188964844,297.1499938964844,293.1499938964844,0.1745118796825409,-3769.705322265625,304.131591796875,0.9925521016120912,0.2532293200492859,0.2393654584884643,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.5764412879943848,0.050000000745058,0.2280248552560806,291.2524719238281,291.1499938964844,270.3133239746094,269.5778503417969,288.8049621582031,293.2969970703125,291.00732421875,1.0,0.1860610842704773,1.0,0.050000000745058,0.6716039180755615,1.0,-0.8679367303848267,0.0001417835155734,0.867794930934906,-0.1699090600013733,0.0,0.0,0.0,23.31474494934082,25.0,-878.9091186523438,-0.0,71.85649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,299.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.46484375,18000.0,0.0,0.0,0.0483871661126613,0.0,0.0,0.0,0.0,1.0,0.013449971564114,0.0,-0.0,-0.0,0.0,0.0,0.0,8.202036406146362e-05,0.0699565038084983,-0.0698744803667068,0.0,4.910682400804944e-05,0.0,0.0,2.612680673599243,0.0,0.0,0.0,0.2629871070384979,4.0,0.0,1.0
320580,293.1245422363281,297.1499938964844,293.1499938964844,0.0417455658316612,-1255.73291015625,304.14849853515625,0.7012478113174438,0.0884537696838378,0.0800104066729545,293.1093139648437,297.1499938964844,293.1499938964844,0.0587846562266349,-1620.33349609375,304.1471252441406,0.748663067817688,0.1086304560303688,0.1032523140311241,293.1125183105469,297.1499938964844,293.1499938964844,0.0572652034461498,-1176.59423828125,304.1474304199219,0.74462890625,0.1067726239562034,0.074974276125431,292.9833984375,297.1499938964844,293.1499938964844,0.1765945553779602,-3802.171630859375,304.13800048828125,0.9961344003677368,0.2565092146396637,0.2424540668725967,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781494140625,0.5767718553543091,0.050000000745058,0.2280157655477523,291.11285400390625,291.1499938964844,270.27667236328125,269.54254150390625,288.8009033203125,293.29327392578125,291.31427001953125,1.0,0.186866283416748,1.0,0.050000000745058,0.6706043481826782,1.0,-0.8745076060295105,0.0001436022139387,0.8743639588356018,-0.1709600389003753,0.0,0.0,0.0210449621081352,23.344032287597656,25.0,716.862548828125,-3441.517578125,73.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,303.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.92578125,18000.0,0.0,0.0,0.0454697199165821,0.0,0.0,0.0,0.0,1.0,0.0060445256531238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825682803988456,0.1248572990298271,-0.0422890149056911,0.0,4.614598583430052e-05,0.0,0.0,4.790398120880127,0.0,0.0,0.0,0.2709470987319946,4.0,0.0,1.0
320640,293.1245422363281,297.1499938964844,293.1499938964844,0.0417455658316612,-1255.73291015625,304.14849853515625,0.7012478113174438,0.0884537696838378,0.0800104066729545,293.1093139648437,297.1499938964844,293.1499938964844,0.0587846562266349,-1620.33349609375,304.1471252441406,0.748663067817688,0.1086304560303688,0.1032523140311241,293.1125183105469,297.1499938964844,293.1499938964844,0.0572652034461498,-1176.59423828125,304.1474304199219,0.74462890625,0.1067726239562034,0.074974276125431,292.9833984375,297.1499938964844,293.1499938964844,0.1765945553779602,-3802.171630859375,304.13800048828125,0.9961344003677368,0.2565092146396637,0.2424540668725967,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781494140625,0.5767718553543091,0.050000000745058,0.2280157655477523,291.11285400390625,291.1499938964844,270.27667236328125,269.54254150390625,288.8009033203125,293.29327392578125,291.31427001953125,1.0,0.186866283416748,1.0,0.050000000745058,0.6706043481826782,1.0,-0.8745076060295105,0.0001436022139387,0.8743639588356018,-0.1709600389003753,0.0,0.0,0.0210449621081352,23.344032287597656,25.0,716.862548828125,-3441.517578125,73.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,303.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.92578125,18000.0,0.0,0.0,0.0454697199165821,0.0,0.0,0.0,0.0,1.0,0.0060445256531238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825682803988456,0.1248572990298271,-0.0422890149056911,0.0,4.614598583430052e-05,0.0,0.0,4.790398120880127,0.0,0.0,0.0,0.2709470987319946,4.0,0.0,1.0
320700,293.12420654296875,297.1499938964844,293.1499938964844,0.0401094816625118,-1224.2137451171875,304.1516418457031,0.702592134475708,0.0888375341892242,0.0803759917616844,293.10894775390625,297.1499938964844,293.1499938964844,0.0569027960300445,-1581.216064453125,304.1509704589844,0.7501838207244873,0.1092196926474571,0.103820614516735,293.1121826171875,297.1499938964844,293.1499938964844,0.0553856529295444,-1147.9168701171875,304.1512145996094,0.7460694313049316,0.1073164641857147,0.0753693282604217,292.98663330078125,297.1499938964844,293.1499938964844,0.1719705462455749,-3713.829345703125,304.1483154296875,0.9977797865867616,0.2579844295978546,0.243895336985588,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4984436035156,0.5769649744033813,0.050000000745058,0.2280104756355285,291.5682983398437,291.1499938964844,270.2583312988281,269.52490234375,288.8012390136719,293.2942810058594,291.61505126953125,1.0,0.1872664242982864,1.0,0.050000000745058,0.6701045632362366,1.0,-0.8778262734413147,0.0001445271191187,0.8776817917823792,-0.1714940816164016,0.0,0.0,0.0,23.355249404907227,25.0,559.5810546875,-2450.76318359375,73.60232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,301.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.751953125,18000.0,0.0,0.0,0.0480625890195369,0.0,0.0,0.0,0.0,1.0,0.0080708712339401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376142933964729,0.0912865921854972,-0.0536722987890243,0.0,4.877741957898252e-05,0.0,0.0,3.4804508686065674,0.0,0.0,0.0,0.2662616074085235,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0420163385570049,-1259.542724609375,304.147705078125,0.703168511390686,0.0891741514205932,0.0806983336806297,293.1087341308594,297.1499938964844,293.1499938964844,0.0592833124101161,-1628.764404296875,304.1462707519531,0.7510395050048828,0.1097825989127159,0.1043654605746269,293.1120910644531,297.1499938964844,293.1499938964844,0.0577002801001071,-1181.9346923828125,304.1465759277344,0.7468090057373047,0.1078143864870071,0.075732372701168,292.98944091796875,297.1499938964844,293.1499938964844,0.1772336512804031,-3815.03857421875,304.1385803222656,0.9982614517211914,0.2595042288303375,0.2447983175516128,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.5765858292579651,0.050000000745058,0.2280206382274627,291.370849609375,291.1499938964844,270.239990234375,269.5072631835937,288.7999572753906,293.29571533203125,291.1465148925781,1.0,0.1876390278339386,1.0,0.050000000745058,0.6696047782897949,1.0,-0.8797655701637268,0.0001451138668926,0.8796204328536987,-0.1716671884059906,0.0,0.0,0.0,23.434600830078125,25.0,-754.3223266601562,-0.0,74.10858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,299.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.802734375,18000.0,0.0,0.0,0.0490740053355693,0.0,0.0,0.0,0.0,1.0,0.0129075916483998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002019241364905,0.0693140402436256,-0.0691121146082878,0.0,4.980387529940344e-05,0.0,0.0,2.5918943881988525,0.0,0.0,0.0,0.2630710899829864,4.0,0.0,1.0
320820,293.12322998046875,297.1499938964844,293.1499938964844,0.0435683690011501,-1286.60107421875,304.1472473144531,0.7044440507888794,0.090014711022377,0.0814021229743957,293.10772705078125,297.1499938964844,293.1499938964844,0.061307281255722,-1667.39208984375,304.1457214355469,0.7528146505355835,0.1110284030437469,0.1055070012807846,293.111083984375,297.1499938964844,293.1499938964844,0.0596334636211395,-1209.064453125,304.14605712890625,0.7483750581741333,0.1089748591184616,0.0765035524964332,292.9912414550781,297.1499938964844,293.1499938964844,0.1802389025688171,-3865.254638671875,304.1414794921875,0.9972702860832214,0.2631956040859222,0.2446554899215698,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88848876953125,0.5757856965065002,0.050000000745058,0.2280422151088714,291.0140075683594,291.1499938964844,270.2033386230469,269.4719543457031,288.7922058105469,293.29119873046875,291.232666015625,1.0,0.1883305311203003,1.0,0.050000000745058,0.6686052680015564,1.0,-0.8833944201469421,0.0001462751388316,0.8832481503486633,-0.1724275946617126,0.0,0.0,0.0345058143138885,23.59059333801269,25.0,673.2734985351562,-3495.10498046875,74.91873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,302.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.294921875,18000.0,0.0,0.0,0.0456531457602977,0.0,0.0,0.0,0.0,1.0,0.0060462858527898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845066234469413,0.1267872899770736,-0.0422806665301322,0.0,4.6332137571880594e-05,0.0,0.0,4.862150192260742,0.0,0.0,0.0,0.2711170017719269,4.0,0.0,1.0
320880,293.12322998046875,297.1499938964844,293.1499938964844,0.0435683690011501,-1286.60107421875,304.1472473144531,0.7044440507888794,0.090014711022377,0.0814021229743957,293.10772705078125,297.1499938964844,293.1499938964844,0.061307281255722,-1667.39208984375,304.1457214355469,0.7528146505355835,0.1110284030437469,0.1055070012807846,293.111083984375,297.1499938964844,293.1499938964844,0.0596334636211395,-1209.064453125,304.14605712890625,0.7483750581741333,0.1089748591184616,0.0765035524964332,292.9912414550781,297.1499938964844,293.1499938964844,0.1802389025688171,-3865.254638671875,304.1414794921875,0.9972702860832214,0.2631956040859222,0.2446554899215698,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88848876953125,0.5757856965065002,0.050000000745058,0.2280422151088714,291.0140075683594,291.1499938964844,270.2033386230469,269.4719543457031,288.7922058105469,293.29119873046875,291.232666015625,1.0,0.1883305311203003,1.0,0.050000000745058,0.6686052680015564,1.0,-0.8833944201469421,0.0001462751388316,0.8832481503486633,-0.1724275946617126,0.0,0.0,0.0345058143138885,23.59059333801269,25.0,673.2734985351562,-3495.10498046875,74.91873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,302.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.294921875,18000.0,0.0,0.0,0.0456531457602977,0.0,0.0,0.0,0.0,1.0,0.0060462858527898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845066234469413,0.1267872899770736,-0.0422806665301322,0.0,4.6332137571880594e-05,0.0,0.0,4.862150192260742,0.0,0.0,0.0,0.2711170017719269,4.0,0.0,1.0
320940,293.1226806640625,297.1499938964844,293.1499938964844,0.0428911745548248,-1272.491943359375,304.14849853515625,0.7062485814094543,0.0908067226409912,0.082157552242279,293.10699462890625,297.1499938964844,293.1499938964844,0.0606642626225948,-1652.3331298828125,304.14727783203125,0.7550585865974426,0.1122494786977768,0.1066914349794387,293.1104431152344,297.1499938964844,293.1499938964844,0.0589466169476509,-1197.4361572265625,304.1475830078125,0.7504364252090454,0.110091395676136,0.077316790819168,292.9913330078125,297.1499938964844,293.1499938964844,0.1764675974845886,-3795.39453125,304.1481628417969,0.9971860647201538,0.2672003209590912,0.2450529187917709,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043640136719,0.5753408074378967,0.050000000745058,0.2280542254447937,291.452880859375,291.1499938964844,270.1666564941406,269.4366760253906,288.7881164550781,293.29248046875,291.2613830566406,1.0,0.1889636367559433,1.0,0.050000000745058,0.6676056981086731,1.0,-0.887190043926239,0.0001474755845265,0.8870425820350647,-0.173093244433403,0.0,0.0,0.0,23.699432373046875,25.0,-613.2977294921875,-0.0,75.74623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,299.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.92578125,18000.0,0.0,0.0,0.0494916997849941,0.0,0.0,0.0,0.0,1.0,0.0124435080215334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004464418452698,0.0687553286552429,-0.0683088824152946,0.0,5.0227787141921e-05,0.0,0.0,2.574143648147583,0.0,0.0,0.0,0.2631511390209198,4.0,0.0,1.0
