time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321000,293.1226806640625,297.1499938964844,293.1499938964844,0.0428911745548248,-1272.491943359375,304.14849853515625,0.7062485814094543,0.0908067226409912,0.082157552242279,293.10699462890625,297.1499938964844,293.1499938964844,0.0606642626225948,-1652.3331298828125,304.14727783203125,0.7550585865974426,0.1122494786977768,0.1066914349794387,293.1104431152344,297.1499938964844,293.1499938964844,0.0589466169476509,-1197.4361572265625,304.1475830078125,0.7504364252090454,0.110091395676136,0.077316790819168,292.9913330078125,297.1499938964844,293.1499938964844,0.1764675974845886,-3795.39453125,304.1481628417969,0.9971860647201538,0.2672003209590912,0.2450529187917709,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043640136719,0.5753408074378967,0.050000000745058,0.2280542254447937,291.452880859375,291.1499938964844,270.1666564941406,269.4366760253906,288.7881164550781,293.29248046875,291.2613830566406,1.0,0.1889636367559433,1.0,0.050000000745058,0.6676056981086731,1.0,-0.887190043926239,0.0001474755845265,0.8870425820350647,-0.173093244433403,0.0,0.0,0.0,23.699432373046875,25.0,-613.2977294921875,-0.0,75.74623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,299.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.92578125,18000.0,0.0,0.0,0.0494916997849941,0.0,0.0,0.0,0.0,1.0,0.0124435080215334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004464418452698,0.0687553286552429,-0.0683088824152946,0.0,5.0227787141921e-05,0.0,0.0,2.574143648147583,0.0,0.0,0.0,0.2631511390209198,4.0,0.0,1.0
321060,293.1217041015625,297.1499938964844,293.1499938964844,0.0454577468335628,-1318.4990234375,304.1460876464844,0.7081611156463623,0.0916947573423385,0.0829022005200386,293.1059875488281,297.1499938964844,293.1499938964844,0.0638653039932251,-1715.4708251953125,304.1444702148437,0.7574540376663208,0.1135424971580505,0.1078761741518974,293.1094055175781,297.1499938964844,293.1499938964844,0.0620439462363719,-1242.3343505859375,304.1448059082031,0.7526188492774963,0.1113010495901107,0.0781211704015731,292.9896545410156,297.1499938964844,293.1499938964844,0.1823789626359939,-3902.7919921875,304.1429748535156,0.9972561001777648,0.2715559601783752,0.245448037981987,293.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5750425457954407,0.050000000745058,0.2280622720718383,290.9290466308594,291.1499938964844,270.1300048828125,269.4013671875,288.7782897949219,293.28729248046875,291.1573486328125,1.0,0.1895540058612823,1.0,0.050000000745058,0.6666061282157898,1.0,-0.8909549117088318,0.0001486797409597,0.890806257724762,-0.1737659871578216,0.0,0.0,0.0456527508795261,23.78670883178711,25.0,620.7725219726562,-3529.484619140625,76.54143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,302.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.703125,18000.0,0.0,0.0,0.0458028092980384,0.0,0.0,0.0,0.0,1.0,0.0060768006369471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855249017477035,0.1279766857624054,-0.0424517877399921,0.0,4.648403046303429e-05,0.0,0.0,4.9043965339660645,0.0,0.0,0.0,0.271204799413681,4.0,0.0,1.0
321120,293.1217041015625,297.1499938964844,293.1499938964844,0.0454577468335628,-1318.4990234375,304.1460876464844,0.7081611156463623,0.0916947573423385,0.0829022005200386,293.1059875488281,297.1499938964844,293.1499938964844,0.0638653039932251,-1715.4708251953125,304.1444702148437,0.7574540376663208,0.1135424971580505,0.1078761741518974,293.1094055175781,297.1499938964844,293.1499938964844,0.0620439462363719,-1242.3343505859375,304.1448059082031,0.7526188492774963,0.1113010495901107,0.0781211704015731,292.9896545410156,297.1499938964844,293.1499938964844,0.1823789626359939,-3902.7919921875,304.1429748535156,0.9972561001777648,0.2715559601783752,0.245448037981987,293.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8180236816406,0.5750425457954407,0.050000000745058,0.2280622720718383,290.9290466308594,291.1499938964844,270.1300048828125,269.4013671875,288.7782897949219,293.28729248046875,291.1573486328125,1.0,0.1895540058612823,1.0,0.050000000745058,0.6666061282157898,1.0,-0.8909549117088318,0.0001486797409597,0.890806257724762,-0.1737659871578216,0.0,0.0,0.0456527508795261,23.78670883178711,25.0,620.7725219726562,-3529.484619140625,76.54143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,302.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.703125,18000.0,0.0,0.0,0.0458028092980384,0.0,0.0,0.0,0.0,1.0,0.0060768006369471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855249017477035,0.1279766857624054,-0.0424517877399921,0.0,4.648403046303429e-05,0.0,0.0,4.9043965339660645,0.0,0.0,0.0,0.271204799413681,4.0,0.0,1.0
321180,293.1210021972656,297.1499938964844,293.1499938964844,0.0440084151923656,-1289.812744140625,304.1490173339844,0.7103817462921143,0.0925571173429489,0.0837180763483047,293.10516357421875,297.1499938964844,293.1499938964844,0.0622917711734771,-1680.9759521484375,304.14801025390625,0.7601087093353271,0.1148241609334945,0.1091156676411628,293.108642578125,297.1499938964844,293.1499938964844,0.0604501031339168,-1216.781494140625,304.1482849121094,0.7551091313362122,0.1124890744686126,0.0789820849895477,292.9884948730469,297.1499938964844,293.1499938964844,0.1760838031768798,-3786.33837890625,304.15350341796875,0.9972957372665404,0.2758538126945495,0.2456739991903305,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5334167480469,0.5748717784881592,0.050000000745058,0.2280668467283249,291.5037536621094,291.1499938964844,270.09332275390625,269.3660583496094,288.7729187011719,293.28759765625,291.3480834960937,1.0,0.1901124417781829,1.0,0.050000000745058,0.6656065583229065,1.0,-0.894731879234314,0.0001498976780567,0.8945819735527039,-0.1744479984045028,0.0,0.0,0.0,23.85563850402832,25.0,-468.6738586425781,-34.18030548095703,77.31632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,299.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.583984375,18000.0,0.0,0.0,0.0497848056256771,0.0,0.0,0.0,0.0,1.0,0.0120283886790275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008996506221592,0.0683715343475341,-0.0674718841910362,0.0,5.052524647908285e-05,0.0,0.0,2.562920093536377,0.0,0.0,0.0,0.2632345855236053,4.0,0.0,1.0
321240,293.1210021972656,297.1499938964844,293.1499938964844,0.0440084151923656,-1289.812744140625,304.1490173339844,0.7103817462921143,0.0925571173429489,0.0837180763483047,293.10516357421875,297.1499938964844,293.1499938964844,0.0622917711734771,-1680.9759521484375,304.14801025390625,0.7601087093353271,0.1148241609334945,0.1091156676411628,293.108642578125,297.1499938964844,293.1499938964844,0.0604501031339168,-1216.781494140625,304.1482849121094,0.7551091313362122,0.1124890744686126,0.0789820849895477,292.9884948730469,297.1499938964844,293.1499938964844,0.1760838031768798,-3786.33837890625,304.15350341796875,0.9972957372665404,0.2758538126945495,0.2456739991903305,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5334167480469,0.5748717784881592,0.050000000745058,0.2280668467283249,291.5037536621094,291.1499938964844,270.09332275390625,269.3660583496094,288.7729187011719,293.28759765625,291.3480834960937,1.0,0.1901124417781829,1.0,0.050000000745058,0.6656065583229065,1.0,-0.894731879234314,0.0001498976780567,0.8945819735527039,-0.1744479984045028,0.0,0.0,0.0,23.85563850402832,25.0,-468.6738586425781,-34.18030548095703,77.31632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,299.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.583984375,18000.0,0.0,0.0,0.0497848056256771,0.0,0.0,0.0,0.0,1.0,0.0120283886790275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008996506221592,0.0683715343475341,-0.0674718841910362,0.0,5.052524647908285e-05,0.0,0.0,2.562920093536377,0.0,0.0,0.0,0.2632345855236053,4.0,0.0,1.0
321300,293.1206970214844,297.1499938964844,293.1499938964844,0.0487030483782291,-1377.1944580078125,304.1407165527344,0.7113319635391235,0.0929811894893646,0.0840827003121376,293.10479736328125,297.1499938964844,293.1499938964844,0.0678942948579788,-1796.5916748046875,304.1382141113281,0.7613620758056641,0.115463800728321,0.1097080558538436,293.1083068847656,297.1499938964844,293.1499938964844,0.0659395903348922,-1299.9681396484375,304.138671875,0.7562406659126282,0.1130754053592681,0.0793794021010398,292.98748779296875,297.1499938964844,293.1499938964844,0.188810721039772,-4022.688720703125,304.1298217773437,0.9973173141479492,0.2780942320823669,0.2457979619503021,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.5747780799865723,0.050000000745058,0.2280693650245666,290.7220458984375,291.1499938964844,270.07501220703125,269.3484191894531,288.7684326171875,293.2859802246094,290.5426025390625,1.0,0.1903788894414901,1.0,0.050000000745058,0.6651067733764648,1.0,-0.8965091705322266,0.0001504835090599,0.8963586688041687,-0.1747752428054809,0.0,0.0,0.0391866490244865,23.89000129699707,25.0,-978.0594482421876,-2508.04931640625,77.68576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,298.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.337890625,18000.0,0.0,0.0,0.0479825995862484,0.0,0.0,0.0,0.0,1.0,0.011332000605762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377604328095912,0.103007473051548,-0.0652470365166664,0.0,4.8696238081902266e-05,0.0,0.0,3.824524164199829,0.0,0.0,0.0,0.2685604095458984,4.0,0.0,1.0
321360,293.1200256347656,297.1499938964844,293.1499938964844,0.0473664924502372,-1350.633056640625,304.14508056640625,0.7124903798103333,0.0934865772724151,0.0845034047961235,293.10418701171875,297.1499938964844,293.1499938964844,0.0663990601897239,-1763.3739013671875,304.1434020996094,0.7627749443054199,0.1161586567759513,0.1103417202830314,293.10760498046875,297.1499938964844,293.1499938964844,0.0644442066550254,-1275.6337890625,304.14373779296875,0.7575694918632507,0.1137424781918525,0.0798195824027061,292.98614501953125,297.1499938964844,293.1499938964844,0.18384949862957,-3928.859130859375,304.1432800292969,0.9973251819610596,0.2804202735424042,0.2458430528640747,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680053710937,0.5747439861297607,0.050000000745058,0.2280702590942382,290.8636169433594,291.1499938964844,270.0566711425781,269.3307800292969,288.7622375488281,293.2821044921875,291.0947570800781,1.0,0.1906397342681884,1.0,0.050000000745058,0.6646069884300232,1.0,-0.8983580470085144,0.000151089639985,0.8982069492340088,-0.1751161515712738,0.0,0.0,0.0542764700949192,23.9165153503418,25.0,568.0025634765625,-3551.196044921875,78.05720520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,302.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.677734375,18000.0,0.0,0.0,0.0460381619632244,0.0,0.0,0.0,0.0,1.0,0.0060953549109399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859965980052948,0.1285485178232193,-0.0425519160926342,0.0,4.672288196161389e-05,0.0,0.0,4.923290252685547,0.0,0.0,0.0,0.271217942237854,4.0,0.0,1.0
321420,293.1192626953125,297.1499938964844,293.1499938964844,0.0453327894210815,-1310.88720703125,304.1493530273437,0.7148602604866028,0.0944009348750114,0.0853643491864204,293.1033630371094,297.1499938964844,293.1499938964844,0.0641281604766845,-1714.02880859375,304.1484680175781,0.7656863331794739,0.1174864023923873,0.111623965203762,293.1067810058594,297.1499938964844,293.1499938964844,0.0621716529130935,-1239.462890625,304.14874267578125,0.7603315114974976,0.1149842888116836,0.0807168632745742,292.9845275878906,297.1499938964844,293.1499938964844,0.1756831705570221,-3777.902587890625,304.1568908691406,0.9973296523094176,0.2849011421203613,0.2458687871694564,293.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455017089844,0.5747244954109192,0.050000000745058,0.2280706912279129,291.53143310546875,291.1499938964844,270.0199890136719,269.29547119140625,288.755859375,293.28173828125,291.4073791503906,1.0,0.1911462545394897,1.0,0.050000000745058,0.6636074185371399,1.0,-0.9020387530326844,0.0001523054816061,0.9018864631652832,-0.1757967472076416,0.0,0.0,0.0,23.962303161621094,25.0,-341.23846435546875,-162.08949279785156,78.78958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,299.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.00390625,18000.0,0.0,0.0,0.0501161105930805,0.0,0.0,0.0,0.0,1.0,0.0116491178050637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016035385197028,0.0682113990187645,-0.0666078627109527,0.0,5.08614830323495e-05,0.0,0.0,2.560016870498657,0.0,0.0,0.0,0.2633078992366791,4.0,0.0,1.0
321480,293.1192626953125,297.1499938964844,293.1499938964844,0.0453327894210815,-1310.88720703125,304.1493530273437,0.7148602604866028,0.0944009348750114,0.0853643491864204,293.1033630371094,297.1499938964844,293.1499938964844,0.0641281604766845,-1714.02880859375,304.1484680175781,0.7656863331794739,0.1174864023923873,0.111623965203762,293.1067810058594,297.1499938964844,293.1499938964844,0.0621716529130935,-1239.462890625,304.14874267578125,0.7603315114974976,0.1149842888116836,0.0807168632745742,292.9845275878906,297.1499938964844,293.1499938964844,0.1756831705570221,-3777.902587890625,304.1568908691406,0.9973296523094176,0.2849011421203613,0.2458687871694564,293.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455017089844,0.5747244954109192,0.050000000745058,0.2280706912279129,291.53143310546875,291.1499938964844,270.0199890136719,269.29547119140625,288.755859375,293.28173828125,291.4073791503906,1.0,0.1911462545394897,1.0,0.050000000745058,0.6636074185371399,1.0,-0.9020387530326844,0.0001523054816061,0.9018864631652832,-0.1757967472076416,0.0,0.0,0.0,23.962303161621094,25.0,-341.23846435546875,-162.08949279785156,78.78958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,299.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.00390625,18000.0,0.0,0.0,0.0501161105930805,0.0,0.0,0.0,0.0,1.0,0.0116491178050637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016035385197028,0.0682113990187645,-0.0666078627109527,0.0,5.08614830323495e-05,0.0,0.0,2.560016870498657,0.0,0.0,0.0,0.2633078992366791,4.0,0.0,1.0
321540,293.1183776855469,297.1499938964844,293.1499938964844,0.0492574870586395,-1382.4227294921875,304.1443176269531,0.7170566916465759,0.0953597724437713,0.0861795768141746,293.1024475097656,297.1499938964844,293.1499938964844,0.0688791200518608,-1810.4942626953125,304.142578125,0.7685480117797852,0.1188511922955513,0.112880952656269,293.1058349609375,297.1499938964844,293.1499938964844,0.0668011084198951,-1308.478515625,304.1429138183594,0.7629950642585754,0.1162691861391067,0.0815790146589279,292.9819641113281,297.1499938964844,293.1499938964844,0.1846876889467239,-3943.93603515625,304.1432800292969,0.9973315596580504,0.2896051704883575,0.2458796054124832,293.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353210449219,0.5747162103652954,0.050000000745058,0.2280708253383636,290.8171691894531,291.1499938964844,269.9833374023437,269.2601623535156,288.7447204589844,293.2761535644531,291.0469665527344,1.0,0.1916307210922241,1.0,0.050000000745058,0.6626078486442566,1.0,-0.9055737257003784,0.0001534959155833,0.905420184135437,-0.1764618158340454,0.0,0.0,0.0607627071440219,24.00471305847168,28.0,521.1954956054688,-3565.840087890625,79.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,302.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.599609375,18000.0,0.0,0.0,0.0464397110044956,0.0,0.0,0.0,0.0,1.0,0.0060841660015285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862307995557785,0.1286993473768234,-0.0424685478210449,0.0,4.713040107162669e-05,0.0,0.0,4.92619514465332,0.0,0.0,0.0,0.2712182402610779,4.0,0.0,1.0
321600,293.1183776855469,297.1499938964844,293.1499938964844,0.0492574870586395,-1382.4227294921875,304.1443176269531,0.7170566916465759,0.0953597724437713,0.0861795768141746,293.1024475097656,297.1499938964844,293.1499938964844,0.0688791200518608,-1810.4942626953125,304.142578125,0.7685480117797852,0.1188511922955513,0.112880952656269,293.1058349609375,297.1499938964844,293.1499938964844,0.0668011084198951,-1308.478515625,304.1429138183594,0.7629950642585754,0.1162691861391067,0.0815790146589279,292.9819641113281,297.1499938964844,293.1499938964844,0.1846876889467239,-3943.93603515625,304.1432800292969,0.9973315596580504,0.2896051704883575,0.2458796054124832,293.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353210449219,0.5747162103652954,0.050000000745058,0.2280708253383636,290.8171691894531,291.1499938964844,269.9833374023437,269.2601623535156,288.7447204589844,293.2761535644531,291.0469665527344,1.0,0.1916307210922241,1.0,0.050000000745058,0.6626078486442566,1.0,-0.9055737257003784,0.0001534959155833,0.905420184135437,-0.1764618158340454,0.0,0.0,0.0607627071440219,24.00471305847168,28.0,521.1954956054688,-3565.840087890625,79.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,302.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.599609375,18000.0,0.0,0.0,0.0464397110044956,0.0,0.0,0.0,0.0,1.0,0.0060841660015285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862307995557785,0.1286993473768234,-0.0424685478210449,0.0,4.713040107162669e-05,0.0,0.0,4.92619514465332,0.0,0.0,0.0,0.2712182402610779,4.0,0.0,1.0
321660,293.11767578125,297.1499938964844,293.1499938964844,0.0468198172748088,-1334.943359375,304.1495056152344,0.7170904874801636,0.0963013917207717,0.0870795771479606,293.10174560546875,297.1499938964844,293.1499938964844,0.0661269947886467,-1750.6339111328125,304.14874267578125,0.768906831741333,0.1202028095722198,0.114201933145523,293.1051025390625,297.1499938964844,293.1499938964844,0.0640615448355674,-1264.807861328125,304.1489562988281,0.7632678151130676,0.1175397187471389,0.0825078040361404,292.98291015625,297.1499938964844,293.1499938964844,0.1779800504446029,-3817.513671875,304.1543884277344,0.9978317022323608,0.2936885058879852,0.2489279359579086,293.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.5724037885665894,0.050000000745058,0.2281346917152404,291.5429992675781,291.1499938964844,269.9466552734375,269.224853515625,288.7404479980469,293.275390625,291.4432373046875,1.0,0.1933891475200653,1.0,0.050000000745058,0.6616083383560181,1.0,-0.9130876064300536,0.0001556991628604,0.9129319190979004,-0.1777818650007248,0.0,0.0,0.0,24.435985565185547,31.0,-237.9224090576172,-261.0183410644531,81.53836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,299.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8359375,18000.0,0.0,0.0,0.0505844950675964,0.0,0.0,0.0,0.0,1.0,0.0112946834415197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025824517942965,0.0682922676205635,-0.0657098144292831,0.0,5.133683225722052e-05,0.0,0.0,2.565812110900879,0.0,0.0,0.0,0.2633962631225586,4.0,0.0,1.0
321720,293.11767578125,297.1499938964844,293.1499938964844,0.0468198172748088,-1334.943359375,304.1495056152344,0.7170904874801636,0.0963013917207717,0.0870795771479606,293.10174560546875,297.1499938964844,293.1499938964844,0.0661269947886467,-1750.6339111328125,304.14874267578125,0.768906831741333,0.1202028095722198,0.114201933145523,293.1051025390625,297.1499938964844,293.1499938964844,0.0640615448355674,-1264.807861328125,304.1489562988281,0.7632678151130676,0.1175397187471389,0.0825078040361404,292.98291015625,297.1499938964844,293.1499938964844,0.1779800504446029,-3817.513671875,304.1543884277344,0.9978317022323608,0.2936885058879852,0.2489279359579086,293.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.5724037885665894,0.050000000745058,0.2281346917152404,291.5429992675781,291.1499938964844,269.9466552734375,269.224853515625,288.7404479980469,293.275390625,291.4432373046875,1.0,0.1933891475200653,1.0,0.050000000745058,0.6616083383560181,1.0,-0.9130876064300536,0.0001556991628604,0.9129319190979004,-0.1777818650007248,0.0,0.0,0.0,24.435985565185547,31.0,-237.9224090576172,-261.0183410644531,81.53836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,299.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8359375,18000.0,0.0,0.0,0.0505844950675964,0.0,0.0,0.0,0.0,1.0,0.0112946834415197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025824517942965,0.0682922676205635,-0.0657098144292831,0.0,5.133683225722052e-05,0.0,0.0,2.565812110900879,0.0,0.0,0.0,0.2633962631225586,4.0,0.0,1.0
321780,293.11700439453125,297.1499938964844,293.1499938964844,0.0510554648935794,-1412.4942626953125,304.14385986328125,0.7146071791648865,0.0972541347146034,0.0879240110516548,293.1010437011719,297.1499938964844,293.1499938964844,0.0712263882160186,-1855.10302734375,304.14215087890625,0.7665634155273438,0.1215654388070106,0.1154912188649177,293.1044006347656,297.1499938964844,293.1499938964844,0.069032035768032,-1339.5628662109375,304.1424865722656,0.7608319520950317,0.1188198179006576,0.0833935737609863,292.9906616210937,297.1499938964844,293.1499938964844,0.1931979209184646,-4091.30810546875,304.13116455078125,0.9986515045166016,0.2963645160198211,0.2549200654029846,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232971191406,0.5678089261054993,0.050000000745058,0.2282655984163284,290.7994384765625,291.1499938964844,269.9100036621094,269.1895751953125,288.7356262207031,293.2702331542969,291.0250244140625,1.0,0.1961990594863891,1.0,0.050000000745058,0.6606087684631348,1.0,-0.9240595698356628,0.0001588101731613,0.9239007830619812,-0.1796498298645019,0.0,0.0,0.0641304403543472,25.26885414123535,25.0,488.3635864257813,-3586.659912109375,84.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,302.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.6171875,18000.0,0.0,0.0,0.0471044592559337,0.0,0.0,0.0,0.0,1.0,0.0060024945996701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864891111850738,0.1284403055906295,-0.0419511944055557,0.0,4.78050387755502e-05,0.0,0.0,4.91512393951416,0.0,0.0,0.0,0.2711890935897827,4.0,0.0,1.0
321840,293.11700439453125,297.1499938964844,293.1499938964844,0.0510554648935794,-1412.4942626953125,304.14385986328125,0.7146071791648865,0.0972541347146034,0.0879240110516548,293.1010437011719,297.1499938964844,293.1499938964844,0.0712263882160186,-1855.10302734375,304.14215087890625,0.7665634155273438,0.1215654388070106,0.1154912188649177,293.1044006347656,297.1499938964844,293.1499938964844,0.069032035768032,-1339.5628662109375,304.1424865722656,0.7608319520950317,0.1188198179006576,0.0833935737609863,292.9906616210937,297.1499938964844,293.1499938964844,0.1931979209184646,-4091.30810546875,304.13116455078125,0.9986515045166016,0.2963645160198211,0.2549200654029846,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232971191406,0.5678089261054993,0.050000000745058,0.2282655984163284,290.7994384765625,291.1499938964844,269.9100036621094,269.1895751953125,288.7356262207031,293.2702331542969,291.0250244140625,1.0,0.1961990594863891,1.0,0.050000000745058,0.6606087684631348,1.0,-0.9240595698356628,0.0001588101731613,0.9239007830619812,-0.1796498298645019,0.0,0.0,0.0641304403543472,25.26885414123535,25.0,488.3635864257813,-3586.659912109375,84.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,302.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.6171875,18000.0,0.0,0.0,0.0471044592559337,0.0,0.0,0.0,0.0,1.0,0.0060024945996701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864891111850738,0.1284403055906295,-0.0419511944055557,0.0,4.78050387755502e-05,0.0,0.0,4.91512393951416,0.0,0.0,0.0,0.2711890935897827,4.0,0.0,1.0
321900,293.1165771484375,297.1499938964844,293.1499938964844,0.0482063926756382,-1357.89453125,304.1500549316406,0.7154114842414856,0.097755491733551,0.0883871987462043,293.10064697265625,297.1499938964844,293.1499938964844,0.0679364427924156,-1784.484619140625,304.1494140625,0.7675812244415283,0.1222632303833961,0.116160549223423,293.1039428710937,297.1499938964844,293.1499938964844,0.0657838135957717,-1288.419189453125,304.14959716796875,0.761802613735199,0.1194849237799644,0.0838679298758506,292.99658203125,297.1499938964844,293.1499938964844,0.1842119693756103,-3924.711181640625,304.150634765625,0.998713493347168,0.2972219586372375,0.2554483711719513,293.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.5674006342887878,0.050000000745058,0.2282774150371551,291.4413146972656,291.1499938964844,269.89166259765625,269.1719055175781,288.7337341308594,293.26922607421875,291.5220947265625,1.0,0.196455493569374,1.0,0.050000000745058,0.6601089835166931,1.0,-0.9266398549079896,0.0001596327201696,0.9264801740646362,-0.1800741851329803,0.0,0.0,0.0,25.364091873168945,25.0,637.1395874023438,-3289.669921875,85.5324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,302.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.0493198074400424,0.0,0.0,0.0,0.0,1.0,0.0055923224426805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723800286650657,0.1117837503552436,-0.0394037216901779,0.0,5.005333514418453e-05,0.0,0.0,4.283893585205078,0.0,0.0,0.0,0.2696848213672638,4.0,0.0,1.0
321960,293.1164855957031,297.1499938964844,293.1499938964844,0.0484513044357299,-1361.7991943359375,304.14947509765625,0.7176570892333984,0.0981976464390754,0.0888034105300903,293.1004638671875,297.1499938964844,293.1499938964844,0.0682884082198143,-1790.955078125,304.14874267578125,0.770280122756958,0.1229234635829925,0.1167951598763465,293.10382080078125,297.1499938964844,293.1499938964844,0.066108763217926,-1292.7857666015625,304.14898681640625,0.7643890380859375,0.1200911998748779,0.0843061581254005,293.00030517578125,297.1499938964844,293.1499938964844,0.182567611336708,-3896.037841796875,304.1532592773437,0.9985371828079224,0.2984274625778198,0.2539810538291931,293.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5685331225395203,0.050000000745058,0.2282444387674331,291.5348815917969,291.1499938964844,269.8733215332031,269.1542663574219,288.7300109863281,293.2699890136719,291.4454650878906,1.0,0.1960609406232834,1.0,0.050000000745058,0.6596092581748962,1.0,-0.9266277551651,0.0001597951631993,0.9264679551124572,-0.1801127344369888,0.0,0.0,0.0,25.187395095825195,28.0,-196.2031707763672,-331.9061279296875,85.25200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,299.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.025390625,18000.0,0.0,0.0,0.0513034872710704,0.0,0.0,0.0,0.0,1.0,0.0110516026616096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032852317672222,0.0683262571692466,-0.0650410279631614,0.0,5.2066516218474135e-05,0.0,0.0,2.568681001663208,0.0,0.0,0.0,0.2634346485137939,4.0,0.0,1.0
322020,293.1159973144531,297.1499938964844,293.1499938964844,0.0526060312986373,-1438.1461181640625,304.1440124511719,0.7185466885566711,0.0991424322128295,0.0896257683634758,293.0999450683594,297.1499938964844,293.1499938964844,0.0732974857091903,-1894.2408447265625,304.142333984375,0.7717036008834839,0.1242831274867057,0.1180657595396041,293.10333251953125,297.1499938964844,293.1499938964844,0.0709811821579933,-1366.5511474609375,304.1426696777344,0.7656355500221252,0.1213610097765922,0.0851732119917869,293.0032653808594,297.1499938964844,293.1499938964844,0.1937204897403717,-4098.29638671875,304.1370544433594,0.9987242817878724,0.301620751619339,0.2555413544178009,293.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5673286318778992,0.050000000745058,0.2282793968915939,290.81549072265625,291.1499938964844,269.836669921875,269.11895751953125,288.7193298339844,293.265380859375,291.0380859375,1.0,0.1973358988761901,1.0,0.050000000745058,0.6586097478866577,1.0,-0.9320917725563048,0.0001615462097106,0.9319302439689636,-0.1811483055353164,0.0,0.0,0.0644171386957168,25.43971061706543,31.0,489.0743713378906,-3602.44775390625,86.69686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,302.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.064453125,18000.0,0.0,0.0,0.0480815470218658,0.0,0.0,0.0,0.0,1.0,0.0058113858103752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870883390307426,0.1278296262025833,-0.04074127972126,0.0,4.879665721091442e-05,0.0,0.0,4.893272399902344,0.0,0.0,0.0,0.2711691558361053,4.0,0.0,1.0
322080,293.1159973144531,297.1499938964844,293.1499938964844,0.0526060312986373,-1438.1461181640625,304.1440124511719,0.7185466885566711,0.0991424322128295,0.0896257683634758,293.0999450683594,297.1499938964844,293.1499938964844,0.0732974857091903,-1894.2408447265625,304.142333984375,0.7717036008834839,0.1242831274867057,0.1180657595396041,293.10333251953125,297.1499938964844,293.1499938964844,0.0709811821579933,-1366.5511474609375,304.1426696777344,0.7656355500221252,0.1213610097765922,0.0851732119917869,293.0032653808594,297.1499938964844,293.1499938964844,0.1937204897403717,-4098.29638671875,304.1370544433594,0.9987242817878724,0.301620751619339,0.2555413544178009,293.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5673286318778992,0.050000000745058,0.2282793968915939,290.81549072265625,291.1499938964844,269.836669921875,269.11895751953125,288.7193298339844,293.265380859375,291.0380859375,1.0,0.1973358988761901,1.0,0.050000000745058,0.6586097478866577,1.0,-0.9320917725563048,0.0001615462097106,0.9319302439689636,-0.1811483055353164,0.0,0.0,0.0644171386957168,25.43971061706543,31.0,489.0743713378906,-3602.44775390625,86.69686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,302.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.064453125,18000.0,0.0,0.0,0.0480815470218658,0.0,0.0,0.0,0.0,1.0,0.0058113858103752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870883390307426,0.1278296262025833,-0.04074127972126,0.0,4.879665721091442e-05,0.0,0.0,4.893272399902344,0.0,0.0,0.0,0.2711691558361053,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0501016303896904,-1389.188232421875,304.1494140625,0.7170674204826355,0.1000578999519348,0.0905105844140052,293.0996398925781,297.1499938964844,293.1499938964844,0.0704726576805114,-1832.150146484375,304.148681640625,0.7703484892845154,0.1256139278411865,0.1193775236606597,293.1030578613281,297.1499938964844,293.1499938964844,0.068169504404068,-1321.2608642578125,304.1488952636719,0.7642136812210083,0.1226012706756591,0.0860879644751548,293.0117492675781,297.1499938964844,293.1499938964844,0.1882539987564087,-3994.115478515625,304.1481628417969,0.9990000128746032,0.3036360442638397,0.2602612972259521,293.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5277099609375,0.56365966796875,0.050000000745058,0.2283884286880493,291.5242614746094,291.1499938964844,269.79998779296875,269.0836486816406,288.716796875,293.2653503417969,291.4339904785156,1.0,0.199723407626152,1.0,0.050000000745058,0.6576102375984192,1.0,-0.941620945930481,0.0001643755240365,0.9414565563201904,-0.1828119605779647,0.0,0.0,0.0,26.13950538635254,25.0,-207.2631683349609,-351.6681213378906,89.66567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,299.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18215.18359375,18000.0,0.0,0.0,0.0523080639541149,0.0,0.0,0.0,0.0,1.0,0.010907158255577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034823212772607,0.0680992305278778,-0.0646169111132621,0.0,5.3086037951288745e-05,0.0,0.0,2.560397386550904,0.0,0.0,0.0,0.2634163200855255,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0501016303896904,-1389.188232421875,304.1494140625,0.7170674204826355,0.1000578999519348,0.0905105844140052,293.0996398925781,297.1499938964844,293.1499938964844,0.0704726576805114,-1832.150146484375,304.148681640625,0.7703484892845154,0.1256139278411865,0.1193775236606597,293.1030578613281,297.1499938964844,293.1499938964844,0.068169504404068,-1321.2608642578125,304.1488952636719,0.7642136812210083,0.1226012706756591,0.0860879644751548,293.0117492675781,297.1499938964844,293.1499938964844,0.1882539987564087,-3994.115478515625,304.1481628417969,0.9990000128746032,0.3036360442638397,0.2602612972259521,293.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5277099609375,0.56365966796875,0.050000000745058,0.2283884286880493,291.5242614746094,291.1499938964844,269.79998779296875,269.0836486816406,288.716796875,293.2653503417969,291.4339904785156,1.0,0.199723407626152,1.0,0.050000000745058,0.6576102375984192,1.0,-0.941620945930481,0.0001643755240365,0.9414565563201904,-0.1828119605779647,0.0,0.0,0.0,26.13950538635254,25.0,-207.2631683349609,-351.6681213378906,89.66567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,299.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18215.18359375,18000.0,0.0,0.0,0.0523080639541149,0.0,0.0,0.0,0.0,1.0,0.010907158255577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034823212772607,0.0680992305278778,-0.0646169111132621,0.0,5.3086037951288745e-05,0.0,0.0,2.560397386550904,0.0,0.0,0.0,0.2634163200855255,4.0,0.0,1.0
322260,293.1153259277344,297.1499938964844,293.1499938964844,0.0539932511746883,-1460.8837890625,304.1444702148437,0.7204979658126831,0.1010066419839859,0.0913116261363029,293.0992126464844,297.1499938964844,293.1499938964844,0.0751777291297912,-1929.5950927734373,304.1428527832031,0.7746732234954834,0.1269755661487579,0.1206237524747848,293.1026306152344,297.1499938964844,293.1499938964844,0.0727378576993942,-1390.7392578125,304.1432189941406,0.7683062553405762,0.1238718479871749,0.0869361907243728,293.0191345214844,297.1499938964844,293.1499938964844,0.1959437131881714,-4134.03125,304.1402587890625,0.9990087151527404,0.3056183159351349,0.2584682106971741,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.5650576949119568,0.050000000745058,0.2283462584018707,290.8551940917969,291.1499938964844,269.7633361816406,269.04833984375,288.70623779296875,293.2609558105469,291.0732116699219,1.0,0.1992214322090149,1.0,0.050000000745058,0.6566107273101807,1.0,-0.9428980350494384,0.000165057630511,0.9427329897880554,-0.1830740720033645,0.0,0.0,0.0619424991309642,25.929969787597656,28.0,505.0093688964844,-3620.615234375,89.58150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,302.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17857.498046875,18000.0,0.0,0.0,0.0492973588407039,0.0,0.0,0.0,0.0,1.0,0.005571967922151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877528861165046,0.1269475668668747,-0.03919468075037,0.0,5.003055412089452e-05,0.0,0.0,4.862390995025635,0.0,0.0,0.0,0.2711386978626251,4.0,0.0,1.0
322320,293.1153259277344,297.1499938964844,293.1499938964844,0.0539932511746883,-1460.8837890625,304.1444702148437,0.7204979658126831,0.1010066419839859,0.0913116261363029,293.0992126464844,297.1499938964844,293.1499938964844,0.0751777291297912,-1929.5950927734373,304.1428527832031,0.7746732234954834,0.1269755661487579,0.1206237524747848,293.1026306152344,297.1499938964844,293.1499938964844,0.0727378576993942,-1390.7392578125,304.1432189941406,0.7683062553405762,0.1238718479871749,0.0869361907243728,293.0191345214844,297.1499938964844,293.1499938964844,0.1959437131881714,-4134.03125,304.1402587890625,0.9990087151527404,0.3056183159351349,0.2584682106971741,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.5650576949119568,0.050000000745058,0.2283462584018707,290.8551940917969,291.1499938964844,269.7633361816406,269.04833984375,288.70623779296875,293.2609558105469,291.0732116699219,1.0,0.1992214322090149,1.0,0.050000000745058,0.6566107273101807,1.0,-0.9428980350494384,0.000165057630511,0.9427329897880554,-0.1830740720033645,0.0,0.0,0.0619424991309642,25.929969787597656,28.0,505.0093688964844,-3620.615234375,89.58150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,302.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17857.498046875,18000.0,0.0,0.0,0.0492973588407039,0.0,0.0,0.0,0.0,1.0,0.005571967922151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877528861165046,0.1269475668668747,-0.03919468075037,0.0,5.003055412089452e-05,0.0,0.0,4.862390995025635,0.0,0.0,0.0,0.2711386978626251,4.0,0.0,1.0
322380,293.1151733398437,297.1499938964844,293.1499938964844,0.0517666526138782,-1417.0919189453125,304.1492614746094,0.7220969200134277,0.1019234061241149,0.0921797603368759,293.0989990234375,297.1499938964844,293.1499938964844,0.0726751163601875,-1874.158203125,304.14849853515625,0.776850163936615,0.1283072382211685,0.1219178736209869,293.1024475097656,297.1499938964844,293.1499938964844,0.0702443122863769,-1350.2628173828125,304.14874267578125,0.7703457474708557,0.1251103281974792,0.0878357961773872,293.0211486816406,297.1499938964844,293.1499938964844,0.1878325045108795,-3985.74951171875,304.1545715332031,0.9990000128746032,0.3085319697856903,0.2591617107391357,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.5645174980163574,0.050000000745058,0.2283623665571212,291.50750732421875,291.1499938964844,269.7266540527344,269.0130310058594,288.6986694335937,293.2610778808594,291.40789794921875,1.0,0.2001911103725433,1.0,0.050000000745058,0.6556112170219421,1.0,-0.9474214911460876,0.0001666127209318,0.9472548961639404,-0.183963656425476,0.0,0.0,0.0,26.07063865661621,31.0,-262.163818359375,-307.52294921875,90.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,299.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18210.673828125,18000.0,0.0,0.0,0.0534928329288959,0.0,0.0,0.0,0.0,1.0,0.0108906794339418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030446408782154,0.0675993040204048,-0.0645546689629554,0.0,5.428842632682063e-05,0.0,0.0,2.54046893119812,0.0,0.0,0.0,0.2633432149887085,4.0,0.0,1.0
322440,293.1151733398437,297.1499938964844,293.1499938964844,0.0517666526138782,-1417.0919189453125,304.1492614746094,0.7220969200134277,0.1019234061241149,0.0921797603368759,293.0989990234375,297.1499938964844,293.1499938964844,0.0726751163601875,-1874.158203125,304.14849853515625,0.776850163936615,0.1283072382211685,0.1219178736209869,293.1024475097656,297.1499938964844,293.1499938964844,0.0702443122863769,-1350.2628173828125,304.14874267578125,0.7703457474708557,0.1251103281974792,0.0878357961773872,293.0211486816406,297.1499938964844,293.1499938964844,0.1878325045108795,-3985.74951171875,304.1545715332031,0.9990000128746032,0.3085319697856903,0.2591617107391357,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.5645174980163574,0.050000000745058,0.2283623665571212,291.50750732421875,291.1499938964844,269.7266540527344,269.0130310058594,288.6986694335937,293.2610778808594,291.40789794921875,1.0,0.2001911103725433,1.0,0.050000000745058,0.6556112170219421,1.0,-0.9474214911460876,0.0001666127209318,0.9472548961639404,-0.183963656425476,0.0,0.0,0.0,26.07063865661621,31.0,-262.163818359375,-307.52294921875,90.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,299.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18210.673828125,18000.0,0.0,0.0,0.0534928329288959,0.0,0.0,0.0,0.0,1.0,0.0108906794339418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030446408782154,0.0675993040204048,-0.0645546689629554,0.0,5.428842632682063e-05,0.0,0.0,2.54046893119812,0.0,0.0,0.0,0.2633432149887085,4.0,0.0,1.0
322500,293.1151733398437,297.1499938964844,293.1499938964844,0.0569098889827728,-1514.5626220703125,304.1400146484375,0.7217226624488831,0.1023619547486305,0.0925708636641502,293.09893798828125,297.1499938964844,293.1499938964844,0.0787918418645858,-2004.47900390625,304.1376342773437,0.7766299843788147,0.1289611011743545,0.122535839676857,293.1024780273437,297.1499938964844,293.1499938964844,0.0762150660157203,-1443.701171875,304.1380920410156,0.7700443267822266,0.1257089376449585,0.0882519409060478,293.02325439453125,297.1499938964844,293.1499938964844,0.2030955702066421,-4263.43017578125,304.1258850097656,0.9990000128746032,0.3097495436668396,0.2608615458011627,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161071777344,0.5631902813911438,0.050000000745058,0.2284024059772491,290.7434387207031,291.1499938964844,269.7083435058594,268.995361328125,288.69537353515625,293.2599182128906,290.5469665527344,1.0,0.201117143034935,1.0,0.050000000745058,0.6551114916801453,1.0,-0.9512197375297546,0.0001678034168435,0.951051950454712,-0.1846458166837692,0.0,0.0,0.046986311674118,26.33160972595215,31.0,-967.4237060546876,-2844.677001953125,91.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,298.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.533203125,18000.0,0.0,0.0,0.0522397421300411,0.0,0.0,0.0,0.0,1.0,0.0095525728538632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493344962596893,0.1087865158915519,-0.0594520233571529,0.0,5.301669443724677e-05,0.0,0.0,4.052434921264648,0.0,0.0,0.0,0.2693968713283539,4.0,0.0,1.0
322560,293.1148376464844,297.1499938964844,293.1499938964844,0.0553192794322967,-1482.5843505859375,304.14501953125,0.7209563255310059,0.1028666719794273,0.093009129166603,293.09869384765625,297.1499938964844,293.1499938964844,0.076977327466011,-1963.4327392578125,304.1435241699219,0.7758956551551819,0.129658967256546,0.1231897920370101,293.1021423339844,297.1499938964844,293.1499938964844,0.0744154304265976,-1413.83544921875,304.14385986328125,0.7692703008651733,0.1263739764690399,0.0887045860290527,293.02667236328125,297.1499938964844,293.1499938964844,0.1994640678167343,-4192.96337890625,304.1377258300781,0.9990000128746032,0.3106856048107147,0.2631900906562805,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.5613652467727661,0.050000000745058,0.2284583300352096,290.9055480957031,291.1499938964844,269.69000244140625,268.9776916503906,288.6908874511719,293.2563781738281,291.1161804199219,1.0,0.2023097872734069,1.0,0.050000000745058,0.6546117663383484,1.0,-0.95593523979187,0.0001692470832495,0.9557660222053528,-0.1854798048734665,0.0,0.0,0.0578830055892467,26.68917465209961,34.0,526.3850708007812,-3639.119873046875,93.40931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,302.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.5390625,18000.0,0.0,0.0,0.0505626797676086,0.0,0.0,0.0,0.0,1.0,0.0053496691398322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882354453206062,0.1259589493274688,-0.0377235040068626,0.0,5.131469151820056e-05,0.0,0.0,4.827898979187012,0.0,0.0,0.0,0.2710877358913421,4.0,0.0,1.0
322620,293.1148376464844,297.1499938964844,293.1499938964844,0.0535832941532135,-1447.9835205078125,304.1488037109375,0.7179768681526184,0.1037645637989044,0.0938886925578117,293.0986328125,297.1499938964844,293.1499938964844,0.0750394538044929,-1919.9012451171875,304.1479797363281,0.7727643251419067,0.130972072482109,0.1244954615831375,293.1021423339844,297.1499938964844,293.1499938964844,0.0724799856543541,-1381.98046875,304.1482238769531,0.7661083340644836,0.1275926381349563,0.0896124541759491,293.0405578613281,297.1499938964844,293.1499938964844,0.197686955332756,-4155.4560546875,304.1424560546875,0.9990000128746032,0.3110152781009674,0.2695842087268829,293.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.556321918964386,0.050000000745058,0.2286183089017868,291.47430419921875,291.1499938964844,269.6533203125,268.9423828125,288.6893920898437,293.2567443847656,291.3563537597656,1.0,0.2054037004709243,1.0,0.050000000745058,0.6536122560501099,1.0,-0.9675133228302002,0.0001727477647364,0.9673405885696412,-0.187506228685379,0.0,0.0,0.0,27.68952369689941,25.0,-359.5653991699219,-241.35093688964844,97.41932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,299.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.34765625,18000.0,0.0,0.0,0.0546558946371078,0.0,0.0,0.0,0.0,1.0,0.0109594883397221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023883408866822,0.0671278685331344,-0.0647395253181457,0.0,5.546878310269676e-05,0.0,0.0,2.5209364891052246,0.0,0.0,0.0,0.2632552981376648,4.0,0.0,1.0
322680,293.1148376464844,297.1499938964844,293.1499938964844,0.0535832941532135,-1447.9835205078125,304.1488037109375,0.7179768681526184,0.1037645637989044,0.0938886925578117,293.0986328125,297.1499938964844,293.1499938964844,0.0750394538044929,-1919.9012451171875,304.1479797363281,0.7727643251419067,0.130972072482109,0.1244954615831375,293.1021423339844,297.1499938964844,293.1499938964844,0.0724799856543541,-1381.98046875,304.1482238769531,0.7661083340644836,0.1275926381349563,0.0896124541759491,293.0405578613281,297.1499938964844,293.1499938964844,0.197686955332756,-4155.4560546875,304.1424560546875,0.9990000128746032,0.3110152781009674,0.2695842087268829,293.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.556321918964386,0.050000000745058,0.2286183089017868,291.47430419921875,291.1499938964844,269.6533203125,268.9423828125,288.6893920898437,293.2567443847656,291.3563537597656,1.0,0.2054037004709243,1.0,0.050000000745058,0.6536122560501099,1.0,-0.9675133228302002,0.0001727477647364,0.9673405885696412,-0.187506228685379,0.0,0.0,0.0,27.68952369689941,25.0,-359.5653991699219,-241.35093688964844,97.41932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,299.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.34765625,18000.0,0.0,0.0,0.0546558946371078,0.0,0.0,0.0,0.0,1.0,0.0109594883397221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023883408866822,0.0671278685331344,-0.0647395253181457,0.0,5.546878310269676e-05,0.0,0.0,2.5209364891052246,0.0,0.0,0.0,0.2632552981376648,4.0,0.0,1.0
