time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322740,293.114501953125,297.1499938964844,293.1499938964844,0.0564284138381481,-1500.30224609375,304.14599609375,0.7224100232124329,0.1047200709581375,0.0946876257658004,293.09832763671875,297.1499938964844,293.1499938964844,0.0785234794020652,-1992.0257568359373,304.1446533203125,0.7782702445983887,0.1323363929986953,0.1257350146770477,293.101806640625,297.1499938964844,293.1499938964844,0.0758435055613517,-1433.1436767578125,304.1449890136719,0.771369218826294,0.1288666725158691,0.0904565602540969,293.05157470703125,297.1499938964844,293.1499938964844,0.201360136270523,-4221.474609375,304.1438903808594,0.9990000128746032,0.3115229904651642,0.2664571106433868,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.5587929487228394,0.050000000745058,0.2285386770963668,290.9901428222656,291.1499938964844,269.6166687011719,268.9070739746094,288.6787414550781,293.2524108886719,291.1849060058594,1.0,0.2042286843061447,1.0,0.050000000745058,0.6526127457618713,1.0,-0.9671308398246764,0.0001730156800476,0.9669578075408936,-0.1874560266733169,0.0,0.0,0.0499108359217643,27.25981903076172,25.0,560.525634765625,-3647.083251953125,96.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,302.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.82421875,18000.0,0.0,0.0,0.0519658476114273,0.0,0.0,0.0,0.0,1.0,0.0050815274007618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883337929844856,0.1241690590977668,-0.0358352623879909,0.0,5.273872739053331e-05,0.0,0.0,4.763490200042725,0.0,0.0,0.0,0.270988792181015,4.0,0.0,1.0
322800,293.114501953125,297.1499938964844,293.1499938964844,0.0564284138381481,-1500.30224609375,304.14599609375,0.7224100232124329,0.1047200709581375,0.0946876257658004,293.09832763671875,297.1499938964844,293.1499938964844,0.0785234794020652,-1992.0257568359373,304.1446533203125,0.7782702445983887,0.1323363929986953,0.1257350146770477,293.101806640625,297.1499938964844,293.1499938964844,0.0758435055613517,-1433.1436767578125,304.1449890136719,0.771369218826294,0.1288666725158691,0.0904565602540969,293.05157470703125,297.1499938964844,293.1499938964844,0.201360136270523,-4221.474609375,304.1438903808594,0.9990000128746032,0.3115229904651642,0.2664571106433868,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.5587929487228394,0.050000000745058,0.2285386770963668,290.9901428222656,291.1499938964844,269.6166687011719,268.9070739746094,288.6787414550781,293.2524108886719,291.1849060058594,1.0,0.2042286843061447,1.0,0.050000000745058,0.6526127457618713,1.0,-0.9671308398246764,0.0001730156800476,0.9669578075408936,-0.1874560266733169,0.0,0.0,0.0499108359217643,27.25981903076172,25.0,560.525634765625,-3647.083251953125,96.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,302.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.82421875,18000.0,0.0,0.0,0.0519658476114273,0.0,0.0,0.0,0.0,1.0,0.0050815274007618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883337929844856,0.1241690590977668,-0.0358352623879909,0.0,5.273872739053331e-05,0.0,0.0,4.763490200042725,0.0,0.0,0.0,0.270988792181015,4.0,0.0,1.0
322860,293.1144714355469,297.1499938964844,293.1499938964844,0.0553984269499778,-1479.2230224609375,304.14825439453125,0.7273176908493042,0.1056263074278831,0.0955215767025947,293.0982360839844,297.1499938964844,293.1499938964844,0.0774218365550041,-1966.4996337890625,304.1473693847656,0.7844130992889404,0.1336599588394165,0.1269959062337875,293.101806640625,297.1499938964844,293.1499938964844,0.0747247263789177,-1414.1971435546875,304.1476135253906,0.777299702167511,0.1300898045301437,0.0913265272974968,293.0500793457031,297.1499938964844,293.1499938964844,0.1928683966398239,-4071.57177734375,304.1576538085937,0.9990000128746032,0.3143021166324615,0.2627297639846802,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695129394531,0.5617263317108154,0.050000000745058,0.2284468412399292,291.4332275390625,291.1499938964844,269.5799865722656,268.87176513671875,288.66851806640625,293.2529602050781,291.287841796875,1.0,0.2033862918615341,1.0,0.050000000745058,0.6516132354736328,1.0,-0.9661032557487488,0.000173119813553,0.965930163860321,-0.1873990893363952,0.0,0.0,0.0,26.754478454589844,28.0,-495.6986083984375,-149.94139099121094,95.59217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,299.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.09765625,18000.0,0.0,0.0,0.0558782257139682,0.0,0.0,0.0,0.0,1.0,0.0111325047910213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014816651819273,0.0666875839233398,-0.0652059242129325,0.0,5.6709297496126965e-05,0.0,0.0,2.501325845718384,0.0,0.0,0.0,0.2631315588951111,4.0,0.0,1.0
322920,293.1144714355469,297.1499938964844,293.1499938964844,0.0553984269499778,-1479.2230224609375,304.14825439453125,0.7273176908493042,0.1056263074278831,0.0955215767025947,293.0982360839844,297.1499938964844,293.1499938964844,0.0774218365550041,-1966.4996337890625,304.1473693847656,0.7844130992889404,0.1336599588394165,0.1269959062337875,293.101806640625,297.1499938964844,293.1499938964844,0.0747247263789177,-1414.1971435546875,304.1476135253906,0.777299702167511,0.1300898045301437,0.0913265272974968,293.0500793457031,297.1499938964844,293.1499938964844,0.1928683966398239,-4071.57177734375,304.1576538085937,0.9990000128746032,0.3143021166324615,0.2627297639846802,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695129394531,0.5617263317108154,0.050000000745058,0.2284468412399292,291.4332275390625,291.1499938964844,269.5799865722656,268.87176513671875,288.66851806640625,293.2529602050781,291.287841796875,1.0,0.2033862918615341,1.0,0.050000000745058,0.6516132354736328,1.0,-0.9661032557487488,0.000173119813553,0.965930163860321,-0.1873990893363952,0.0,0.0,0.0,26.754478454589844,28.0,-495.6986083984375,-149.94139099121094,95.59217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,299.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.09765625,18000.0,0.0,0.0,0.0558782257139682,0.0,0.0,0.0,0.0,1.0,0.0111325047910213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014816651819273,0.0666875839233398,-0.0652059242129325,0.0,5.6709297496126965e-05,0.0,0.0,2.501325845718384,0.0,0.0,0.0,0.2631315588951111,4.0,0.0,1.0
322980,293.1141052246094,297.1499938964844,293.1499938964844,0.0575696527957916,-1518.7908935546875,304.1468200683594,0.7292814254760742,0.1065980195999145,0.0963558554649353,293.0979309082031,297.1499938964844,293.1499938964844,0.0801047161221504,-2021.56494140625,304.1456604003906,0.7871021032333374,0.1350313276052475,0.1282652467489242,293.1014709472656,297.1499938964844,293.1499938964844,0.0773050412535667,-1453.124267578125,304.1459655761719,0.7798239588737488,0.1313785910606384,0.0921963676810264,293.0453796386719,297.1499938964844,293.1499938964844,0.1968540102243423,-4142.93212890625,304.1528015136719,0.9990000128746032,0.3177919089794159,0.2627159059047699,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93328857421875,0.5617371201515198,0.050000000745058,0.2284464389085769,291.06475830078125,291.1499938964844,269.5433349609375,268.83642578125,288.65673828125,293.247802734375,291.2435913085937,1.0,0.2039958536624908,1.0,0.050000000745058,0.6506137847900391,1.0,-0.9696528315544128,0.0001744796754792,0.9694783687591552,-0.1880957186222076,0.0,0.0,0.0422229282557964,26.796173095703125,31.0,586.5274047851562,-3639.922607421875,96.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,302.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94140625,18000.0,0.0,0.0,0.0532092526555061,0.0,0.0,0.0,0.0,1.0,0.0049125347286462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877747982740402,0.1223176047205925,-0.0345428064465522,0.0,5.40006258233916e-05,0.0,0.0,4.695178508758545,0.0,0.0,0.0,0.2708519995212555,4.0,0.0,1.0
323040,293.1141052246094,297.1499938964844,293.1499938964844,0.0575696527957916,-1518.7908935546875,304.1468200683594,0.7292814254760742,0.1065980195999145,0.0963558554649353,293.0979309082031,297.1499938964844,293.1499938964844,0.0801047161221504,-2021.56494140625,304.1456604003906,0.7871021032333374,0.1350313276052475,0.1282652467489242,293.1014709472656,297.1499938964844,293.1499938964844,0.0773050412535667,-1453.124267578125,304.1459655761719,0.7798239588737488,0.1313785910606384,0.0921963676810264,293.0453796386719,297.1499938964844,293.1499938964844,0.1968540102243423,-4142.93212890625,304.1528015136719,0.9990000128746032,0.3177919089794159,0.2627159059047699,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93328857421875,0.5617371201515198,0.050000000745058,0.2284464389085769,291.06475830078125,291.1499938964844,269.5433349609375,268.83642578125,288.65673828125,293.247802734375,291.2435913085937,1.0,0.2039958536624908,1.0,0.050000000745058,0.6506137847900391,1.0,-0.9696528315544128,0.0001744796754792,0.9694783687591552,-0.1880957186222076,0.0,0.0,0.0422229282557964,26.796173095703125,31.0,586.5274047851562,-3639.922607421875,96.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,302.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94140625,18000.0,0.0,0.0,0.0532092526555061,0.0,0.0,0.0,0.0,1.0,0.0049125347286462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877747982740402,0.1223176047205925,-0.0345428064465522,0.0,5.40006258233916e-05,0.0,0.0,4.695178508758545,0.0,0.0,0.0,0.2708519995212555,4.0,0.0,1.0
323100,293.1139831542969,297.1499938964844,293.1499938964844,0.0557988919317722,-1484.031982421875,304.1504821777344,0.7293837070465088,0.1070762276649475,0.0968099385499954,293.0978698730469,297.1499938964844,293.1499938964844,0.0780508741736412,-1976.265625,304.1500549316406,0.7873409390449524,0.1357078105211258,0.1289251744747162,293.1013488769531,297.1499938964844,293.1499938964844,0.0752840265631675,-1420.391357421875,304.1502380371094,0.7800294756889343,0.1320158243179321,0.0926603302359581,293.0453491210937,297.1499938964844,293.1499938964844,0.1917509585618972,-4049.28857421875,304.1612548828125,0.9990000128746032,0.3191246092319488,0.2639313042163849,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251708984375,0.5607823729515076,0.050000000745058,0.2284759581089019,291.49151611328125,291.1499938964844,269.5249938964844,268.8187866210937,288.654052734375,293.2474670410156,291.5252380371094,1.0,0.2047672122716903,1.0,0.050000000745058,0.6501140594482422,1.0,-0.9730404019355774,0.0001756078418111,0.9728648066520692,-0.18870510160923,0.0,0.0,0.0,26.99673080444336,31.0,495.5345764160156,-3199.497802734375,97.4295883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,302.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.42578125,18000.0,0.0,0.0,0.0554789155721664,0.0,0.0,0.0,0.0,1.0,0.0053754150867462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662925243377685,0.1042661443352699,-0.0379736199975013,0.0,5.630404484691098e-05,0.0,0.0,3.994341373443604,0.0,0.0,0.0,0.268501877784729,4.0,0.0,1.0
323160,293.11407470703125,297.1499938964844,293.1499938964844,0.0573595017194747,-1513.3753662109375,304.1473999023437,0.7288088202476501,0.1075131297111511,0.0972281247377395,293.097900390625,297.1499938964844,293.1499938964844,0.0799519568681716,-2016.488037109375,304.1463928222656,0.7868139743804932,0.1363574266433715,0.1295604109764099,293.1014709472656,297.1499938964844,293.1499938964844,0.0771232768893241,-1448.993408203125,304.14666748046875,0.7794526219367981,0.132611945271492,0.0930966436862945,293.0472412109375,297.1499938964844,293.1499938964844,0.1967035084962844,-4139.28271484375,304.1497497558594,0.9990000128746032,0.3200830817222595,0.2658899426460266,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355773925781,0.5592400431632996,0.050000000745058,0.2285242825746536,291.3798217773437,291.1499938964844,269.50665283203125,268.8011169433594,288.65234375,293.24774169921875,291.2058410644531,1.0,0.2058147937059402,1.0,0.050000000745058,0.6496143341064453,1.0,-0.9772367477416992,0.0001769666268955,0.9770597815513612,-0.1894493103027343,0.0,0.0,0.0,27.308246612548828,34.0,-633.8814697265625,-40.07206344604492,98.82528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,299.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.013671875,18000.0,0.0,0.0,0.0568325854837894,0.0,0.0,0.0,0.0,1.0,0.0113131487742066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000930079142563,0.0666067376732826,-0.0656766593456268,0.0,5.767784750787541e-05,0.0,0.0,2.495634078979492,0.0,0.0,0.0,0.2630424201488495,4.0,0.0,1.0
323220,293.1137084960937,297.1499938964844,293.1499938964844,0.0587615258991718,-1538.2247314453125,304.14752197265625,0.7263206839561462,0.108499102294445,0.0981094986200332,293.0975952148437,297.1499938964844,293.1499938964844,0.0817151665687561,-2051.7509765625,304.1465759277344,0.784118115901947,0.1377391070127487,0.1308731883764267,293.10107421875,297.1499938964844,293.1499938964844,0.0788100510835647,-1473.789306640625,304.1468200683594,0.7767024040222168,0.1339186877012252,0.0940053462982177,293.0560913085937,297.1499938964844,293.1499938964844,0.203569158911705,-4256.4716796875,304.1430053710937,0.9990000128746032,0.320909321308136,0.2715794146060943,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5547423958778381,0.050000000745058,0.2286696583032608,291.1443176269531,291.1499938964844,269.4700012207031,268.76580810546875,288.64532470703125,293.2423095703125,291.2992858886719,1.0,0.2086478322744369,1.0,0.050000000745058,0.6486148238182068,1.0,-0.9879631400108336,0.0001803663180908,0.9877827763557434,-0.1913359314203262,0.0,0.0,0.0332470536231994,28.22239875793457,37.0,595.7687377929688,-3631.7490234375,102.63777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,302.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.658203125,18000.0,0.0,0.0,0.0543125569820404,0.0,0.0,0.0,0.0,1.0,0.0047834822908043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865270122885704,0.1200310364365577,-0.0335040241479873,0.0,5.512034113053232e-05,0.0,0.0,4.609200954437256,0.0,0.0,0.0,0.2706577777862549,4.0,0.0,1.0
323280,293.1137084960937,297.1499938964844,293.1499938964844,0.0587615258991718,-1538.2247314453125,304.14752197265625,0.7263206839561462,0.108499102294445,0.0981094986200332,293.0975952148437,297.1499938964844,293.1499938964844,0.0817151665687561,-2051.7509765625,304.1465759277344,0.784118115901947,0.1377391070127487,0.1308731883764267,293.10107421875,297.1499938964844,293.1499938964844,0.0788100510835647,-1473.789306640625,304.1468200683594,0.7767024040222168,0.1339186877012252,0.0940053462982177,293.0560913085937,297.1499938964844,293.1499938964844,0.203569158911705,-4256.4716796875,304.1430053710937,0.9990000128746032,0.320909321308136,0.2715794146060943,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5547423958778381,0.050000000745058,0.2286696583032608,291.1443176269531,291.1499938964844,269.4700012207031,268.76580810546875,288.64532470703125,293.2423095703125,291.2992858886719,1.0,0.2086478322744369,1.0,0.050000000745058,0.6486148238182068,1.0,-0.9879631400108336,0.0001803663180908,0.9877827763557434,-0.1913359314203262,0.0,0.0,0.0332470536231994,28.22239875793457,37.0,595.7687377929688,-3631.7490234375,102.63777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,302.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.658203125,18000.0,0.0,0.0,0.0543125569820404,0.0,0.0,0.0,0.0,1.0,0.0047834822908043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865270122885704,0.1200310364365577,-0.0335040241479873,0.0,5.512034113053232e-05,0.0,0.0,4.609200954437256,0.0,0.0,0.0,0.2706577777862549,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0596324726939201,-1553.75439453125,304.14605712890625,0.7221894264221191,0.109389953315258,0.0989895313978195,293.0976867675781,297.1499938964844,293.1499938964844,0.0828471109271049,-2074.57275390625,304.1448059082031,0.7794897556304932,0.1390485763549804,0.1321825683116912,293.1012268066406,297.1499938964844,293.1499938964844,0.0798819735646247,-1489.678955078125,304.1451110839844,0.7720686197280884,0.1351300328969955,0.0949135571718216,293.07452392578125,297.1499938964844,293.1499938964844,0.2106311172246933,-4377.90673828125,304.13104248046875,0.9990000128746032,0.3195701837539673,0.2792487144470215,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.548690915107727,0.050000000745058,0.2288766503334045,291.2856750488281,291.1499938964844,269.4333190917969,268.73046875,288.6442565917969,293.2427978515625,291.0809020996094,1.0,0.2123215198516845,1.0,0.050000000745058,0.6476153135299683,1.0,-1.001133918762207,0.0001845158694777,1.0009493827819824,-0.1936466544866562,0.0,0.0,0.0,29.498992919921875,25.0,-795.35791015625,-6.809830921383765e-08,107.68034362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,299.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.91015625,18000.0,0.0,0.0,0.057609848678112,0.0,0.0,0.0,0.0,1.0,0.0115310959517955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005242052138783,0.0667442455887794,-0.0662200450897216,0.0,5.846667409059592e-05,0.0,0.0,2.4980270862579346,0.0,0.0,0.0,0.2629573345184326,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0596324726939201,-1553.75439453125,304.14605712890625,0.7221894264221191,0.109389953315258,0.0989895313978195,293.0976867675781,297.1499938964844,293.1499938964844,0.0828471109271049,-2074.57275390625,304.1448059082031,0.7794897556304932,0.1390485763549804,0.1321825683116912,293.1012268066406,297.1499938964844,293.1499938964844,0.0798819735646247,-1489.678955078125,304.1451110839844,0.7720686197280884,0.1351300328969955,0.0949135571718216,293.07452392578125,297.1499938964844,293.1499938964844,0.2106311172246933,-4377.90673828125,304.13104248046875,0.9990000128746032,0.3195701837539673,0.2792487144470215,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.548690915107727,0.050000000745058,0.2288766503334045,291.2856750488281,291.1499938964844,269.4333190917969,268.73046875,288.6442565917969,293.2427978515625,291.0809020996094,1.0,0.2123215198516845,1.0,0.050000000745058,0.6476153135299683,1.0,-1.001133918762207,0.0001845158694777,1.0009493827819824,-0.1936466544866562,0.0,0.0,0.0,29.498992919921875,25.0,-795.35791015625,-6.809830921383765e-08,107.68034362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,299.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.91015625,18000.0,0.0,0.0,0.057609848678112,0.0,0.0,0.0,0.0,1.0,0.0115310959517955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005242052138783,0.0667442455887794,-0.0662200450897216,0.0,5.846667409059592e-05,0.0,0.0,2.4980270862579346,0.0,0.0,0.0,0.2629573345184326,4.0,0.0,1.0
323460,293.11346435546875,297.1499938964844,293.1499938964844,0.0598226822912693,-1555.3443603515625,304.1485290527344,0.7278164029121399,0.1103822141885757,0.099816545844078,293.09735107421875,297.1499938964844,293.1499938964844,0.0831895247101783,-2079.169921875,304.1477355957031,0.7864987850189209,0.1404416561126709,0.1334425508975982,293.100830078125,297.1499938964844,293.1499938964844,0.0801752507686615,-1492.3765869140625,304.1479797363281,0.7788482904434204,0.1364417076110839,0.0957799851894378,293.0877380371094,297.1499938964844,293.1499938964844,0.2051772773265838,-4279.36279296875,304.1514587402344,0.9990000128746032,0.3187636435031891,0.2745565176010132,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5523865818977356,0.050000000745058,0.2287483364343643,291.2390441894531,291.1499938964844,269.39666748046875,268.6951599121094,288.6351013183594,293.2381591796875,291.362060546875,1.0,0.2103761583566665,1.0,0.050000000745058,0.6466159224510193,1.0,-0.9989014267921448,0.0001842839847085,0.9987171292304992,-0.193163588643074,0.0,0.0,0.0219390019774436,28.786840438842773,25.0,592.8336181640625,-3588.038330078125,105.9756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.0555946826934814,0.0,0.0,0.0,0.0,1.0,0.0046760868281126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839629769325256,0.1165677458047866,-0.032604768872261,0.0,5.642153701046482e-05,0.0,0.0,4.476462364196777,0.0,0.0,0.0,0.2703326940536499,4.0,0.0,1.0
323520,293.11346435546875,297.1499938964844,293.1499938964844,0.0598226822912693,-1555.3443603515625,304.1485290527344,0.7278164029121399,0.1103822141885757,0.099816545844078,293.09735107421875,297.1499938964844,293.1499938964844,0.0831895247101783,-2079.169921875,304.1477355957031,0.7864987850189209,0.1404416561126709,0.1334425508975982,293.100830078125,297.1499938964844,293.1499938964844,0.0801752507686615,-1492.3765869140625,304.1479797363281,0.7788482904434204,0.1364417076110839,0.0957799851894378,293.0877380371094,297.1499938964844,293.1499938964844,0.2051772773265838,-4279.36279296875,304.1514587402344,0.9990000128746032,0.3187636435031891,0.2745565176010132,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5523865818977356,0.050000000745058,0.2287483364343643,291.2390441894531,291.1499938964844,269.39666748046875,268.6951599121094,288.6351013183594,293.2381591796875,291.362060546875,1.0,0.2103761583566665,1.0,0.050000000745058,0.6466159224510193,1.0,-0.9989014267921448,0.0001842839847085,0.9987171292304992,-0.193163588643074,0.0,0.0,0.0219390019774436,28.786840438842773,25.0,592.8336181640625,-3588.038330078125,105.9756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.0555946826934814,0.0,0.0,0.0,0.0,1.0,0.0046760868281126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839629769325256,0.1165677458047866,-0.032604768872261,0.0,5.642153701046482e-05,0.0,0.0,4.476462364196777,0.0,0.0,0.0,0.2703326940536499,4.0,0.0,1.0
323580,293.11358642578125,297.1499938964844,293.1499938964844,0.0619182214140892,-1594.9879150390625,304.1446228027344,0.7338576912879944,0.111287347972393,0.1006316617131233,293.097412109375,297.1499938964844,293.1499938964844,0.0858089551329612,-2134.54345703125,304.14306640625,0.7940840721130371,0.141767606139183,0.1346888393163681,293.1009521484375,297.1499938964844,293.1499938964844,0.0826875939965248,-1531.5006103515625,304.1434326171875,0.7862160205841064,0.1376622468233108,0.0966344028711319,293.0832824707031,297.1499938964844,293.1499938964844,0.2042914032936096,-4269.91259765625,304.1496887207031,0.9990000128746032,0.321217268705368,0.2692953646183014,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.5565496683120728,0.050000000745058,0.2286100089550018,291.17169189453125,291.1499938964844,269.3599853515625,268.6598205566406,288.6263427734375,293.2386169433594,290.9408569335937,1.0,0.208927571773529,1.0,0.050000000745058,0.6456165313720703,1.0,-0.9959176182746888,0.0001838503376347,0.9957337379455566,-0.1926674097776413,0.0,0.0,0.0,28.008872985839844,28.0,-948.2667846679688,-0.0,104.00403594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,299.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.080078125,18000.0,0.0,0.0,0.0584155358374118,0.0,0.0,0.0,0.0,1.0,0.0118206841871142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002448915038257,0.0671419873833656,-0.0668970942497253,0.0,5.928434620727785e-05,0.0,0.0,2.509666919708252,0.0,0.0,0.0,0.2628562748432159,4.0,0.0,1.0
323640,293.11358642578125,297.1499938964844,293.1499938964844,0.0619182214140892,-1594.9879150390625,304.1446228027344,0.7338576912879944,0.111287347972393,0.1006316617131233,293.097412109375,297.1499938964844,293.1499938964844,0.0858089551329612,-2134.54345703125,304.14306640625,0.7940840721130371,0.141767606139183,0.1346888393163681,293.1009521484375,297.1499938964844,293.1499938964844,0.0826875939965248,-1531.5006103515625,304.1434326171875,0.7862160205841064,0.1376622468233108,0.0966344028711319,293.0832824707031,297.1499938964844,293.1499938964844,0.2042914032936096,-4269.91259765625,304.1496887207031,0.9990000128746032,0.321217268705368,0.2692953646183014,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.5565496683120728,0.050000000745058,0.2286100089550018,291.17169189453125,291.1499938964844,269.3599853515625,268.6598205566406,288.6263427734375,293.2386169433594,290.9408569335937,1.0,0.208927571773529,1.0,0.050000000745058,0.6456165313720703,1.0,-0.9959176182746888,0.0001838503376347,0.9957337379455566,-0.1926674097776413,0.0,0.0,0.0,28.008872985839844,28.0,-948.2667846679688,-0.0,104.00403594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,299.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.080078125,18000.0,0.0,0.0,0.0584155358374118,0.0,0.0,0.0,0.0,1.0,0.0118206841871142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002448915038257,0.0671419873833656,-0.0668970942497253,0.0,5.928434620727785e-05,0.0,0.0,2.509666919708252,0.0,0.0,0.0,0.2628562748432159,4.0,0.0,1.0
323700,293.1134033203125,297.1499938964844,293.1499938964844,0.0646386742591857,-1647.280517578125,304.1410522460937,0.7357118725776672,0.1117842271924018,0.1010440364480018,293.09722900390625,297.1499938964844,293.1499938964844,0.0891474932432174,-2205.68408203125,304.1387023925781,0.7964743971824646,0.1424653828144073,0.1353206783533096,293.10076904296875,297.1499938964844,293.1499938964844,0.0859126299619674,-1582.19384765625,304.13922119140625,0.7885168790817261,0.1383183151483535,0.0970654338598251,293.0780334472656,297.1499938964844,293.1499938964844,0.2099429070949554,-4371.31494140625,304.1405334472656,0.9990000128746032,0.3230952620506286,0.2681421935558319,293.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.5574615001678467,0.050000000745058,0.2285804897546768,290.64013671875,291.1499938964844,269.3416748046875,268.6421813964844,288.6201171875,293.2353820800781,290.7967529296875,1.0,0.2088027149438858,1.0,0.050000000745058,0.6451168060302734,1.0,-0.9962671995162964,0.000184160657227,0.9960830807685852,-0.192729040980339,0.0,0.0,0.0913486182689666,27.85580444335937,28.0,135.9539337158203,-3619.70751953125,103.82164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,301.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.91015625,18000.0,0.0,0.0,0.0555634088814258,0.0,0.0,0.0,0.0,1.0,0.0057074874639511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842382460832595,0.124240830540657,-0.0400025844573974,0.0,5.638979564537294e-05,0.0,0.0,4.736788749694824,0.0,0.0,0.0,0.2705937027931213,4.0,0.0,1.0
323760,293.1131591796875,297.1499938964844,293.1499938964844,0.0609580092132091,-1574.0716552734375,304.1492614746094,0.7369151711463928,0.1122953444719314,0.1015018969774246,293.0970764160156,297.1499938964844,293.1499938964844,0.0847553014755249,-2108.72607421875,304.14862060546875,0.7980217933654785,0.1431668549776077,0.1359854936599731,293.1005554199219,297.1499938964844,293.1499938964844,0.0816264003515243,-1512.462890625,304.1488342285156,0.7900212407112122,0.1389884948730468,0.0975326299667358,293.0736389160156,297.1499938964844,293.1499938964844,0.1982124745845794,-4159.5234375,304.1632385253906,0.9990000128746032,0.3248729407787323,0.267928272485733,293.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5576304793357849,0.050000000745058,0.2285750210285186,291.3114929199219,291.1499938964844,269.3233337402344,268.62451171875,288.615966796875,293.23321533203125,291.4109802246094,1.0,0.2090262025594711,1.0,0.050000000745058,0.6446170806884766,1.0,-0.9979113936424256,0.0001848424581112,0.997726559638977,-0.1929984986782074,0.0,0.0,0.0122171510010957,27.84830093383789,31.0,582.4562377929688,-3533.104736328125,104.1679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,302.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.0567059069871902,0.0,0.0,0.0,0.0,1.0,0.0046605258248746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811213254928588,0.1135963648557663,-0.0324750319123268,0.0,5.7549288612790406e-05,0.0,0.0,4.360909461975098,0.0,0.0,0.0,0.2700255215167999,4.0,0.0,1.0
323820,293.1131896972656,297.1499938964844,293.1499938964844,0.0643688067793846,-1639.705078125,304.14288330078125,0.7372151017189026,0.1132215932011604,0.1023633554577827,293.0970764160156,297.1499938964844,293.1499938964844,0.0889567881822586,-2198.609375,304.14093017578125,0.7986491322517395,0.1445055603981018,0.1372738927602768,293.1005859375,297.1499938964844,293.1499938964844,0.085682637989521,-1576.440185546875,304.141357421875,0.7905539274215698,0.1402335315942764,0.0984246060252189,293.0694274902344,297.1499938964844,293.1499938964844,0.2072237879037857,-4323.4140625,304.1410522460937,0.9990000128746032,0.3276743590831756,0.2699473202228546,293.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5560336709022522,0.050000000745058,0.2286266386508941,291.03961181640625,291.1499938964844,269.2866516113281,268.58917236328125,288.6122436523437,293.2324523925781,290.7963562011719,1.0,0.2104087322950363,1.0,0.050000000745058,0.643617570400238,1.0,-1.0040464401245115,0.00018703682872,1.0038594007492063,-0.194010242819786,0.0,0.0,0.0145634869113564,28.20533561706543,34.0,-1072.354248046875,-54.353614807128906,106.12450408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,299.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.439453125,18000.0,0.0,0.0,0.0588939115405082,0.0,0.0,0.0,0.0,1.0,0.0120637398213148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009972773259505,0.0684043690562248,-0.0674070939421653,0.0,5.976983447908424e-05,0.0,0.0,2.553283929824829,0.0,0.0,0.0,0.2629709243774414,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0643688067793846,-1639.705078125,304.14288330078125,0.7372151017189026,0.1132215932011604,0.1023633554577827,293.0970764160156,297.1499938964844,293.1499938964844,0.0889567881822586,-2198.609375,304.14093017578125,0.7986491322517395,0.1445055603981018,0.1372738927602768,293.1005859375,297.1499938964844,293.1499938964844,0.085682637989521,-1576.440185546875,304.141357421875,0.7905539274215698,0.1402335315942764,0.0984246060252189,293.0694274902344,297.1499938964844,293.1499938964844,0.2072237879037857,-4323.4140625,304.1410522460937,0.9990000128746032,0.3276743590831756,0.2699473202228546,293.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5560336709022522,0.050000000745058,0.2286266386508941,291.03961181640625,291.1499938964844,269.2866516113281,268.58917236328125,288.6122436523437,293.2324523925781,290.7963562011719,1.0,0.2104087322950363,1.0,0.050000000745058,0.643617570400238,1.0,-1.0040464401245115,0.00018703682872,1.0038594007492063,-0.194010242819786,0.0,0.0,0.0145634869113564,28.20533561706543,34.0,-1072.354248046875,-54.353614807128906,106.12450408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,299.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.439453125,18000.0,0.0,0.0,0.0588939115405082,0.0,0.0,0.0,0.0,1.0,0.0120637398213148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009972773259505,0.0684043690562248,-0.0674070939421653,0.0,5.976983447908424e-05,0.0,0.0,2.553283929824829,0.0,0.0,0.0,0.2629709243774414,4.0,0.0,1.0
323940,293.1127014160156,297.1499938964844,293.1499938964844,0.0622816793620586,-1596.4112548828125,304.1496276855469,0.7355175614356995,0.1142525300383567,0.103294089436531,293.0967102050781,297.1499938964844,293.1499938964844,0.0865127891302108,-2142.3876953125,304.1491394042969,0.7968186140060425,0.1459232866764068,0.1386265903711319,293.1000671386719,297.1499938964844,293.1499938964844,0.0832835212349891,-1535.7860107421875,304.1492919921875,0.7886870503425598,0.1415892541408538,0.0993741527199745,293.0721740722656,297.1499938964844,293.1499938964844,0.2032181024551391,-4244.94580078125,304.1532592773437,0.9990000128746032,0.3291797041893005,0.2745896875858307,293.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.5523599982261658,0.050000000745058,0.2287488877773285,291.3671569824219,291.1499938964844,269.25,268.5538635253906,288.6065368652344,293.2267150878906,291.4410095214844,1.0,0.2128704488277435,1.0,0.050000000745058,0.6426180601119995,1.0,-1.013644456863403,0.0001902676158351,1.0134541988372805,-0.1956053078174591,0.0,0.0,0.0037047159858047,28.986108779907227,37.0,547.6824340820312,-3486.18408203125,109.60875701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,302.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.126953125,18000.0,0.0,0.0,0.0576101168990135,0.0,0.0,0.0,0.0,1.0,0.0046886932104825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781102031469345,0.1108295321464538,-0.0327193289995193,0.0,5.846694693900645e-05,0.0,0.0,4.252359867095947,0.0,0.0,0.0,0.2697231471538543,4.0,0.0,1.0
324000,293.1127014160156,297.1499938964844,293.1499938964844,0.0622816793620586,-1596.4112548828125,304.1496276855469,0.7355175614356995,0.1142525300383567,0.103294089436531,293.0967102050781,297.1499938964844,293.1499938964844,0.0865127891302108,-2142.3876953125,304.1491394042969,0.7968186140060425,0.1459232866764068,0.1386265903711319,293.1000671386719,297.1499938964844,293.1499938964844,0.0832835212349891,-1535.7860107421875,304.1492919921875,0.7886870503425598,0.1415892541408538,0.0993741527199745,293.0721740722656,297.1499938964844,293.1499938964844,0.2032181024551391,-4244.94580078125,304.1532592773437,0.9990000128746032,0.3291797041893005,0.2745896875858307,293.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.5523599982261658,0.050000000745058,0.2287488877773285,291.3671569824219,291.1499938964844,269.25,268.5538635253906,288.6065368652344,293.2267150878906,291.4410095214844,1.0,0.2128704488277435,1.0,0.050000000745058,0.6426180601119995,1.0,-1.013644456863403,0.0001902676158351,1.0134541988372805,-0.1956053078174591,0.0,0.0,0.0037047159858047,28.986108779907227,37.0,547.6824340820312,-3486.18408203125,109.60875701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,302.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.126953125,18000.0,0.0,0.0,0.0576101168990135,0.0,0.0,0.0,0.0,1.0,0.0046886932104825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781102031469345,0.1108295321464538,-0.0327193289995193,0.0,5.846694693900645e-05,0.0,0.0,4.252359867095947,0.0,0.0,0.0,0.2697231471538543,4.0,0.0,1.0
324060,293.11279296875,297.1499938964844,293.1499938964844,0.0670787021517753,-1689.84619140625,304.1407775878906,0.7319467663764954,0.1151810213923454,0.1041824743151664,293.0967102050781,297.1499938964844,293.1499938964844,0.0924262180924415,-2269.557861328125,304.13836669921875,0.7927684783935547,0.1472686976194381,0.1399474889039993,293.1001281738281,297.1499938964844,293.1499938964844,0.0889970511198043,-1626.50244140625,304.13885498046875,0.7846060991287231,0.14284248650074,0.1002911999821662,293.084228515625,297.1499938964844,293.1499938964844,0.2209135144948959,-4557.4462890625,304.11981201171875,0.9990000128746032,0.3287244141101837,0.2814273238182068,293.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5469891428947449,0.050000000745058,0.2289367914199829,290.87109375,291.1499938964844,269.2133483886719,268.5185241699219,288.60577392578125,293.2256774902344,290.6380310058594,1.0,0.2162252515554428,1.0,0.050000000745058,0.6416186690330505,1.0,-1.0258285999298096,0.0001943125680554,1.0256342887878418,-0.1976467967033386,0.0,0.0,0.0413411743938922,30.153366088867188,25.0,-1062.39501953125,-2495.297119140625,114.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,298.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17759.46875,18000.0,0.0,0.0,0.0590284541249275,0.0,0.0,0.0,0.0,1.0,0.0095569416880607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0358412265777587,0.0953428596258163,-0.0595016330480575,0.0,5.990637509967201e-05,0.0,0.0,3.5468194484710693,0.0,0.0,0.0,0.2679611444473266,4.0,0.0,1.0
324120,293.11279296875,297.1499938964844,293.1499938964844,0.0670787021517753,-1689.84619140625,304.1407775878906,0.7319467663764954,0.1151810213923454,0.1041824743151664,293.0967102050781,297.1499938964844,293.1499938964844,0.0924262180924415,-2269.557861328125,304.13836669921875,0.7927684783935547,0.1472686976194381,0.1399474889039993,293.1001281738281,297.1499938964844,293.1499938964844,0.0889970511198043,-1626.50244140625,304.13885498046875,0.7846060991287231,0.14284248650074,0.1002911999821662,293.084228515625,297.1499938964844,293.1499938964844,0.2209135144948959,-4557.4462890625,304.11981201171875,0.9990000128746032,0.3287244141101837,0.2814273238182068,293.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5469891428947449,0.050000000745058,0.2289367914199829,290.87109375,291.1499938964844,269.2133483886719,268.5185241699219,288.60577392578125,293.2256774902344,290.6380310058594,1.0,0.2162252515554428,1.0,0.050000000745058,0.6416186690330505,1.0,-1.0258285999298096,0.0001943125680554,1.0256342887878418,-0.1976467967033386,0.0,0.0,0.0413411743938922,30.153366088867188,25.0,-1062.39501953125,-2495.297119140625,114.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,298.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17759.46875,18000.0,0.0,0.0,0.0590284541249275,0.0,0.0,0.0,0.0,1.0,0.0095569416880607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0358412265777587,0.0953428596258163,-0.0595016330480575,0.0,5.990637509967201e-05,0.0,0.0,3.5468194484710693,0.0,0.0,0.0,0.2679611444473266,4.0,0.0,1.0
324180,293.1122741699219,297.1499938964844,293.1499938964844,0.0636453479528427,-1619.7083740234375,304.14996337890625,0.738269567489624,0.1162268742918968,0.1050717532634735,293.0962829589844,297.1499938964844,293.1499938964844,0.0883335471153259,-2177.501220703125,304.1495361328125,0.8006013631820679,0.1487079262733459,0.1412610113620758,293.099609375,297.1499938964844,293.1499938964844,0.0850013047456741,-1560.158203125,304.1496887207031,0.7922934889793396,0.1442148834466934,0.1012109741568565,293.091796875,297.1499938964844,293.1499938964844,0.2041486203670501,-4257.99951171875,304.1595153808594,0.9990000128746032,0.3288160562515259,0.2759987413883209,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.5512467622756958,0.050000000745058,0.2287866026163101,291.41229248046875,291.1499938964844,269.1766662597656,268.4831848144531,288.6006164550781,293.2208557128906,291.4606018066406,1.0,0.2140215188264846,1.0,0.050000000745058,0.6406192183494568,1.0,-1.022889256477356,0.0001938709028763,1.0226954221725464,-0.1968451589345932,0.0,0.0,0.0,29.317502975463867,28.0,496.1175842285156,-3423.24853515625,112.28787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,302.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.0586624592542648,0.0,0.0,0.0,0.0,1.0,0.004720150027424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747720971703529,0.1077564358711242,-0.0329843387007713,0.0,5.953494110144675e-05,0.0,0.0,4.1309685707092285,0.0,0.0,0.0,0.2693762481212616,4.0,0.0,1.0
324240,293.1122741699219,297.1499938964844,293.1499938964844,0.0636453479528427,-1619.7083740234375,304.14996337890625,0.738269567489624,0.1162268742918968,0.1050717532634735,293.0962829589844,297.1499938964844,293.1499938964844,0.0883335471153259,-2177.501220703125,304.1495361328125,0.8006013631820679,0.1487079262733459,0.1412610113620758,293.099609375,297.1499938964844,293.1499938964844,0.0850013047456741,-1560.158203125,304.1496887207031,0.7922934889793396,0.1442148834466934,0.1012109741568565,293.091796875,297.1499938964844,293.1499938964844,0.2041486203670501,-4257.99951171875,304.1595153808594,0.9990000128746032,0.3288160562515259,0.2759987413883209,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.5512467622756958,0.050000000745058,0.2287866026163101,291.41229248046875,291.1499938964844,269.1766662597656,268.4831848144531,288.6006164550781,293.2208557128906,291.4606018066406,1.0,0.2140215188264846,1.0,0.050000000745058,0.6406192183494568,1.0,-1.022889256477356,0.0001938709028763,1.0226954221725464,-0.1968451589345932,0.0,0.0,0.0,29.317502975463867,28.0,496.1175842285156,-3423.24853515625,112.28787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,302.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.0586624592542648,0.0,0.0,0.0,0.0,1.0,0.004720150027424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747720971703529,0.1077564358711242,-0.0329843387007713,0.0,5.953494110144675e-05,0.0,0.0,4.1309685707092285,0.0,0.0,0.0,0.2693762481212616,4.0,0.0,1.0
324300,293.1123046875,297.1499938964844,293.1499938964844,0.0640461593866348,-1626.9420166015625,304.149169921875,0.7410104274749756,0.116700604557991,0.1055050268769264,293.0962829589844,297.1499938964844,293.1499938964844,0.0888636410236358,-2188.206298828125,304.1485595703125,0.8039934039115906,0.1493902057409286,0.141908586025238,293.099609375,297.1499938964844,293.1499938964844,0.0855018496513366,-1567.6090087890625,304.14874267578125,0.7956193089485168,0.1448496431112289,0.1016604825854301,293.08843994140625,297.1499938964844,293.1499938964844,0.2022332400083542,-4226.3095703125,304.16094970703125,0.9990000128746032,0.3302071094512939,0.2738162577152252,293.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5529713034629822,0.050000000745058,0.2287278473377227,291.45465087890625,291.1499938964844,269.1583251953125,268.46551513671875,288.59771728515625,293.2209167480469,291.38873291015625,1.0,0.2136466801166534,1.0,0.050000000745058,0.6401194930076599,1.0,-1.0220319032669067,0.0001938425266416,1.0218380689620972,-0.1966522186994552,0.0,0.0,0.0,28.992891311645508,28.0,-144.78536987304688,-802.8226928710938,111.52818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156799316406,299.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18233.447265625,18000.0,0.0,0.0,0.0603457018733024,0.0,0.0,0.0,0.0,1.0,0.0096039297059178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079442169517278,0.0681399703025817,-0.0601957514882087,0.0,6.124321225797758e-05,0.0,0.0,2.5681281089782715,0.0,0.0,0.0,0.2635016441345215,4.0,0.0,1.0
324360,293.1122436523437,297.1499938964844,293.1499938964844,0.0694989413022995,-1734.7371826171875,304.13934326171875,0.7425910234451294,0.1171868816018104,0.1059257686138153,293.09619140625,297.1499938964844,293.1499938964844,0.0956043228507042,-2334.041259765625,304.1365051269531,0.8060101270675659,0.1500855237245559,0.1425500512123108,293.0995483398437,297.1499938964844,293.1499938964844,0.0920132622122764,-1671.8070068359375,304.1370544433594,0.7975705862045288,0.1454982757568359,0.1021002307534217,293.0838317871094,297.1499938964844,293.1499938964844,0.2156881839036941,-4469.56005859375,304.13427734375,0.9990000128746032,0.3318934738636017,0.2730233669281006,293.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5535985827445984,0.050000000745058,0.2287067174911499,290.7199401855469,291.1499938964844,269.1400146484375,268.4478454589844,288.594970703125,293.2192077636719,290.55535888671875,1.0,0.2136271148920059,1.0,0.050000000745058,0.6396198272705078,1.0,-1.022856831550598,0.0001943128299899,1.0226625204086304,-0.1967137902975082,0.0,0.0,0.0673491507768631,28.89241409301757,31.0,-727.2139282226562,-3372.18115234375,111.5428237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,299.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.52734375,18000.0,0.0,0.0,0.0589661374688148,0.0,0.0,0.0,0.0,1.0,0.0069571998901665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706556737422943,0.1180824860930442,-0.0474268123507499,0.0,5.984313611406833e-05,0.0,0.0,4.462359428405762,0.0,0.0,0.0,0.2691766321659088,4.0,0.0,1.0
324420,293.1118469238281,297.1499938964844,293.1499938964844,0.0650526881217956,-1644.0072021484375,304.150146484375,0.7439588904380798,0.1182252764701843,0.1068610623478889,293.09588623046875,297.1499938964844,293.1499938964844,0.0902119949460029,-2213.901123046875,304.1498107910156,0.8077929019927979,0.1515153497457504,0.1439084410667419,293.09912109375,297.1499938964844,293.1499938964844,0.086772471666336,-1585.43994140625,304.1499328613281,0.7993178963661194,0.1468643099069595,0.1030560508370399,293.0766906738281,297.1499938964844,293.1499938964844,0.201736569404602,-4217.01953125,304.1622314453125,0.9990000128746032,0.3350293338298797,0.2738493680953979,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.5529448986053467,0.050000000745058,0.2287285923957824,291.4464416503906,291.1499938964844,269.10333251953125,268.4125366210937,288.5897827148437,293.2143249511719,291.4764099121094,1.0,0.2145849466323852,1.0,0.050000000745058,0.6386203765869141,1.0,-1.027773380279541,0.0001962398964678,1.0275771617889404,-0.1974087357521057,0.0,0.0,0.0,29.077917098999023,34.0,445.5657043457031,-3368.770751953125,112.99727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216369628906,302.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.059641994535923,0.0,0.0,0.0,0.0,1.0,0.0047754766419529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719696879386901,0.1054117083549499,-0.0334420204162597,0.0,6.05290406383574e-05,0.0,0.0,4.037164211273193,0.0,0.0,0.0,0.2691014111042022,4.0,0.0,1.0
