time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324480,293.1118469238281,297.1499938964844,293.1499938964844,0.0650526881217956,-1644.0072021484375,304.150146484375,0.7439588904380798,0.1182252764701843,0.1068610623478889,293.09588623046875,297.1499938964844,293.1499938964844,0.0902119949460029,-2213.901123046875,304.1498107910156,0.8077929019927979,0.1515153497457504,0.1439084410667419,293.09912109375,297.1499938964844,293.1499938964844,0.086772471666336,-1585.43994140625,304.1499328613281,0.7993178963661194,0.1468643099069595,0.1030560508370399,293.0766906738281,297.1499938964844,293.1499938964844,0.201736569404602,-4217.01953125,304.1622314453125,0.9990000128746032,0.3350293338298797,0.2738493680953979,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.5529448986053467,0.050000000745058,0.2287285923957824,291.4464416503906,291.1499938964844,269.10333251953125,268.4125366210937,288.5897827148437,293.2143249511719,291.4764099121094,1.0,0.2145849466323852,1.0,0.050000000745058,0.6386203765869141,1.0,-1.027773380279541,0.0001962398964678,1.0275771617889404,-0.1974087357521057,0.0,0.0,0.0,29.077917098999023,34.0,445.5657043457031,-3368.770751953125,112.99727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216369628906,302.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.059641994535923,0.0,0.0,0.0,0.0,1.0,0.0047754766419529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719696879386901,0.1054117083549499,-0.0334420204162597,0.0,6.05290406383574e-05,0.0,0.0,4.037164211273193,0.0,0.0,0.0,0.2691014111042022,4.0,0.0,1.0
324540,293.1117858886719,297.1499938964844,293.1499938964844,0.0714968591928482,-1771.2279052734375,304.1387939453125,0.7427939176559448,0.119203120470047,0.1077527776360511,293.09576416015625,297.1499938964844,293.1499938964844,0.0982654616236686,-2386.818603515625,304.1357116699219,0.8066750764846802,0.1529066562652588,0.1452352404594421,293.0990295410156,297.1499938964844,293.1499938964844,0.0945322960615158,-1708.8564453125,304.1363220214844,0.7981147170066833,0.1481707394123077,0.1039773970842361,293.0762023925781,297.1499938964844,293.1499938964844,0.2208846062421798,-4557.9912109375,304.12451171875,0.9990000128746032,0.3369953632354736,0.2775815427303314,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.5499990582466125,0.050000000745058,0.2288295328617096,290.6134948730469,291.1499938964844,269.0666809082031,268.377197265625,288.58709716796875,293.2112731933594,290.5904846191406,1.0,0.2166841328144073,1.0,0.050000000745058,0.6376209259033203,1.0,-1.0361416339874268,0.000199234476895,1.0359424352645874,-0.1987155824899673,0.0,0.0,0.0886208564043045,29.73247528076172,37.0,-341.73309326171875,-3490.471923828125,116.09571075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,300.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.1796875,18000.0,0.0,0.0,0.0588295720517635,0.0,0.0,0.0,0.0,1.0,0.0063414061442017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757392272353172,0.1196379959583282,-0.0438987724483013,0.0,5.970453639747575e-05,0.0,0.0,4.537873268127441,0.0,0.0,0.0,0.269645482301712,4.0,0.0,1.0
324600,293.1117858886719,297.1499938964844,293.1499938964844,0.0714968591928482,-1771.2279052734375,304.1387939453125,0.7427939176559448,0.119203120470047,0.1077527776360511,293.09576416015625,297.1499938964844,293.1499938964844,0.0982654616236686,-2386.818603515625,304.1357116699219,0.8066750764846802,0.1529066562652588,0.1452352404594421,293.0990295410156,297.1499938964844,293.1499938964844,0.0945322960615158,-1708.8564453125,304.1363220214844,0.7981147170066833,0.1481707394123077,0.1039773970842361,293.0762023925781,297.1499938964844,293.1499938964844,0.2208846062421798,-4557.9912109375,304.12451171875,0.9990000128746032,0.3369953632354736,0.2775815427303314,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.5499990582466125,0.050000000745058,0.2288295328617096,290.6134948730469,291.1499938964844,269.0666809082031,268.377197265625,288.58709716796875,293.2112731933594,290.5904846191406,1.0,0.2166841328144073,1.0,0.050000000745058,0.6376209259033203,1.0,-1.0361416339874268,0.000199234476895,1.0359424352645874,-0.1987155824899673,0.0,0.0,0.0886208564043045,29.73247528076172,37.0,-341.73309326171875,-3490.471923828125,116.09571075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17022705078125,300.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.1796875,18000.0,0.0,0.0,0.0588295720517635,0.0,0.0,0.0,0.0,1.0,0.0063414061442017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757392272353172,0.1196379959583282,-0.0438987724483013,0.0,5.970453639747575e-05,0.0,0.0,4.537873268127441,0.0,0.0,0.0,0.269645482301712,4.0,0.0,1.0
324660,293.11151123046875,297.1499938964844,293.1499938964844,0.0666611269116401,-1672.329833984375,304.1499938964844,0.7399466633796692,0.1202296987175941,0.1087195128202438,293.0955505371094,297.1499938964844,293.1499938964844,0.0923277288675308,-2255.36181640625,304.149658203125,0.8034698367118835,0.1543288975954055,0.1466269344091415,293.0987243652344,297.1499938964844,293.1499938964844,0.088781401515007,-1614.491943359375,304.1497497558594,0.7948936223983765,0.1495296657085418,0.1049613803625106,293.0843505859375,297.1499938964844,293.1499938964844,0.2102257013320922,-4361.306640625,304.14910888671875,0.9990000128746032,0.3372385501861572,0.2835566997528076,293.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.5453401207923889,0.050000000745058,0.2289962768554687,291.4564819335937,291.1499938964844,269.0299987792969,268.34185791015625,288.58416748046875,293.2070617675781,291.4695129394531,1.0,0.219733715057373,1.0,0.050000000745058,0.6366215348243713,1.0,-1.0475244522094729,0.0002031980548053,1.047321319580078,-0.2005735635757446,0.0,0.0,0.0,30.78009033203125,40.0,377.2037963867188,-3268.425048828125,120.6599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,302.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18083.875,18000.0,0.0,0.0,0.0605572052299976,0.0,0.0,0.0,0.0,1.0,0.0049991118721663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665914341807365,0.1018491461873054,-0.0352577120065689,0.0,6.145786755951121e-05,0.0,0.0,3.900134086608887,0.0,0.0,0.0,0.268296867609024,4.0,0.0,1.0
324720,293.11151123046875,297.1499938964844,293.1499938964844,0.0666611269116401,-1672.329833984375,304.1499938964844,0.7399466633796692,0.1202296987175941,0.1087195128202438,293.0955505371094,297.1499938964844,293.1499938964844,0.0923277288675308,-2255.36181640625,304.149658203125,0.8034698367118835,0.1543288975954055,0.1466269344091415,293.0987243652344,297.1499938964844,293.1499938964844,0.088781401515007,-1614.491943359375,304.1497497558594,0.7948936223983765,0.1495296657085418,0.1049613803625106,293.0843505859375,297.1499938964844,293.1499938964844,0.2102257013320922,-4361.306640625,304.14910888671875,0.9990000128746032,0.3372385501861572,0.2835566997528076,293.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.5453401207923889,0.050000000745058,0.2289962768554687,291.4564819335937,291.1499938964844,269.0299987792969,268.34185791015625,288.58416748046875,293.2070617675781,291.4695129394531,1.0,0.219733715057373,1.0,0.050000000745058,0.6366215348243713,1.0,-1.0475244522094729,0.0002031980548053,1.047321319580078,-0.2005735635757446,0.0,0.0,0.0,30.78009033203125,40.0,377.2037963867188,-3268.425048828125,120.6599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,302.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18083.875,18000.0,0.0,0.0,0.0605572052299976,0.0,0.0,0.0,0.0,1.0,0.0049991118721663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665914341807365,0.1018491461873054,-0.0352577120065689,0.0,6.145786755951121e-05,0.0,0.0,3.900134086608887,0.0,0.0,0.0,0.268296867609024,4.0,0.0,1.0
324780,293.11151123046875,297.1499938964844,293.1499938964844,0.0725962370634079,-1789.5997314453125,304.14013671875,0.7355400323867798,0.1212005391716957,0.1096269935369491,293.0954895019531,297.1499938964844,293.1499938964844,0.09981020539999,-2415.126220703125,304.1373291015625,0.7984238266944885,0.1557187139987945,0.1479765474796295,293.09869384765625,297.1499938964844,293.1499938964844,0.0959749147295951,-1728.43505859375,304.13787841796875,0.7898188829421997,0.1508337706327438,0.1058981344103813,293.10113525390625,297.1499938964844,293.1499938964844,0.2324930429458618,-4748.345703125,304.1123046875,0.9990000128746032,0.3355109095573425,0.2914761304855346,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70562744140625,0.5393767952919006,0.050000000745058,0.2292237728834152,290.6381225585937,291.1499938964844,268.99334716796875,268.3065185546875,288.58154296875,293.2035827636719,290.757568359375,1.0,0.2235593646764755,1.0,0.050000000745058,0.6356221437454224,1.0,-1.0611357688903809,0.000207925288123,1.0609278678894043,-0.2028593122959137,0.0,0.0,0.0949626863002777,32.1840934753418,28.0,7.243614673614502,-3646.294921875,126.50518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,301.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.556640625,18000.0,0.0,0.0,0.0590531341731548,0.0,0.0,0.0,0.0,1.0,0.0055115488357841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827546566724777,0.1214634403586387,-0.0387087874114513,0.0,5.993142622173764e-05,0.0,0.0,4.626565456390381,0.0,0.0,0.0,0.2702799141407013,4.0,0.0,1.0
324840,293.11151123046875,297.1499938964844,293.1499938964844,0.0725962370634079,-1789.5997314453125,304.14013671875,0.7355400323867798,0.1212005391716957,0.1096269935369491,293.0954895019531,297.1499938964844,293.1499938964844,0.09981020539999,-2415.126220703125,304.1373291015625,0.7984238266944885,0.1557187139987945,0.1479765474796295,293.09869384765625,297.1499938964844,293.1499938964844,0.0959749147295951,-1728.43505859375,304.13787841796875,0.7898188829421997,0.1508337706327438,0.1058981344103813,293.10113525390625,297.1499938964844,293.1499938964844,0.2324930429458618,-4748.345703125,304.1123046875,0.9990000128746032,0.3355109095573425,0.2914761304855346,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70562744140625,0.5393767952919006,0.050000000745058,0.2292237728834152,290.6381225585937,291.1499938964844,268.99334716796875,268.3065185546875,288.58154296875,293.2035827636719,290.757568359375,1.0,0.2235593646764755,1.0,0.050000000745058,0.6356221437454224,1.0,-1.0611357688903809,0.000207925288123,1.0609278678894043,-0.2028593122959137,0.0,0.0,0.0949626863002777,32.1840934753418,28.0,7.243614673614502,-3646.294921875,126.50518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,301.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.556640625,18000.0,0.0,0.0,0.0590531341731548,0.0,0.0,0.0,0.0,1.0,0.0055115488357841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827546566724777,0.1214634403586387,-0.0387087874114513,0.0,5.993142622173764e-05,0.0,0.0,4.626565456390381,0.0,0.0,0.0,0.2702799141407013,4.0,0.0,1.0
324900,293.1113586425781,297.1499938964844,293.1499938964844,0.0688516721129417,-1713.224853515625,304.14862060546875,0.7368696928024292,0.1217214837670326,0.1100887656211853,293.0953369140625,297.1499938964844,293.1499938964844,0.0951606184244155,-2313.25537109375,304.14794921875,0.8001220226287842,0.1564388871192932,0.1486538052558899,293.0984802246094,297.1499938964844,293.1499938964844,0.0914826318621635,-1655.3544921875,304.14813232421875,0.7914783954620361,0.1515214294195175,0.106374517083168,293.1104431152344,297.1499938964844,293.1499938964844,0.2200156897306442,-4526.34521484375,304.14166259765625,0.9990000128746032,0.3343021869659424,0.2910017967224121,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5397260785102844,0.050000000745058,0.2292098253965377,291.269775390625,291.1499938964844,268.9750061035156,268.2888488769531,288.5810546875,293.201171875,291.3599853515625,1.0,0.2232705801725387,1.0,0.050000000745058,0.6351224184036255,1.0,-1.0624949932098389,0.0002085922606056,1.062286376953125,-0.2029010653495788,0.0,0.0,0.023113315925002,32.132301330566406,28.0,512.5545043945312,-3637.3095703125,126.7490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,302.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.029296875,18000.0,0.0,0.0,0.0598055683076381,0.0,0.0,0.0,0.0,1.0,0.0043586478568613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083534836769104,0.1132639274001121,-0.0297290906310081,0.0,6.069504888728261e-05,0.0,0.0,4.349043369293213,0.0,0.0,0.0,0.2700528800487518,4.0,0.0,1.0
324960,293.111328125,297.1499938964844,293.1499938964844,0.0683089643716812,-1701.7210693359375,304.1497802734375,0.7409141659736633,0.1222166121006012,0.1105218827724456,293.09527587890625,297.1499938964844,293.1499938964844,0.0945304781198501,-2298.72998046875,304.1493835449219,0.8050691485404968,0.157140240073204,0.1493008136749267,293.09844970703125,297.1499938964844,293.1499938964844,0.0908625572919845,-1644.7813720703125,304.1495056152344,0.7963554859161377,0.15217986702919,0.1068262383341789,293.1145935058594,297.1499938964844,293.1499938964844,0.2139615267515182,-4421.47802734375,304.1540222167969,0.9990000128746032,0.333981990814209,0.2870540618896484,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.5426724553108215,0.050000000745058,0.2290956676006317,291.4496765136719,291.1499938964844,268.9566650390625,268.27117919921875,288.5811767578125,293.200927734375,291.4501953125,1.0,0.2217575907707214,1.0,0.050000000745058,0.6346227526664734,1.0,-1.059460997581482,0.0002078802644973,1.0592530965805054,-0.2021560072898864,0.0,0.0,0.0,31.48460960388184,25.0,280.5440673828125,-2787.08349609375,124.8303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,301.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18185.4609375,18000.0,0.0,0.0,0.0617341287434101,0.0,0.0,0.0,0.0,1.0,0.0062306900508701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0458804965019226,0.0893580615520477,-0.0434775650501251,0.0,6.265229603741318e-05,0.0,0.0,3.410003423690796,0.0,0.0,0.0,0.2662667334079742,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0729925334453582,-1794.11328125,304.1427307128906,0.749119222164154,0.1232364401221275,0.1113735660910606,293.09503173828125,297.1499938964844,293.1499938964844,0.1005084961652755,-2425.47119140625,304.1404724121094,0.8146378397941589,0.1585756987333297,0.1505923718214035,293.0982360839844,297.1499938964844,293.1499938964844,0.0965889319777488,-1734.96923828125,304.1409606933594,0.8060941696166992,0.1535288095474243,0.1077168062329292,293.10595703125,297.1499938964844,293.1499938964844,0.2181654423475265,-4501.7919921875,304.14752197265625,0.9990000128746032,0.3365873694419861,0.2793455123901367,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.5486134886741638,0.050000000745058,0.2288776487112045,290.78466796875,291.1499938964844,268.9200134277344,268.23583984375,288.5768127441406,293.1966857910156,290.9566955566406,1.0,0.2191957682371139,1.0,0.050000000745058,0.6336234211921692,1.0,-1.0535871982574463,0.0002065284061245,1.0533807277679443,-0.2007685601711273,0.0,0.0,0.0832051560282707,30.24551773071289,28.0,252.5393218994141,-3736.98828125,121.17168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,301.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.13671875,18000.0,0.0,0.0,0.0598421916365623,0.0,0.0,0.0,0.0,1.0,0.0048366035334765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087951011955738,0.121798500418663,-0.0338474884629249,0.0,6.0732218116754666e-05,0.0,0.0,4.656593322753906,0.0,0.0,0.0,0.2706273794174194,4.0,0.0,1.0
325080,293.1111145019531,297.1499938964844,293.1499938964844,0.0729925334453582,-1794.11328125,304.1427307128906,0.749119222164154,0.1232364401221275,0.1113735660910606,293.09503173828125,297.1499938964844,293.1499938964844,0.1005084961652755,-2425.47119140625,304.1404724121094,0.8146378397941589,0.1585756987333297,0.1505923718214035,293.0982360839844,297.1499938964844,293.1499938964844,0.0965889319777488,-1734.96923828125,304.1409606933594,0.8060941696166992,0.1535288095474243,0.1077168062329292,293.10595703125,297.1499938964844,293.1499938964844,0.2181654423475265,-4501.7919921875,304.14752197265625,0.9990000128746032,0.3365873694419861,0.2793455123901367,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.5486134886741638,0.050000000745058,0.2288776487112045,290.78466796875,291.1499938964844,268.9200134277344,268.23583984375,288.5768127441406,293.1966857910156,290.9566955566406,1.0,0.2191957682371139,1.0,0.050000000745058,0.6336234211921692,1.0,-1.0535871982574463,0.0002065284061245,1.0533807277679443,-0.2007685601711273,0.0,0.0,0.0832051560282707,30.24551773071289,28.0,252.5393218994141,-3736.98828125,121.17168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,301.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.13671875,18000.0,0.0,0.0,0.0598421916365623,0.0,0.0,0.0,0.0,1.0,0.0048366035334765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087951011955738,0.121798500418663,-0.0338474884629249,0.0,6.0732218116754666e-05,0.0,0.0,4.656593322753906,0.0,0.0,0.0,0.2706273794174194,4.0,0.0,1.0
325140,293.1109924316406,297.1499938964844,293.1499938964844,0.0698514804244041,-1729.293212890625,304.149658203125,0.7543267607688904,0.124251440167427,0.1122861728072166,293.09490966796875,297.1499938964844,293.1499938964844,0.09662576764822,-2339.786865234375,304.1492004394531,0.8203818202018738,0.1599941849708557,0.1519321203231811,293.0980834960937,297.1499938964844,293.1499938964844,0.0928313136100769,-1673.3447265625,304.1493225097656,0.8120117783546448,0.1548713147640228,0.1086560189723968,293.08868408203125,297.1499938964844,293.1499938964844,0.2038826048374176,-4251.0439453125,304.1697998046875,0.9990000128746032,0.3412036895751953,0.2755920886993408,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5515668392181396,0.050000000745058,0.228774681687355,291.4540405273437,291.1499938964844,268.8833312988281,268.20050048828125,288.5741271972656,293.1940002441406,291.4330444335937,1.0,0.2184047996997833,1.0,0.050000000745058,0.632624089717865,1.0,-1.0527862310409546,0.0002067732129944,1.0525795221328735,-0.2003365159034729,0.0,0.0,0.0,29.689594268798828,31.0,105.44002532958984,-1919.361328125,119.98445129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,300.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.07421875,18000.0,0.0,0.0,0.0628863424062728,0.0,0.0,0.0,0.0,1.0,0.0079601295292377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226907636970281,0.0757112205028534,-0.0530204586684703,0.0,6.382164428941905e-05,0.0,0.0,2.869255781173706,0.0,0.0,0.0,0.2645642757415771,4.0,0.0,1.0
325200,293.1109924316406,297.1499938964844,293.1499938964844,0.0698514804244041,-1729.293212890625,304.149658203125,0.7543267607688904,0.124251440167427,0.1122861728072166,293.09490966796875,297.1499938964844,293.1499938964844,0.09662576764822,-2339.786865234375,304.1492004394531,0.8203818202018738,0.1599941849708557,0.1519321203231811,293.0980834960937,297.1499938964844,293.1499938964844,0.0928313136100769,-1673.3447265625,304.1493225097656,0.8120117783546448,0.1548713147640228,0.1086560189723968,293.08868408203125,297.1499938964844,293.1499938964844,0.2038826048374176,-4251.0439453125,304.1697998046875,0.9990000128746032,0.3412036895751953,0.2755920886993408,293.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5515668392181396,0.050000000745058,0.228774681687355,291.4540405273437,291.1499938964844,268.8833312988281,268.20050048828125,288.5741271972656,293.1940002441406,291.4330444335937,1.0,0.2184047996997833,1.0,0.050000000745058,0.632624089717865,1.0,-1.0527862310409546,0.0002067732129944,1.0525795221328735,-0.2003365159034729,0.0,0.0,0.0,29.689594268798828,31.0,105.44002532958984,-1919.361328125,119.98445129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,300.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.07421875,18000.0,0.0,0.0,0.0628863424062728,0.0,0.0,0.0,0.0,1.0,0.0079601295292377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226907636970281,0.0757112205028534,-0.0530204586684703,0.0,6.382164428941905e-05,0.0,0.0,2.869255781173706,0.0,0.0,0.0,0.2645642757415771,4.0,0.0,1.0
325260,293.1106872558594,297.1499938964844,293.1499938964844,0.0735435411334037,-1801.764404296875,304.1448669433594,0.7563162446022034,0.1252980381250381,0.1132012233138084,293.0946044921875,297.1499938964844,293.1499938964844,0.1013736650347709,-2439.42578125,304.14312744140625,0.8226534724235535,0.1614491194486618,0.1532845199108123,293.0977478027344,297.1499938964844,293.1499938964844,0.0973737835884094,-1744.2490234375,304.1435241699219,0.8142752647399902,0.1562534272670745,0.1095991432666778,293.0740966796875,297.1499938964844,293.1499938964844,0.2115755677223205,-4389.46435546875,304.15362548828125,0.9990000128746032,0.3457298576831817,0.2755954563617706,293.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84539794921875,0.55156409740448,0.050000000745058,0.2287746667861938,290.94061279296875,291.1499938964844,268.8466796875,268.1651611328125,288.56939697265625,293.187744140625,291.1099548339844,1.0,0.2190368175506591,1.0,0.050000000745058,0.6316246390342712,1.0,-1.0566422939300537,0.0002084888110402,1.0564337968826294,-0.2007477283477783,0.0,0.0,0.0665597394108772,29.74726104736328,34.0,396.9134216308594,-3782.17236328125,121.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,302.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.119140625,18000.0,0.0,0.0,0.060484305024147,0.0,0.0,0.0,0.0,1.0,0.0044682901352643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901903882622718,0.1208767741918563,-0.0306863840669393,0.0,6.138387834653258e-05,0.0,0.0,4.633538246154785,0.0,0.0,0.0,0.2707148194313049,4.0,0.0,1.0
325320,293.1106872558594,297.1499938964844,293.1499938964844,0.0735435411334037,-1801.764404296875,304.1448669433594,0.7563162446022034,0.1252980381250381,0.1132012233138084,293.0946044921875,297.1499938964844,293.1499938964844,0.1013736650347709,-2439.42578125,304.14312744140625,0.8226534724235535,0.1614491194486618,0.1532845199108123,293.0977478027344,297.1499938964844,293.1499938964844,0.0973737835884094,-1744.2490234375,304.1435241699219,0.8142752647399902,0.1562534272670745,0.1095991432666778,293.0740966796875,297.1499938964844,293.1499938964844,0.2115755677223205,-4389.46435546875,304.15362548828125,0.9990000128746032,0.3457298576831817,0.2755954563617706,293.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84539794921875,0.55156409740448,0.050000000745058,0.2287746667861938,290.94061279296875,291.1499938964844,268.8466796875,268.1651611328125,288.56939697265625,293.187744140625,291.1099548339844,1.0,0.2190368175506591,1.0,0.050000000745058,0.6316246390342712,1.0,-1.0566422939300537,0.0002084888110402,1.0564337968826294,-0.2007477283477783,0.0,0.0,0.0665597394108772,29.74726104736328,34.0,396.9134216308594,-3782.17236328125,121.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,302.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.119140625,18000.0,0.0,0.0,0.060484305024147,0.0,0.0,0.0,0.0,1.0,0.0044682901352643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901903882622718,0.1208767741918563,-0.0306863840669393,0.0,6.138387834653258e-05,0.0,0.0,4.633538246154785,0.0,0.0,0.0,0.2707148194313049,4.0,0.0,1.0
325380,293.1105651855469,297.1499938964844,293.1499938964844,0.0718199387192726,-1765.4586181640625,304.14874267578125,0.755774974822998,0.1263178884983062,0.1141553148627281,293.0945129394531,297.1499938964844,293.1499938964844,0.099244512617588,-2391.87158203125,304.1480712890625,0.82224041223526,0.1628743261098861,0.1546674072742462,293.0975952148437,297.1499938964844,293.1499938964844,0.0953159481287002,-1710.0299072265625,304.14825439453125,0.8138251900672913,0.1576082110404968,0.1105754822492599,293.0685729980469,297.1499938964844,293.1499938964844,0.2072397321462631,-4311.10498046875,304.1576843261719,0.9990000128746032,0.3487894535064697,0.2785692512989044,293.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4282531738281,0.5492218732833862,0.050000000745058,0.2288558483123779,291.41729736328125,291.1499938964844,268.8099975585937,268.1298217773437,288.5674133300781,293.1846008300781,291.3499755859375,1.0,0.2208650857210159,1.0,0.050000000745058,0.6306251883506775,1.0,-1.0642849206924438,0.000211428530747,1.0640735626220703,-0.2018704414367675,0.0,0.0,0.0,30.290590286254883,37.0,-181.8139038085937,-901.7047119140624,123.86823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,299.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18232.134765625,18000.0,0.0,0.0,0.063507355749607,0.0,0.0,0.0,0.0,1.0,0.0093290135264396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089397840201854,0.0680484399199485,-0.0591086521744728,0.0,6.445189501391724e-05,0.0,0.0,2.565277338027954,0.0,0.0,0.0,0.2635042369365692,4.0,0.0,1.0
325440,293.1105651855469,297.1499938964844,293.1499938964844,0.0718199387192726,-1765.4586181640625,304.14874267578125,0.755774974822998,0.1263178884983062,0.1141553148627281,293.0945129394531,297.1499938964844,293.1499938964844,0.099244512617588,-2391.87158203125,304.1480712890625,0.82224041223526,0.1628743261098861,0.1546674072742462,293.0975952148437,297.1499938964844,293.1499938964844,0.0953159481287002,-1710.0299072265625,304.14825439453125,0.8138251900672913,0.1576082110404968,0.1105754822492599,293.0685729980469,297.1499938964844,293.1499938964844,0.2072397321462631,-4311.10498046875,304.1576843261719,0.9990000128746032,0.3487894535064697,0.2785692512989044,293.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4282531738281,0.5492218732833862,0.050000000745058,0.2288558483123779,291.41729736328125,291.1499938964844,268.8099975585937,268.1298217773437,288.5674133300781,293.1846008300781,291.3499755859375,1.0,0.2208650857210159,1.0,0.050000000745058,0.6306251883506775,1.0,-1.0642849206924438,0.000211428530747,1.0640735626220703,-0.2018704414367675,0.0,0.0,0.0,30.290590286254883,37.0,-181.8139038085937,-901.7047119140624,123.86823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,299.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18232.134765625,18000.0,0.0,0.0,0.063507355749607,0.0,0.0,0.0,0.0,1.0,0.0093290135264396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089397840201854,0.0680484399199485,-0.0591086521744728,0.0,6.445189501391724e-05,0.0,0.0,2.565277338027954,0.0,0.0,0.0,0.2635042369365692,4.0,0.0,1.0
325500,293.1104736328125,297.1499938964844,293.1499938964844,0.0774087160825729,-1878.3394775390625,304.1387939453125,0.7546365857124329,0.1268358677625656,0.1146201565861702,293.0943908691406,297.1499938964844,293.1499938964844,0.1064662784337997,-2545.193603515625,304.13525390625,0.8211430311203003,0.1636015474796295,0.1553536355495453,293.09747314453125,297.1499938964844,293.1499938964844,0.1022339463233947,-1819.5233154296875,304.1359558105469,0.8126768469810486,0.1582971960306167,0.1110544353723526,293.069091796875,297.1499938964844,293.1499938964844,0.2235715985298156,-4600.89697265625,304.12652587890625,0.9990000128746032,0.3497202694416046,0.2810177505016327,293.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607788085937,0.5473065376281738,0.050000000745058,0.2289239019155502,290.6838073730469,291.1499938964844,268.7916564941406,268.1121520996094,288.565185546875,293.1817932128906,290.58795166015625,1.0,0.2221617251634597,1.0,0.050000000745058,0.6301254630088806,1.0,-1.0692614316940308,0.000213284176425,1.0690481662750244,-0.2026567459106445,0.0,0.0,0.0797475576400756,30.724931716918945,37.0,-514.8994750976562,-3459.0439453125,125.88761901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,299.5462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17798.658203125,18000.0,0.0,0.0,0.0619086921215057,0.0,0.0,0.0,0.0,1.0,0.0063358326442539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731488540768623,0.1170112639665603,-0.043862409889698,0.0,6.282945105340332e-05,0.0,0.0,4.435275554656982,0.0,0.0,0.0,0.2691132128238678,4.0,0.0,1.0
325560,293.1102905273437,297.1499938964844,293.1499938964844,0.0741964429616928,-1811.431884765625,304.14678955078125,0.7531350255012512,0.1273753941059112,0.1151174306869506,293.0941772460937,297.1499938964844,293.1499938964844,0.1023480221629142,-2455.643310546875,304.14556884765625,0.8196350336074829,0.1643444299697876,0.1560719460248947,293.09722900390625,297.1499938964844,293.1499938964844,0.0982773303985595,-1755.3580322265625,304.1458435058594,0.8111149072647095,0.1590108424425125,0.1115621104836463,293.0721130371094,297.1499938964844,293.1499938964844,0.2163217067718505,-4467.72119140625,304.144287109375,0.9990000128746032,0.3501580357551574,0.2839820384979248,293.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5450120568275452,0.050000000745058,0.2290074676275253,291.10546875,291.1499938964844,268.7733459472656,268.094482421875,288.5616455078125,293.1775207519531,291.238525390625,1.0,0.2236839979887008,1.0,0.050000000745058,0.6296257972717285,1.0,-1.0749876499176023,0.0002153968234779,1.0747722387313845,-0.2035929709672927,0.0,0.0,0.0469500534236431,31.252614974975582,40.0,468.2811279296875,-3766.739990234375,128.28250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,302.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.36328125,18000.0,0.0,0.0,0.0611590854823589,0.0,0.0,0.0,0.0,1.0,0.0042684683576226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088851548731327,0.1176933050155639,-0.0288417562842369,0.0,6.206869875313714e-05,0.0,0.0,4.518210887908936,0.0,0.0,0.0,0.2704939246177673,4.0,0.0,1.0
325620,293.1103515625,297.1499938964844,293.1499938964844,0.0743589773774147,-1813.3759765625,304.1468811035156,0.7489001750946045,0.1283655911684036,0.1160720959305763,293.0942077636719,297.1499938964844,293.1499938964844,0.1026238650083541,-2459.852783203125,304.14569091796875,0.8152629733085632,0.1657531112432479,0.1574668884277343,293.0972595214844,297.1499938964844,293.1499938964844,0.098526045680046,-1758.1124267578125,304.1459350585937,0.8065293431282043,0.1603410542011261,0.1125427708029747,293.0867004394531,297.1499938964844,293.1499938964844,0.2211741656064987,-4548.67724609375,304.1361389160156,0.9990000128746032,0.3491929471492767,0.2914083898067474,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633117675781,0.539425790309906,0.050000000745058,0.229220911860466,291.3138122558594,291.1499938964844,268.7366638183594,268.0591125488281,288.5585021972656,293.1748962402344,291.1781005859375,1.0,0.2273176908493042,1.0,0.050000000745058,0.6286264657974243,1.0,-1.0881540775299072,0.0002202394971391,1.087933897972107,-0.2058233022689819,0.0,0.0,0.0,32.58014297485352,43.0,-561.7283935546875,-269.1429748535156,134.0854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,298.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5078125,18000.0,0.0,0.0,0.0639929771423339,0.0,0.0,0.0,0.0,1.0,0.0102864503860473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002634739736095,0.0652104616165161,-0.0625757202506065,0.0,6.494473200291395e-05,0.0,0.0,2.447649955749512,0.0,0.0,0.0,0.2630490958690643,4.0,0.0,1.0
325680,293.1103515625,297.1499938964844,293.1499938964844,0.0743589773774147,-1813.3759765625,304.1468811035156,0.7489001750946045,0.1283655911684036,0.1160720959305763,293.0942077636719,297.1499938964844,293.1499938964844,0.1026238650083541,-2459.852783203125,304.14569091796875,0.8152629733085632,0.1657531112432479,0.1574668884277343,293.0972595214844,297.1499938964844,293.1499938964844,0.098526045680046,-1758.1124267578125,304.1459350585937,0.8065293431282043,0.1603410542011261,0.1125427708029747,293.0867004394531,297.1499938964844,293.1499938964844,0.2211741656064987,-4548.67724609375,304.1361389160156,0.9990000128746032,0.3491929471492767,0.2914083898067474,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633117675781,0.539425790309906,0.050000000745058,0.229220911860466,291.3138122558594,291.1499938964844,268.7366638183594,268.0591125488281,288.5585021972656,293.1748962402344,291.1781005859375,1.0,0.2273176908493042,1.0,0.050000000745058,0.6286264657974243,1.0,-1.0881540775299072,0.0002202394971391,1.087933897972107,-0.2058233022689819,0.0,0.0,0.0,32.58014297485352,43.0,-561.7283935546875,-269.1429748535156,134.0854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,298.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5078125,18000.0,0.0,0.0,0.0639929771423339,0.0,0.0,0.0,0.0,1.0,0.0102864503860473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002634739736095,0.0652104616165161,-0.0625757202506065,0.0,6.494473200291395e-05,0.0,0.0,2.447649955749512,0.0,0.0,0.0,0.2630490958690643,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0750676020979881,-1825.6259765625,304.1482238769531,0.7436389327049255,0.1293847113847732,0.1170331537723541,293.09405517578125,297.1499938964844,293.1499938964844,0.1036220043897628,-2478.2548828125,304.1473999023437,0.8095898032188416,0.1671966016292572,0.1588807106018066,293.0971069335937,297.1499938964844,293.1499938964844,0.0994592010974884,-1770.9168701171875,304.1475830078125,0.8005561232566833,0.1617081016302108,0.1135316118597984,293.1101989746094,297.1499938964844,293.1499938964844,0.2292492836713791,-4680.36279296875,304.131591796875,0.9990000128746032,0.3460611999034881,0.3004290461540222,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5329686999320984,0.050000000745058,0.2294876277446746,291.2412109375,291.1499938964844,268.70001220703125,268.0237731933594,288.55059814453125,293.16845703125,291.3250732421875,1.0,0.2316113710403442,1.0,0.050000000745058,0.6276270747184753,1.0,-1.1033384799957275,0.0002258488239021,1.1031125783920288,-0.2085033506155014,0.0,0.0,0.0289818588644266,34.221824645996094,31.0,456.9049987792969,-3691.021484375,141.1396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,302.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44921875,18000.0,0.0,0.0,0.0622904412448406,0.0,0.0,0.0,0.0,1.0,0.0042235096916556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844529196619987,0.1128792241215705,-0.0284263007342815,0.0,6.321688124444336e-05,0.0,0.0,4.333581924438477,0.0,0.0,0.0,0.2700275778770447,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0750676020979881,-1825.6259765625,304.1482238769531,0.7436389327049255,0.1293847113847732,0.1170331537723541,293.09405517578125,297.1499938964844,293.1499938964844,0.1036220043897628,-2478.2548828125,304.1473999023437,0.8095898032188416,0.1671966016292572,0.1588807106018066,293.0971069335937,297.1499938964844,293.1499938964844,0.0994592010974884,-1770.9168701171875,304.1475830078125,0.8005561232566833,0.1617081016302108,0.1135316118597984,293.1101989746094,297.1499938964844,293.1499938964844,0.2292492836713791,-4680.36279296875,304.131591796875,0.9990000128746032,0.3460611999034881,0.3004290461540222,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5329686999320984,0.050000000745058,0.2294876277446746,291.2412109375,291.1499938964844,268.70001220703125,268.0237731933594,288.55059814453125,293.16845703125,291.3250732421875,1.0,0.2316113710403442,1.0,0.050000000745058,0.6276270747184753,1.0,-1.1033384799957275,0.0002258488239021,1.1031125783920288,-0.2085033506155014,0.0,0.0,0.0289818588644266,34.221824645996094,31.0,456.9049987792969,-3691.021484375,141.1396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,302.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44921875,18000.0,0.0,0.0,0.0622904412448406,0.0,0.0,0.0,0.0,1.0,0.0042235096916556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844529196619987,0.1128792241215705,-0.0284263007342815,0.0,6.321688124444336e-05,0.0,0.0,4.333581924438477,0.0,0.0,0.0,0.2700275778770447,4.0,0.0,1.0
325860,293.11041259765625,297.1499938964844,293.1499938964844,0.0773380547761917,-1870.7921142578125,304.1442565917969,0.7481027841567993,0.130367711186409,0.1178960278630256,293.0940856933594,297.1499938964844,293.1499938964844,0.1066697016358375,-2541.51708984375,304.1421813964844,0.814798891544342,0.1686074882745742,0.160190463066101,293.0970458984375,297.1499938964844,293.1499938964844,0.1023680418729782,-1815.9501953125,304.142578125,0.8059583306312561,0.1630610078573227,0.1144547015428543,293.1311950683594,297.1499938964844,293.1499938964844,0.2307690232992172,-4708.728515625,304.133544921875,0.9990000128746032,0.3427661657333374,0.2969777882099151,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.535396158695221,0.050000000745058,0.2293843328952789,291.1381530761719,291.1499938964844,268.663330078125,267.9884338378906,288.5523986816406,293.1664733886719,290.93975830078125,1.0,0.2302016466856002,1.0,0.050000000745058,0.6266278624534607,1.0,-1.102797269821167,0.0002262227644678,1.1025711297988892,-0.207915186882019,0.0,0.0,0.0158660057932138,33.67197036743164,25.0,-891.9805908203125,-530.1078491210938,139.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,298.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0859375,18000.0,0.0,0.0,0.0647385939955711,0.0,0.0,0.0,0.0,1.0,0.0105898361653089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051815677434206,0.0686249807476997,-0.0634434148669242,0.0,6.570143887074664e-05,0.0,0.0,2.565532684326172,0.0,0.0,0.0,0.2636232376098633,4.0,0.0,1.0
325920,293.11041259765625,297.1499938964844,293.1499938964844,0.0773380547761917,-1870.7921142578125,304.1442565917969,0.7481027841567993,0.130367711186409,0.1178960278630256,293.0940856933594,297.1499938964844,293.1499938964844,0.1066697016358375,-2541.51708984375,304.1421813964844,0.814798891544342,0.1686074882745742,0.160190463066101,293.0970458984375,297.1499938964844,293.1499938964844,0.1023680418729782,-1815.9501953125,304.142578125,0.8059583306312561,0.1630610078573227,0.1144547015428543,293.1311950683594,297.1499938964844,293.1499938964844,0.2307690232992172,-4708.728515625,304.133544921875,0.9990000128746032,0.3427661657333374,0.2969777882099151,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.535396158695221,0.050000000745058,0.2293843328952789,291.1381530761719,291.1499938964844,268.663330078125,267.9884338378906,288.5523986816406,293.1664733886719,290.93975830078125,1.0,0.2302016466856002,1.0,0.050000000745058,0.6266278624534607,1.0,-1.102797269821167,0.0002262227644678,1.1025711297988892,-0.207915186882019,0.0,0.0,0.0158660057932138,33.67197036743164,25.0,-891.9805908203125,-530.1078491210938,139.9644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,298.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0859375,18000.0,0.0,0.0,0.0647385939955711,0.0,0.0,0.0,0.0,1.0,0.0105898361653089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051815677434206,0.0686249807476997,-0.0634434148669242,0.0,6.570143887074664e-05,0.0,0.0,2.565532684326172,0.0,0.0,0.0,0.2636232376098633,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0760383456945419,-1842.2193603515625,304.1492614746094,0.7579914927482605,0.1314164102077484,0.1187738850712776,293.09381103515625,297.1499938964844,293.1499938964844,0.1050829067826271,-2505.054443359375,304.1486511230469,0.8254832029342651,0.1700792610645294,0.161516785621643,293.0967712402344,297.1499938964844,293.1499938964844,0.1008343249559402,-1789.684814453125,304.1488037109375,0.8169297575950623,0.1644615232944488,0.1153911799192428,293.126708984375,297.1499938964844,293.1499938964844,0.2164977937936782,-4461.44140625,304.1654663085937,0.9990000128746032,0.3441050052642822,0.287267804145813,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5425100326538086,0.050000000745058,0.2291006445884704,291.331787109375,291.1499938964844,268.6266784667969,267.9530639648437,288.55255126953125,293.16046142578125,291.3807067871094,1.0,0.2267365604639053,1.0,0.050000000745058,0.6256285905838013,1.0,-1.09457266330719,0.0002240231260657,1.094348669052124,-0.2058248966932296,0.0,0.0,0.0140351150184869,32.05054473876953,28.0,415.623291015625,-3561.072998046875,134.77194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509338378906,302.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.0639542937278747,0.0,0.0,0.0,0.0,1.0,0.0043083266355097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078896477818489,0.1081394851207733,-0.029243005439639,0.0,6.490547821158543e-05,0.0,0.0,4.1469902992248535,0.0,0.0,0.0,0.2694897353649139,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0760383456945419,-1842.2193603515625,304.1492614746094,0.7579914927482605,0.1314164102077484,0.1187738850712776,293.09381103515625,297.1499938964844,293.1499938964844,0.1050829067826271,-2505.054443359375,304.1486511230469,0.8254832029342651,0.1700792610645294,0.161516785621643,293.0967712402344,297.1499938964844,293.1499938964844,0.1008343249559402,-1789.684814453125,304.1488037109375,0.8169297575950623,0.1644615232944488,0.1153911799192428,293.126708984375,297.1499938964844,293.1499938964844,0.2164977937936782,-4461.44140625,304.1654663085937,0.9990000128746032,0.3441050052642822,0.287267804145813,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5425100326538086,0.050000000745058,0.2291006445884704,291.331787109375,291.1499938964844,268.6266784667969,267.9530639648437,288.55255126953125,293.16046142578125,291.3807067871094,1.0,0.2267365604639053,1.0,0.050000000745058,0.6256285905838013,1.0,-1.09457266330719,0.0002240231260657,1.094348669052124,-0.2058248966932296,0.0,0.0,0.0140351150184869,32.05054473876953,28.0,415.623291015625,-3561.072998046875,134.77194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509338378906,302.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.0639542937278747,0.0,0.0,0.0,0.0,1.0,0.0043083266355097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078896477818489,0.1081394851207733,-0.029243005439639,0.0,6.490547821158543e-05,0.0,0.0,4.1469902992248535,0.0,0.0,0.0,0.2694897353649139,4.0,0.0,1.0
326100,293.1102294921875,297.1499938964844,293.1499938964844,0.0760411098599433,-1841.6317138671875,304.1493530273437,0.7619239687919617,0.1319099962711334,0.1192075759172439,293.0938720703125,297.1499938964844,293.1499938964844,0.1051319614052772,-2505.263671875,304.14874267578125,0.8296307921409607,0.1707844138145446,0.162171721458435,293.096923828125,297.1499938964844,293.1499938964844,0.1008601337671279,-1789.51513671875,304.1488952636719,0.8210393786430359,0.1651026308536529,0.1158381551504135,293.1175231933594,297.1499938964844,293.1499938964844,0.2123643457889557,-4391.78515625,304.1699523925781,0.9990000128746032,0.3462008535861969,0.2838161587715149,293.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020690917969,0.545138955116272,0.050000000745058,0.2290020883083343,291.4112243652344,291.1499938964844,268.6083374023437,267.9353942871094,288.5536499023437,293.1593933105469,291.3969421386719,1.0,0.2257779687643051,1.0,0.050000000745058,0.6251289248466492,1.0,-1.092151403427124,0.000223495037062,1.091928005218506,-0.205135777592659,0.0,0.0,0.0,31.494203567504883,28.0,114.95999145507812,-2261.78076171875,133.11085510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,300.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18219.38671875,18000.0,0.0,0.0,0.0655715093016624,0.0,0.0,0.0,0.0,1.0,0.007267152890563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296980459243059,0.0791319385170936,-0.0494338907301425,0.0,6.654675235040486e-05,0.0,0.0,3.0050864219665527,0.0,0.0,0.0,0.264961302280426,4.0,0.0,1.0
326160,293.1102294921875,297.1499938964844,293.1499938964844,0.0806673839688301,-1935.9337158203125,304.140869140625,0.764742374420166,0.132411703467369,0.1196385994553566,293.0938415527344,297.1499938964844,293.1499938964844,0.111268438398838,-2634.118408203125,304.1375427246094,0.8326179385185242,0.171500563621521,0.1628265678882599,293.0970458984375,297.1499938964844,293.1499938964844,0.1067049875855445,-1881.11962890625,304.1382141113281,0.82393479347229,0.1657518446445465,0.116274394094944,293.1070251464844,297.1499938964844,293.1499938964844,0.2216601371765136,-4560.75439453125,304.1488647460937,0.9990000128746032,0.3486707210540771,0.2816860973834991,293.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.5467858910560608,0.050000000745058,0.2289418876171112,290.89031982421875,291.1499938964844,268.5899963378906,267.917724609375,288.5540771484375,293.1573486328125,290.6853332519531,1.0,0.2252323478460312,1.0,0.050000000745058,0.6246292591094971,1.0,-1.0913485288619995,0.0002235062565887,1.0911250114440918,-0.2047358751296997,0.0,0.0,0.0504270978271961,31.16580390930176,31.0,-843.87109375,-3150.73291015625,132.2949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,298.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17723.892578125,18000.0,0.0,0.0,0.0651963129639625,0.0,0.0,0.0,0.0,1.0,0.0071454429998993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589388906955719,0.1072775572538375,-0.0483386665582656,0.0,6.616596510866657e-05,0.0,0.0,4.0223894119262695,0.0,0.0,0.0,0.2693052887916565,4.0,0.0,1.0
