time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326220,293.11016845703125,297.1499938964844,293.1499938964844,0.0772375240921974,-1863.4840087890625,304.1497802734375,0.7680701613426208,0.1334354877471923,0.1205552741885185,293.0937194824219,297.1499938964844,293.1499938964844,0.106837697327137,-2537.944091796875,304.1492919921875,0.836197018623352,0.1729502528905868,0.1641946583986282,293.0970153808594,297.1499938964844,293.1499938964844,0.1024158746004104,-1811.7247314453125,304.1495056152344,0.8273701667785645,0.1671009957790374,0.1172094121575355,293.08837890625,297.1499938964844,293.1499938964844,0.2090831696987152,-4337.72607421875,304.17047119140625,0.9990000128746032,0.3535531163215637,0.2801705598831177,293.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.5479666590690613,0.050000000745058,0.2288993448019027,291.3862609863281,291.1499938964844,268.5533447265625,267.88238525390625,288.5520935058594,293.1504821777344,291.41265869140625,1.0,0.2252686321735382,1.0,0.050000000745058,0.6236298680305481,1.0,-1.0933414697647097,0.0002247388765681,1.0931167602539062,-0.2046465873718261,0.0,0.0,0.0029264029581099,30.97499084472656,34.0,374.8700256347656,-3471.122802734375,132.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,302.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05078125,18000.0,0.0,0.0,0.0650143846869468,0.0,0.0,0.0,0.0,1.0,0.004453589208424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745847523212432,0.1051882207393646,-0.0306034702807664,0.0,6.598133040824905e-05,0.0,0.0,4.029746055603027,0.0,0.0,0.0,0.269118070602417,4.0,0.0,1.0
326280,293.11016845703125,297.1499938964844,293.1499938964844,0.0772375240921974,-1863.4840087890625,304.1497802734375,0.7680701613426208,0.1334354877471923,0.1205552741885185,293.0937194824219,297.1499938964844,293.1499938964844,0.106837697327137,-2537.944091796875,304.1492919921875,0.836197018623352,0.1729502528905868,0.1641946583986282,293.0970153808594,297.1499938964844,293.1499938964844,0.1024158746004104,-1811.7247314453125,304.1495056152344,0.8273701667785645,0.1671009957790374,0.1172094121575355,293.08837890625,297.1499938964844,293.1499938964844,0.2090831696987152,-4337.72607421875,304.17047119140625,0.9990000128746032,0.3535531163215637,0.2801705598831177,293.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.5479666590690613,0.050000000745058,0.2288993448019027,291.3862609863281,291.1499938964844,268.5533447265625,267.88238525390625,288.5520935058594,293.1504821777344,291.41265869140625,1.0,0.2252686321735382,1.0,0.050000000745058,0.6236298680305481,1.0,-1.0933414697647097,0.0002247388765681,1.0931167602539062,-0.2046465873718261,0.0,0.0,0.0029264029581099,30.97499084472656,34.0,374.8700256347656,-3471.122802734375,132.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,302.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05078125,18000.0,0.0,0.0,0.0650143846869468,0.0,0.0,0.0,0.0,1.0,0.004453589208424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745847523212432,0.1051882207393646,-0.0306034702807664,0.0,6.598133040824905e-05,0.0,0.0,4.029746055603027,0.0,0.0,0.0,0.269118070602417,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0832475870847702,-1985.628173828125,304.1391296386719,0.7683669924736023,0.1344263255596161,0.121446393430233,293.0937194824219,297.1499938964844,293.1499938964844,0.1149238049983978,-2705.724853515625,304.1351013183594,0.8367055654525757,0.1743753105401992,0.165538877248764,293.0970764160156,297.1499938964844,293.1499938964844,0.1101161390542984,-1930.9912109375,304.13592529296875,0.8277906179428101,0.1684277057647705,0.1181327775120735,293.0780029296875,297.1499938964844,293.1499938964844,0.2242451161146164,-4608.37109375,304.13641357421875,0.9990000128746032,0.3572389185428619,0.2819213271141052,293.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.845703125,0.5466029644012451,0.050000000745058,0.2289482802152633,290.6884155273437,291.1499938964844,268.51666259765625,267.8470153808594,288.5496520996094,293.1453857421875,290.65191650390625,1.0,0.2265922874212265,1.0,0.050000000745058,0.6226304173469543,1.0,-1.0992916822433472,0.0002273251884616,1.0990643501281738,-0.2053800225257873,0.0,0.0,0.0840961262583732,31.327356338500977,37.0,-357.7594299316406,-3516.824462890625,134.65853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,299.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.34765625,18000.0,0.0,0.0,0.0646367147564888,0.0,0.0,0.0,0.0,1.0,0.0058902478776872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750283375382423,0.1161451563239097,-0.0411168150603771,0.0,6.55980475130491e-05,0.0,0.0,4.407063484191895,0.0,0.0,0.0,0.2693615555763244,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0832475870847702,-1985.628173828125,304.1391296386719,0.7683669924736023,0.1344263255596161,0.121446393430233,293.0937194824219,297.1499938964844,293.1499938964844,0.1149238049983978,-2705.724853515625,304.1351013183594,0.8367055654525757,0.1743753105401992,0.165538877248764,293.0970764160156,297.1499938964844,293.1499938964844,0.1101161390542984,-1930.9912109375,304.13592529296875,0.8277906179428101,0.1684277057647705,0.1181327775120735,293.0780029296875,297.1499938964844,293.1499938964844,0.2242451161146164,-4608.37109375,304.13641357421875,0.9990000128746032,0.3572389185428619,0.2819213271141052,293.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.845703125,0.5466029644012451,0.050000000745058,0.2289482802152633,290.6884155273437,291.1499938964844,268.51666259765625,267.8470153808594,288.5496520996094,293.1453857421875,290.65191650390625,1.0,0.2265922874212265,1.0,0.050000000745058,0.6226304173469543,1.0,-1.0992916822433472,0.0002273251884616,1.0990643501281738,-0.2053800225257873,0.0,0.0,0.0840961262583732,31.327356338500977,37.0,-357.7594299316406,-3516.824462890625,134.65853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,299.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.34765625,18000.0,0.0,0.0,0.0646367147564888,0.0,0.0,0.0,0.0,1.0,0.0058902478776872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750283375382423,0.1161451563239097,-0.0411168150603771,0.0,6.55980475130491e-05,0.0,0.0,4.407063484191895,0.0,0.0,0.0,0.2693615555763244,4.0,0.0,1.0
326460,293.11041259765625,297.1499938964844,293.1499938964844,0.0787143260240554,-1890.46240234375,304.1497497558594,0.7663424015045166,0.1354049146175384,0.1223686635494232,293.09375,297.1499938964844,293.1499938964844,0.108975276350975,-2578.69921875,304.14923095703125,0.8348451852798462,0.1757937669754028,0.1669246554374694,293.09716796875,297.1499938964844,293.1499938964844,0.1043912470340728,-1839.7918701171875,304.1494140625,0.8258975744247437,0.1697515100240707,0.1190917119383812,293.0783996582031,297.1499938964844,293.1499938964844,0.2141679674386978,-4425.3984375,304.1562194824219,0.9990000128746032,0.3590092360973358,0.2863137722015381,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5432310104370117,0.050000000745058,0.2290728688240051,291.4024658203125,291.1499938964844,268.4800109863281,267.8116760253906,288.54302978515625,293.13885498046875,291.40966796875,1.0,0.2289852052927017,1.0,0.050000000745058,0.6216310858726501,1.0,-1.1086337566375732,0.0002311115531483,1.1084026098251345,-0.2068836092948913,0.0,0.0,0.0,32.13043594360352,40.0,302.51025390625,-3411.437255859375,138.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,302.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.0656675696372985,0.0,0.0,0.0,0.0,1.0,0.0045713488943874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711872056126594,0.1028495207428932,-0.0316623114049434,0.0,6.664423563051969e-05,0.0,0.0,3.935762643814087,0.0,0.0,0.0,0.2688163518905639,4.0,0.0,1.0
326520,293.11041259765625,297.1499938964844,293.1499938964844,0.0787143260240554,-1890.46240234375,304.1497497558594,0.7663424015045166,0.1354049146175384,0.1223686635494232,293.09375,297.1499938964844,293.1499938964844,0.108975276350975,-2578.69921875,304.14923095703125,0.8348451852798462,0.1757937669754028,0.1669246554374694,293.09716796875,297.1499938964844,293.1499938964844,0.1043912470340728,-1839.7918701171875,304.1494140625,0.8258975744247437,0.1697515100240707,0.1190917119383812,293.0783996582031,297.1499938964844,293.1499938964844,0.2141679674386978,-4425.3984375,304.1562194824219,0.9990000128746032,0.3590092360973358,0.2863137722015381,293.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5432310104370117,0.050000000745058,0.2290728688240051,291.4024658203125,291.1499938964844,268.4800109863281,267.8116760253906,288.54302978515625,293.13885498046875,291.40966796875,1.0,0.2289852052927017,1.0,0.050000000745058,0.6216310858726501,1.0,-1.1086337566375732,0.0002311115531483,1.1084026098251345,-0.2068836092948913,0.0,0.0,0.0,32.13043594360352,40.0,302.51025390625,-3411.437255859375,138.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,302.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.0656675696372985,0.0,0.0,0.0,0.0,1.0,0.0045713488943874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711872056126594,0.1028495207428932,-0.0316623114049434,0.0,6.664423563051969e-05,0.0,0.0,3.935762643814087,0.0,0.0,0.0,0.2688163518905639,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0840023681521415,-1997.64404296875,304.1410827636719,0.7623726725578308,0.1363620012998581,0.1232576370239257,293.0938415527344,297.1499938964844,293.1499938964844,0.1161648482084274,-2726.64404296875,304.1375732421875,0.8310120105743408,0.1772014051675796,0.1682814508676529,293.09735107421875,297.1499938964844,293.1499938964844,0.1112251803278923,-1944.791015625,304.1383056640625,0.8220258355140686,0.1710540950298309,0.1200210824608802,293.090087890625,297.1499938964844,293.1499938964844,0.2323737740516662,-4741.55224609375,304.1239318847656,0.9990000128746032,0.3584755063056946,0.2929367423057556,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.5383052825927734,0.050000000745058,0.229264497756958,290.7301025390625,291.1499938964844,268.4433288574219,267.7763061523437,288.53253173828125,293.1329650878906,290.84783935546875,1.0,0.2322544604539871,1.0,0.050000000745058,0.620631754398346,1.0,-1.1206234693527222,0.0002358870551688,1.1203876733779907,-0.2090747207403183,0.0,0.0,0.0881631076335907,33.32754898071289,43.0,32.20307922363281,-3701.38134765625,144.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,301.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.37109375,18000.0,0.0,0.0,0.0643932148814201,0.0,0.0,0.0,0.0,1.0,0.0050166314467787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831618681550026,0.1184060499072074,-0.0352441780269146,0.0,6.535092688864097e-05,0.0,0.0,4.5145649909973145,0.0,0.0,0.0,0.2700922191143036,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0840023681521415,-1997.64404296875,304.1410827636719,0.7623726725578308,0.1363620012998581,0.1232576370239257,293.0938415527344,297.1499938964844,293.1499938964844,0.1161648482084274,-2726.64404296875,304.1375732421875,0.8310120105743408,0.1772014051675796,0.1682814508676529,293.09735107421875,297.1499938964844,293.1499938964844,0.1112251803278923,-1944.791015625,304.1383056640625,0.8220258355140686,0.1710540950298309,0.1200210824608802,293.090087890625,297.1499938964844,293.1499938964844,0.2323737740516662,-4741.55224609375,304.1239318847656,0.9990000128746032,0.3584755063056946,0.2929367423057556,293.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.5383052825927734,0.050000000745058,0.229264497756958,290.7301025390625,291.1499938964844,268.4433288574219,267.7763061523437,288.53253173828125,293.1329650878906,290.84783935546875,1.0,0.2322544604539871,1.0,0.050000000745058,0.620631754398346,1.0,-1.1206234693527222,0.0002358870551688,1.1203876733779907,-0.2090747207403183,0.0,0.0,0.0881631076335907,33.32754898071289,43.0,32.20307922363281,-3701.38134765625,144.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,301.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.37109375,18000.0,0.0,0.0,0.0643932148814201,0.0,0.0,0.0,0.0,1.0,0.0050166314467787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831618681550026,0.1184060499072074,-0.0352441780269146,0.0,6.535092688864097e-05,0.0,0.0,4.5145649909973145,0.0,0.0,0.0,0.2700922191143036,4.0,0.0,1.0
326700,293.1108093261719,297.1499938964844,293.1499938964844,0.0806215777993202,-1927.066650390625,304.14874267578125,0.7599027752876282,0.1368245631456375,0.1237114518880844,293.09393310546875,297.1499938964844,293.1499938964844,0.1116793230175972,-2631.960205078125,304.1478271484375,0.8285883069038391,0.1778921633958816,0.1689749658107757,293.097412109375,297.1499938964844,293.1499938964844,0.106919527053833,-1876.96630859375,304.1481018066406,0.8195798397064209,0.1717055439949035,0.1205009520053863,293.1004943847656,297.1499938964844,293.1499938964844,0.2258240133523941,-4622.0830078125,304.1402587890625,0.9990000128746032,0.3571946918964386,0.296921968460083,293.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5354350209236145,0.050000000745058,0.2293819338083267,291.2694091796875,291.1499938964844,268.42498779296875,267.7586364746094,288.52496337890625,293.129638671875,291.3313903808594,1.0,0.2341668307781219,1.0,0.050000000745058,0.6201320886611938,1.0,-1.1275007724761963,0.0002386216801824,1.1272621154785156,-0.2104305326938629,0.0,0.0,0.0247525293380022,34.05340576171875,43.0,405.59228515625,-3668.134521484375,147.40025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,302.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6171875,18000.0,0.0,0.0,0.0649579018354415,0.0,0.0,0.0,0.0,1.0,0.0041959867812693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822658464312553,0.1104214861989021,-0.0281556360423564,0.0,6.592401041416451e-05,0.0,0.0,4.236933708190918,0.0,0.0,0.0,0.2697602808475494,4.0,0.0,1.0
326760,293.1110534667969,297.1499938964844,293.1499938964844,0.0804109796881675,-1922.110595703125,304.1492919921875,0.7571117877960205,0.137272834777832,0.1241440623998642,293.0941467285156,297.1499938964844,293.1499938964844,0.1114536747336387,-2626.405517578125,304.1485595703125,0.8258193135261536,0.1785596013069152,0.169642299413681,293.09765625,297.1499938964844,293.1499938964844,0.106692835688591,-1872.8345947265625,304.1487731933594,0.8167770504951477,0.1723265647888183,0.1209661737084388,293.1141357421875,297.1499938964844,293.1499938964844,0.2282386273145675,-4660.97705078125,304.1374816894531,0.9990000128746032,0.3551431596279144,0.3013245761394501,293.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660583496094,0.5323464274406433,0.050000000745058,0.2295135259628296,291.3798522949219,291.1499938964844,268.4066772460937,267.7409362792969,288.51727294921875,293.12811279296875,291.3749084472656,1.0,0.2362381666898727,1.0,0.050000000745058,0.6196324825286865,1.0,-1.134821534156799,0.0002415440976619,1.1345800161361694,-0.2119420766830444,0.0,0.0,0.0,34.86062240600586,46.0,203.7457733154297,-3145.275634765625,150.9922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,301.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.59375,18000.0,0.0,0.0,0.0664895102381706,0.0,0.0,0.0,0.0,1.0,0.0052343565039336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0584322810173034,0.0954237133264541,-0.0369914285838604,0.0,6.747839506715536e-05,0.0,0.0,3.648881435394287,0.0,0.0,0.0,0.267181396484375,4.0,0.0,1.0
326820,293.1116027832031,297.1499938964844,293.1499938964844,0.0839758366346359,-1993.836181640625,304.14434814453125,0.7509596347808838,0.1381479203701019,0.1250016242265701,293.094482421875,297.1499938964844,293.1499938964844,0.1163825094699859,-2726.65283203125,304.141845703125,0.8195981383323669,0.1799062043428421,0.170976772904396,293.0982360839844,297.1499938964844,293.1499938964844,0.1113415881991386,-1943.4683837890625,304.1424255371094,0.8103047013282776,0.1735354512929916,0.1218613609671592,293.1493530273437,297.1499938964844,293.1499938964844,0.245513767004013,-4951.87744140625,304.114990234375,0.9990000128746032,0.3489359319210052,0.3111468553543091,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754577636719,0.5257664322853088,0.050000000745058,0.2298141121864318,290.93145751953125,291.1499938964844,268.3699951171875,267.7055969238281,288.4959411621094,293.12451171875,291.0570068359375,1.0,0.2407905459403991,1.0,0.050000000745058,0.6186332702636719,1.0,-1.1506770849227903,0.0002479313698131,1.1504292488098145,-0.2154510766267776,0.0,0.0,0.0672199800610542,36.69009017944336,34.0,218.4306488037109,-3785.370361328125,159.07162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,301.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.912109375,18000.0,0.0,0.0,0.0653558075428009,0.0,0.0,0.0,0.0,1.0,0.0044011902064085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866840556263923,0.1167270094156265,-0.0300429612398147,0.0,6.632783333770931e-05,0.0,0.0,4.466627597808838,0.0,0.0,0.0,0.2702099084854126,4.0,0.0,1.0
326880,293.1116027832031,297.1499938964844,293.1499938964844,0.0839758366346359,-1993.836181640625,304.14434814453125,0.7509596347808838,0.1381479203701019,0.1250016242265701,293.094482421875,297.1499938964844,293.1499938964844,0.1163825094699859,-2726.65283203125,304.141845703125,0.8195981383323669,0.1799062043428421,0.170976772904396,293.0982360839844,297.1499938964844,293.1499938964844,0.1113415881991386,-1943.4683837890625,304.1424255371094,0.8103047013282776,0.1735354512929916,0.1218613609671592,293.1493530273437,297.1499938964844,293.1499938964844,0.245513767004013,-4951.87744140625,304.114990234375,0.9990000128746032,0.3489359319210052,0.3111468553543091,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754577636719,0.5257664322853088,0.050000000745058,0.2298141121864318,290.93145751953125,291.1499938964844,268.3699951171875,267.7055969238281,288.4959411621094,293.12451171875,291.0570068359375,1.0,0.2407905459403991,1.0,0.050000000745058,0.6186332702636719,1.0,-1.1506770849227903,0.0002479313698131,1.1504292488098145,-0.2154510766267776,0.0,0.0,0.0672199800610542,36.69009017944336,34.0,218.4306488037109,-3785.370361328125,159.07162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,301.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.912109375,18000.0,0.0,0.0,0.0653558075428009,0.0,0.0,0.0,0.0,1.0,0.0044011902064085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866840556263923,0.1167270094156265,-0.0300429612398147,0.0,6.632783333770931e-05,0.0,0.0,4.466627597808838,0.0,0.0,0.0,0.2702099084854126,4.0,0.0,1.0
326940,293.1123962402344,297.1499938964844,293.1499938964844,0.0820441544055938,-1952.922119140625,304.1488952636719,0.7545462846755981,0.1389608681201934,0.1257193982601165,293.0950927734375,297.1499938964844,293.1499938964844,0.1139494404196739,-2674.504150390625,304.1478881835937,0.8237258791923523,0.181192472577095,0.1721850782632827,293.098876953125,297.1499938964844,293.1499938964844,0.1089628189802169,-1905.484375,304.148193359375,0.8144304156303406,0.1747129559516906,0.1226723194122314,293.1827697753906,297.1499938964844,293.1499938964844,0.2360939234495163,-4787.2470703125,304.141357421875,0.9990000128746032,0.3421320915222168,0.3083475530147552,293.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.5275980234146118,0.050000000745058,0.2297271937131881,291.3375549316406,291.1499938964844,268.3333435058594,267.67022705078125,288.5063781738281,293.134033203125,291.3300476074219,1.0,0.2395906597375869,1.0,0.050000000745058,0.6176339983940125,1.0,-1.150508165359497,0.0002485281147528,1.1502596139907837,-0.2148781716823578,0.0,0.0,0.0,36.23428726196289,25.0,116.34874725341795,-2954.804931640625,158.13169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,301.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.623046875,18000.0,0.0,0.0,0.0680504515767097,0.0,0.0,0.0,0.0,1.0,0.005678629502654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506298653781414,0.0905752927064895,-0.0399454236030578,0.0,6.906256021466106e-05,0.0,0.0,3.453763961791992,0.0,0.0,0.0,0.2666124999523163,4.0,0.0,1.0
327000,293.1123962402344,297.1499938964844,293.1499938964844,0.0820441544055938,-1952.922119140625,304.1488952636719,0.7545462846755981,0.1389608681201934,0.1257193982601165,293.0950927734375,297.1499938964844,293.1499938964844,0.1139494404196739,-2674.504150390625,304.1478881835937,0.8237258791923523,0.181192472577095,0.1721850782632827,293.098876953125,297.1499938964844,293.1499938964844,0.1089628189802169,-1905.484375,304.148193359375,0.8144304156303406,0.1747129559516906,0.1226723194122314,293.1827697753906,297.1499938964844,293.1499938964844,0.2360939234495163,-4787.2470703125,304.141357421875,0.9990000128746032,0.3421320915222168,0.3083475530147552,293.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.5275980234146118,0.050000000745058,0.2297271937131881,291.3375549316406,291.1499938964844,268.3333435058594,267.67022705078125,288.5063781738281,293.134033203125,291.3300476074219,1.0,0.2395906597375869,1.0,0.050000000745058,0.6176339983940125,1.0,-1.150508165359497,0.0002485281147528,1.1502596139907837,-0.2148781716823578,0.0,0.0,0.0,36.23428726196289,25.0,116.34874725341795,-2954.804931640625,158.13169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,301.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.623046875,18000.0,0.0,0.0,0.0680504515767097,0.0,0.0,0.0,0.0,1.0,0.005678629502654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506298653781414,0.0905752927064895,-0.0399454236030578,0.0,6.906256021466106e-05,0.0,0.0,3.453763961791992,0.0,0.0,0.0,0.2666124999523163,4.0,0.0,1.0
327060,293.11260986328125,297.1499938964844,293.1499938964844,0.0843066275119781,-1998.1534423828125,304.14630126953125,0.7658246755599976,0.1398692280054092,0.1264361143112182,293.0952453613281,297.1499938964844,293.1499938964844,0.1171822398900985,-2739.4658203125,304.144287109375,0.8356698751449585,0.182552084326744,0.1733700335025787,293.0990295410156,297.1499938964844,293.1499938964844,0.1120117902755737,-1951.259521484375,304.1447448730469,0.826278805732727,0.1759797185659408,0.1234831362962722,293.1862487792969,297.1499938964844,293.1499938964844,0.2300570160150528,-4688.71630859375,304.1566467285156,0.9990000128746032,0.3405267298221588,0.2964307367801666,293.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.5357846021652222,0.050000000745058,0.2293667942285537,291.0643310546875,291.1499938964844,268.2966613769531,267.6348571777344,288.5301818847656,293.1351013183594,291.16168212890625,1.0,0.235068991780281,1.0,0.050000000745058,0.6166347861289978,1.0,-1.139030694961548,0.0002449883031658,1.138785719871521,-0.2113168835639953,0.0,0.0,0.0454116612672805,34.1662483215332,25.0,248.15988159179688,-3672.85791015625,150.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,301.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.654296875,18000.0,0.0,0.0,0.0675069093704223,0.0,0.0,0.0,0.0,1.0,0.0044195409864187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826093107461929,0.1128343418240547,-0.030225034803152,0.0,6.851093348814175e-05,0.0,0.0,4.316352367401123,0.0,0.0,0.0,0.2697628736495971,4.0,0.0,1.0
327120,293.11260986328125,297.1499938964844,293.1499938964844,0.0843066275119781,-1998.1534423828125,304.14630126953125,0.7658246755599976,0.1398692280054092,0.1264361143112182,293.0952453613281,297.1499938964844,293.1499938964844,0.1171822398900985,-2739.4658203125,304.144287109375,0.8356698751449585,0.182552084326744,0.1733700335025787,293.0990295410156,297.1499938964844,293.1499938964844,0.1120117902755737,-1951.259521484375,304.1447448730469,0.826278805732727,0.1759797185659408,0.1234831362962722,293.1862487792969,297.1499938964844,293.1499938964844,0.2300570160150528,-4688.71630859375,304.1566467285156,0.9990000128746032,0.3405267298221588,0.2964307367801666,293.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.5357846021652222,0.050000000745058,0.2293667942285537,291.0643310546875,291.1499938964844,268.2966613769531,267.6348571777344,288.5301818847656,293.1351013183594,291.16168212890625,1.0,0.235068991780281,1.0,0.050000000745058,0.6166347861289978,1.0,-1.139030694961548,0.0002449883031658,1.138785719871521,-0.2113168835639953,0.0,0.0,0.0454116612672805,34.1662483215332,25.0,248.15988159179688,-3672.85791015625,150.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,301.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.654296875,18000.0,0.0,0.0,0.0675069093704223,0.0,0.0,0.0,0.0,1.0,0.0044195409864187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826093107461929,0.1128343418240547,-0.030225034803152,0.0,6.851093348814175e-05,0.0,0.0,4.316352367401123,0.0,0.0,0.0,0.2697628736495971,4.0,0.0,1.0
327180,293.1127319335937,297.1499938964844,293.1499938964844,0.0837311074137687,-1985.1929931640625,304.1479187011719,0.7768241167068481,0.1407932937145233,0.1272070556879043,293.0953674316406,297.1499938964844,293.1499938964844,0.1165265962481498,-2724.40087890625,304.1465148925781,0.8471864461898804,0.1839094460010528,0.1745934337377548,293.09942626953125,297.1499938964844,293.1499938964844,0.1113221943378448,-1939.5980224609373,304.1469421386719,0.8373750448226929,0.1771914958953857,0.1242952421307563,293.16412353515625,297.1499938964844,293.1499938964844,0.2170745730400085,-4470.4638671875,304.17431640625,0.9990000128746032,0.3440582752227783,0.2858699262142181,293.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.5435672402381897,0.050000000745058,0.2290593087673187,291.3036804199219,291.1499938964844,268.260009765625,267.5995178222656,288.5421142578125,293.1211242675781,291.2225341796875,1.0,0.231481522321701,1.0,0.050000000745058,0.6156355738639832,1.0,-1.1293511390686035,0.0002421230310574,1.129109025001526,-0.2081774324178695,0.0,0.0,0.0,32.406490325927734,28.0,-341.40460205078125,-777.8098754882812,144.75733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,298.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18214.744140625,18000.0,0.0,0.0,0.0696875900030136,0.0,0.0,0.0,0.0,1.0,0.0093944137915968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076600513420999,0.0669932886958122,-0.0593332350254058,0.0,7.072404696373269e-05,0.0,0.0,2.521766424179077,0.0,0.0,0.0,0.2633042931556701,4.0,0.0,1.0
327240,293.1127319335937,297.1499938964844,293.1499938964844,0.0837311074137687,-1985.1929931640625,304.1479187011719,0.7768241167068481,0.1407932937145233,0.1272070556879043,293.0953674316406,297.1499938964844,293.1499938964844,0.1165265962481498,-2724.40087890625,304.1465148925781,0.8471864461898804,0.1839094460010528,0.1745934337377548,293.09942626953125,297.1499938964844,293.1499938964844,0.1113221943378448,-1939.5980224609373,304.1469421386719,0.8373750448226929,0.1771914958953857,0.1242952421307563,293.16412353515625,297.1499938964844,293.1499938964844,0.2170745730400085,-4470.4638671875,304.17431640625,0.9990000128746032,0.3440582752227783,0.2858699262142181,293.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.5435672402381897,0.050000000745058,0.2290593087673187,291.3036804199219,291.1499938964844,268.260009765625,267.5995178222656,288.5421142578125,293.1211242675781,291.2225341796875,1.0,0.231481522321701,1.0,0.050000000745058,0.6156355738639832,1.0,-1.1293511390686035,0.0002421230310574,1.129109025001526,-0.2081774324178695,0.0,0.0,0.0,32.406490325927734,28.0,-341.40460205078125,-777.8098754882812,144.75733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,298.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18214.744140625,18000.0,0.0,0.0,0.0696875900030136,0.0,0.0,0.0,0.0,1.0,0.0093944137915968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076600513420999,0.0669932886958122,-0.0593332350254058,0.0,7.072404696373269e-05,0.0,0.0,2.521766424179077,0.0,0.0,0.0,0.2633042931556701,4.0,0.0,1.0
327300,293.1126403808594,297.1499938964844,293.1499938964844,0.0881552174687385,-2075.82080078125,304.1404724121094,0.7809363007545471,0.1412813514471054,0.1276132017374038,293.09527587890625,297.1499938964844,293.1499938964844,0.1226600110530853,-2849.449951171875,304.13629150390625,0.851542055606842,0.1846192777156829,0.1752269119024276,293.0994873046875,297.1499938964844,293.1499938964844,0.1171277910470962,-2028.055419921875,304.13720703125,0.8415033221244812,0.1778166592121124,0.1247067674994468,293.1487731933594,297.1499938964844,293.1499938964844,0.2241323143243789,-4599.0634765625,304.1575622558594,0.9990000128746032,0.3468941748142242,0.2823682427406311,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.5462554097175598,0.050000000745058,0.2289598286151886,290.7117614746094,291.1499938964844,268.2416687011719,267.5818176269531,288.5438842773437,293.1132507324219,290.7665405273437,1.0,0.2304342240095138,1.0,0.050000000745058,0.6151359677314758,1.0,-1.1267685890197754,0.0002415128983557,1.1265270709991455,-0.2071983367204666,0.0,0.0,0.08476272970438,31.84653854370117,28.0,-126.6246337890625,-3599.909912109375,142.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,300.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17832.255859375,18000.0,0.0,0.0,0.0678150430321693,0.0,0.0,0.0,0.0,1.0,0.0053533986210823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784592702984809,0.1161009818315506,-0.0376417115330696,0.0,6.882364687044173e-05,0.0,0.0,4.416058540344238,0.0,0.0,0.0,0.2696337103843689,4.0,0.0,1.0
327360,293.1127014160156,297.1499938964844,293.1499938964844,0.0845938697457313,-2001.201171875,304.14862060546875,0.7840301394462585,0.1417427957057953,0.1280305236577987,293.0953063964844,297.1499938964844,293.1499938964844,0.1178343668580055,-2748.8525390625,304.1474609375,0.8548700213432312,0.1853068172931671,0.1758782267570495,293.0997314453125,297.1499938964844,293.1499938964844,0.1124756187200546,-1955.6845703125,304.1479187011719,0.844619631767273,0.1784099638462066,0.1251251846551895,293.1340026855469,297.1499938964844,293.1499938964844,0.2120461463928222,-4386.94921875,304.1779479980469,0.9990000128746032,0.3498101830482483,0.2800252139568329,293.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5480790734291077,0.050000000745058,0.2288940995931625,291.21697998046875,291.1499938964844,268.22332763671875,267.56414794921875,288.5435485839844,293.1063232421875,291.2938537597656,1.0,0.2298144549131393,1.0,0.050000000745058,0.614636242389679,1.0,-1.1256613731384275,0.000241438334342,1.1254199743270874,-0.2066147029399871,0.0,0.0,0.0303340870887041,31.486242294311523,31.0,403.3042602539063,-3690.819091796875,141.98899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,302.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.005859375,18000.0,0.0,0.0,0.067740112543106,0.0,0.0,0.0,0.0,1.0,0.0041918940842151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835559889674186,0.1116600036621093,-0.0281040128320455,0.0,6.874759856145829e-05,0.0,0.0,4.283156871795654,0.0,0.0,0.0,0.2698518633842468,4.0,0.0,1.0
327420,293.11309814453125,297.1499938964844,293.1499938964844,0.0864667892456054,-2038.9901123046875,304.14520263671875,0.7872970700263977,0.1426061242818832,0.1288056373596191,293.0956726074219,297.1499938964844,293.1499938964844,0.1205351054668426,-2803.250732421875,304.1427917480469,0.8585516214370728,0.186620146036148,0.1771189272403717,293.10040283203125,297.1499938964844,293.1499938964844,0.1149487122893333,-1992.9720458984373,304.1434936523437,0.847972571849823,0.1795482188463211,0.1259156465530395,293.1105651855469,297.1499938964844,293.1499938964844,0.2131338864564895,-4412.0751953125,304.16485595703125,0.9990000128746032,0.3549834191799164,0.2783080637454986,293.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5494248270988464,0.050000000745058,0.2288464158773422,291.1592102050781,291.1499938964844,268.1866760253906,267.5287780761719,288.5395202636719,293.09820556640625,290.98028564453125,1.0,0.2297136932611465,1.0,0.050000000745058,0.61363685131073,1.0,-1.1269097328186035,0.0002425570710329,1.1266671419143677,-0.2064528316259384,0.0,0.0,0.0139576513320207,31.25712013244629,34.0,-816.5809326171875,-571.1032104492188,141.8912811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,298.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.81640625,18000.0,0.0,0.0,0.0693714842200279,0.0,0.0,0.0,0.0,1.0,0.0103085683658719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055656773038208,0.0681057795882225,-0.0625401064753532,0.0,7.040323544060811e-05,0.0,0.0,2.548190355300904,0.0,0.0,0.0,0.26360023021698,4.0,0.0,1.0
327480,293.11309814453125,297.1499938964844,293.1499938964844,0.0864667892456054,-2038.9901123046875,304.14520263671875,0.7872970700263977,0.1426061242818832,0.1288056373596191,293.0956726074219,297.1499938964844,293.1499938964844,0.1205351054668426,-2803.250732421875,304.1427917480469,0.8585516214370728,0.186620146036148,0.1771189272403717,293.10040283203125,297.1499938964844,293.1499938964844,0.1149487122893333,-1992.9720458984373,304.1434936523437,0.847972571849823,0.1795482188463211,0.1259156465530395,293.1105651855469,297.1499938964844,293.1499938964844,0.2131338864564895,-4412.0751953125,304.16485595703125,0.9990000128746032,0.3549834191799164,0.2783080637454986,293.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5494248270988464,0.050000000745058,0.2288464158773422,291.1592102050781,291.1499938964844,268.1866760253906,267.5287780761719,288.5395202636719,293.09820556640625,290.98028564453125,1.0,0.2297136932611465,1.0,0.050000000745058,0.61363685131073,1.0,-1.1269097328186035,0.0002425570710329,1.1266671419143677,-0.2064528316259384,0.0,0.0,0.0139576513320207,31.25712013244629,34.0,-816.5809326171875,-571.1032104492188,141.8912811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,298.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.81640625,18000.0,0.0,0.0,0.0693714842200279,0.0,0.0,0.0,0.0,1.0,0.0103085683658719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055656773038208,0.0681057795882225,-0.0625401064753532,0.0,7.040323544060811e-05,0.0,0.0,2.548190355300904,0.0,0.0,0.0,0.26360023021698,4.0,0.0,1.0
327540,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14971923828125,0.7873947620391846,0.0,0.1295933276414871,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.8589391708374023,0.0,0.1783824265003204,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493835449219,0.8481791019439697,0.0,0.1267360299825668,293.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.16748046875,0.9990000128746032,0.0,0.2799201011657715,293.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.5481610894203186,0.0,0.228890985250473,291.3103332519531,294.1499938964844,268.1499938964844,267.493408203125,288.5247497558594,293.0919494628906,291.3526916503906,0.0,0.0,1.0,0.050000000745058,0.612637460231781,1.0,-1.1323434114456177,0.0002452359476592,1.1320981979370115,-0.207607164978981,0.0,0.0,0.0,31.572370529174805,60.0,373.82232666015625,-3627.73095703125,143.98098754882812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,302.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18423.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798627659678459,0.0798670426011085,-4.275668288755696e-06,0.0,0.0,0.0,0.0,3.11728835105896,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14971923828125,0.7873947620391846,0.0,0.1295933276414871,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14892578125,0.8589391708374023,0.0,0.1783824265003204,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493835449219,0.8481791019439697,0.0,0.1267360299825668,293.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.16748046875,0.9990000128746032,0.0,0.2799201011657715,293.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.5481610894203186,0.0,0.228890985250473,291.3103332519531,294.1499938964844,268.1499938964844,267.493408203125,288.5247497558594,293.0919494628906,291.3526916503906,0.0,0.0,1.0,0.050000000745058,0.612637460231781,1.0,-1.1323434114456177,0.0002452359476592,1.1320981979370115,-0.207607164978981,0.0,0.0,0.0,31.572370529174805,60.0,373.82232666015625,-3627.73095703125,143.98098754882812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,302.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18423.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798627659678459,0.0798670426011085,-4.275668288755696e-06,0.0,0.0,0.0,0.0,3.11728835105896,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1571044921875,0.0,0.0,0.0005683365743607,292.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7174377441406,0.0,0.0,0.0007522611413151,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7548217773437,0.0,0.0,0.0005371797597035,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1421813964844,0.0,0.0,0.001341993571259,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.0013058023760095,291.352294921875,294.1499938964844,268.11541748046875,267.4600524902344,285.3949279785156,286.7651062011719,291.2474060058594,0.0,0.0,0.6000000238418579,0.050000000745058,0.7675824761390686,1.0,-0.0054078539833426,3.225486352675944e-06,0.0054046283476054,-0.0318955332040786,0.0,0.0,0.0,-0.0339336954057216,60.0,-100.17253112792967,-0.0,-1.9933420389861567e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.28347127913736e-20,-9.720386786218161e-20,4.369157494188722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1571044921875,0.0,0.0,0.0005683365743607,292.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7174377441406,0.0,0.0,0.0007522611413151,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7548217773437,0.0,0.0,0.0005371797597035,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1421813964844,0.0,0.0,0.001341993571259,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.0013058023760095,291.352294921875,294.1499938964844,268.11541748046875,267.4600524902344,285.3949279785156,286.7651062011719,291.2474060058594,0.0,0.0,0.6000000238418579,0.050000000745058,0.7675824761390686,1.0,-0.0054078539833426,3.225486352675944e-06,0.0054046283476054,-0.0318955332040786,0.0,0.0,0.0,-0.0339336954057216,60.0,-100.17253112792967,-0.0,-1.9933420389861567e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.28347127913736e-20,-9.720386786218161e-20,4.369157494188722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0995788574219,0.0,0.0,0.0001130747259594,292.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,0.0001236540265381,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69586181640625,0.0,0.0,9.078116272576152e-05,292.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645751953125,0.0,0.0,0.0001412218116456,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0005191574455238,291.35260009765625,294.1499938964844,268.09967041015625,267.4448547363281,285.0484924316406,282.45562744140625,291.2282409667969,0.0,0.0,0.4000000059604645,0.050000000745058,0.8450549840927124,1.0,-0.0011855824850499,2.7914279598917342e-06,0.0011827910784631,-0.0315496772527694,0.0,0.0,0.0,-0.0116525432094931,60.0,-63.04236602783203,-0.0,-9.582932136709132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.109564794842463e-21,-1.3314229669406776e-20,4.204664470667526e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0740661621094,0.0,0.0,9.9446733656805e-05,292.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63494873046875,0.0,0.0,0.0001048431440722,292.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.67291259765625,0.0,0.0,7.742228626739234e-05,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04510498046875,0.0,0.0,0.0001053069790941,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0004955485928803,291.35272216796875,294.1499938964844,268.0849304199219,267.4306335449219,284.8840026855469,279.0362854003906,291.221923828125,0.0,0.0,0.2000000029802322,0.050000000745058,0.9225274920463562,1.0,-0.001059154397808,2.7711694201570936e-06,0.0010563832474872,-0.0314771048724651,0.0,0.0,0.0,-0.0109709510579705,60.0,-34.01849365234375,-0.0,-7.648527855508291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.041410570743549e-21,7.690415284972706e-21,-2.649004714229157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.04962158203125,0.0,0.0,9.906467312248424e-05,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6133728027344,0.0,0.0,0.000104322520201,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6510925292969,0.0,0.0,7.70519400248304e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0274353027344,0.0,0.0,0.0001043326847138,292.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0004948195419274,291.35284423828125,294.1499938964844,268.0711364746094,267.4173583984375,284.72607421875,276.4298400878906,291.2204284667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010555819608271,2.763438942565699e-06,0.0010528184939175,-0.0314075611531734,0.0,0.0,0.0,-0.0109372157603502,60.0,-22.984603881835938,-0.0,-7.597019902050307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942103256900653e-21,7.548095790967403e-21,-2.6059927360151416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.025390625,0.0,0.0,9.903424506774172e-05,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5920104980469,0.0,0.0,0.0001042879375745,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6294860839844,0.0,0.0,7.70266997278668e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0099182128906,0.0,0.0,0.000104288374132,292.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,0.0004946928820572,291.3529663085937,294.1499938964844,268.0583190917969,267.40496826171875,284.5696716308594,274.4444274902344,291.2205505371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010552679887041,2.7570279144129017e-06,0.0010525109246373,-0.0313334427773952,0.0,0.0,0.0,-0.0109226591885089,60.0,-18.986631393432617,-0.0,-7.592501560793607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938250889379886e-21,-7.542408116462534e-21,2.604157429031041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.97735595703125,0.0,0.0,9.898465214064343e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5496520996094,0.0,0.0,0.0001042356379912,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5866394042969,0.0,0.0,7.698807894485071e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751892089844,0.0,0.0,0.0001042357980622,292.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.000494445906952,291.3531494140625,294.1499938964844,268.0354309082031,267.38287353515625,284.2610168457031,271.7753601074219,291.2215576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010547387646511,2.743240884228726e-06,0.0010519955540075,-0.031172165647149,0.0,0.0,0.0,-0.0108920959755778,60.0,-17.014005661010742,-0.0,-7.58488951646541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.97735595703125,0.0,0.0,9.898465214064343e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5496520996094,0.0,0.0,0.0001042356379912,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5866394042969,0.0,0.0,7.698807894485071e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751892089844,0.0,0.0,0.0001042357980622,292.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.000494445906952,291.3531494140625,294.1499938964844,268.0354309082031,267.38287353515625,284.2610168457031,271.7753601074219,291.2215576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010547387646511,2.743240884228726e-06,0.0010519955540075,-0.031172165647149,0.0,0.0,0.0,-0.0108920959755778,60.0,-17.014005661010742,-0.0,-7.58488951646541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
