time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328140,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.929931640625,0.0,0.0,9.893058449961244e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,0.0001041787036228,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5443420410156,0.0,0.0,7.694603118579835e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,0.0001041788636939,292.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,0.000494175881613,291.353271484375,294.1499938964844,268.0160522460937,267.3641967773437,283.9579162597656,270.2169189453125,291.2218322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541618103161,2.728149183894857e-06,0.0010514336172491,-0.0309956166893243,0.0,0.0,0.0,-0.0108586512506008,60.0,-16.759042739868164,-0.0,-7.57659250893994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.929931640625,0.0,0.0,9.893058449961244e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,0.0001041787036228,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5443420410156,0.0,0.0,7.694603118579835e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,0.0001041788636939,292.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,0.000494175881613,291.353271484375,294.1499938964844,268.0160522460937,267.3641967773437,283.9579162597656,270.2169189453125,291.2218322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541618103161,2.728149183894857e-06,0.0010514336172491,-0.0309956166893243,0.0,0.0,0.0,-0.0108586512506008,60.0,-16.759042739868164,-0.0,-7.57659250893994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8831481933594,0.0,0.0,9.887260239338502e-05,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.46661376953125,0.0,0.0,0.0001041176437865,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.50262451171875,0.0,0.0,7.690093480050564e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071044921875,0.0,0.0,0.0001041178038576,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0004938862985,291.3533630371094,294.1499938964844,268.0000305175781,267.3487243652344,283.6602783203125,269.3028869628906,291.22100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535430628806,2.71196608991886e-06,0.0010508311679586,-0.0308063030242919,0.0,0.0,0.0,-0.0108227878808975,60.0,-16.728179931640625,-0.0,-7.567701487687374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8831481933594,0.0,0.0,9.887260239338502e-05,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.46661376953125,0.0,0.0,0.0001041176437865,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.50262451171875,0.0,0.0,7.690093480050564e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071044921875,0.0,0.0,0.0001041178038576,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0004938862985,291.3533630371094,294.1499938964844,268.0000305175781,267.3487243652344,283.6602783203125,269.3028869628906,291.22100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535430628806,2.71196608991886e-06,0.0010508311679586,-0.0308063030242919,0.0,0.0,0.0,-0.0108227878808975,60.0,-16.728179931640625,-0.0,-7.567701487687374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83697509765625,0.0,0.0,9.881145524559544e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4258728027344,0.0,0.0,0.0001040532515617,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.46142578125,0.0,0.0,7.685337186558172e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0001040534116327,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0004935808829031,291.3534240722656,294.1499938964844,267.9871520996094,267.3363342285156,283.3681335449219,268.76300048828125,291.2192077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010528906714171,2.6949014682031702e-06,0.0010501957731321,-0.0306066684424877,0.0,0.0,0.0,-0.0107849715277552,60.0,-16.723308563232422,-0.0,-7.55833085008817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83697509765625,0.0,0.0,9.881145524559544e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4258728027344,0.0,0.0,0.0001040532515617,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.46142578125,0.0,0.0,7.685337186558172e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0001040534116327,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0004935808829031,291.3534240722656,294.1499938964844,267.9871520996094,267.3363342285156,283.3681335449219,268.76300048828125,291.2192077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010528906714171,2.6949014682031702e-06,0.0010501957731321,-0.0306066684424877,0.0,0.0,0.0,-0.0107849715277552,60.0,-16.723308563232422,-0.0,-7.55833085008817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8141174316406,0.0,0.0,9.877992124529555e-05,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057312011719,0.0,0.0,0.0001040200513671,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4410400390625,0.0,0.0,7.682885188842192e-05,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,0.0001040202041622,292.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0004934233729727,291.3534240722656,294.1499938964844,267.9818725585937,267.3312072753906,283.2240905761719,268.5823974609375,291.21795654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001052554231137,2.686102561710868e-06,0.0010498681804165,-0.0305037330836057,0.0,0.0,0.0,-0.0107654724270105,60.0,-16.721412658691406,-0.0,-7.553502001655944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7914123535156,0.0,0.0,9.874787792796268e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857116699219,0.0,0.0,0.0001039863054757,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4207763671875,0.0,0.0,7.680392445763573e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407287597656,0.0,0.0,0.0001039864582708,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0004932633601129,291.3534240722656,294.1499938964844,267.977294921875,267.3267822265625,283.0813903808594,268.4429626464844,291.2164611816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522123193368,2.6771599550556857e-06,0.001049535232596,-0.0303991138935089,0.0,0.0,0.0,-0.0107456548139452,60.0,-16.718961715698242,-0.0,-7.548594993522786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7464599609375,0.0,0.0,9.868259803624824e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460388183594,0.0,0.0,0.0001039175549522,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3806457519531,0.0,0.0,7.675315282540396e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081970214844,0.0,0.0,0.0001039177077473,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0004929372807964,291.3533935546875,294.1499938964844,267.97021484375,267.3199768066406,282.8000183105469,268.25128173828125,291.2129211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010515158064663,2.6589434583002003e-06,0.0010488568805158,-0.0301859974861145,0.0,0.0,0.0,-0.010705285705626,60.0,-16.711997985839844,-0.0,-7.538605473200732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7464599609375,0.0,0.0,9.868259803624824e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460388183594,0.0,0.0,0.0001039175549522,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3806457519531,0.0,0.0,7.675315282540396e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081970214844,0.0,0.0,0.0001039177077473,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0004929372807964,291.3533935546875,294.1499938964844,267.97021484375,267.3199768066406,282.8000183105469,268.25128173828125,291.2129211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010515158064663,2.6589434583002003e-06,0.0010488568805158,-0.0301859974861145,0.0,0.0,0.0,-0.010705285705626,60.0,-16.711997985839844,-0.0,-7.538605473200732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020874023437,0.0,0.0,9.861632133834064e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001038477712427,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.341064453125,0.0,0.0,7.670160266570747e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77606201171875,0.0,0.0,0.0001038479167618,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0004926062538288,291.35333251953125,294.1499938964844,267.9657897949219,267.3157043457031,282.52398681640625,268.1361999511719,291.2086181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508088162168,2.6404513846500777e-06,0.0010481684003025,-0.0299696512520313,0.0,0.0,0.0,-0.0106643047183752,60.0,-16.702327728271484,-0.0,-7.528471002160586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020874023437,0.0,0.0,9.861632133834064e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001038477712427,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.341064453125,0.0,0.0,7.670160266570747e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77606201171875,0.0,0.0,0.0001038479167618,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0004926062538288,291.35333251953125,294.1499938964844,267.9657897949219,267.3157043457031,282.52398681640625,268.1361999511719,291.2086181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508088162168,2.6404513846500777e-06,0.0010481684003025,-0.0299696512520313,0.0,0.0,0.0,-0.0106643047183752,60.0,-16.702327728271484,-0.0,-7.528471002160586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.65826416015625,0.0,0.0,9.85497681540437e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.26824951171875,0.0,0.0,0.000103777681943,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3019714355469,0.0,0.0,7.664983422728255e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7443542480469,0.0,0.0,0.0001037778274621,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.0004922738298773,291.35321044921875,294.1499938964844,267.9637756347656,267.31378173828125,282.253173828125,268.0669250488281,291.2036437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001050098799169,2.621880639708252e-06,0.0010474768932908,-0.0297523830085992,0.0,0.0,0.0,-0.0106231505051255,60.0,-16.69021224975586,-0.0,-7.518300293440916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.65826416015625,0.0,0.0,9.85497681540437e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.26824951171875,0.0,0.0,0.000103777681943,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3019714355469,0.0,0.0,7.664983422728255e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7443542480469,0.0,0.0,0.0001037778274621,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.0004922738298773,291.35321044921875,294.1499938964844,267.9637756347656,267.31378173828125,282.253173828125,268.0669250488281,291.2036437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001050098799169,2.621880639708252e-06,0.0010474768932908,-0.0297523830085992,0.0,0.0,0.0,-0.0106231505051255,60.0,-16.69021224975586,-0.0,-7.518300293440916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.61505126953125,0.0,0.0,9.848362969933078e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,0.0001037080364767,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633972167969,0.0,0.0,7.659840048290789e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0001037081819958,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0004919435014016,291.3530578613281,294.1499938964844,267.96405029296875,267.31402587890625,281.9875793457031,268.0255432128906,291.19805908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493932059034,2.60342744695663e-06,0.0010467898100614,-0.029536485671997,0.0,0.0,0.0,-0.0105822570621967,60.0,-16.675949096679688,-0.0,-7.508201349537559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.61505126953125,0.0,0.0,9.848362969933078e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,0.0001037080364767,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633972167969,0.0,0.0,7.659840048290789e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0001037081819958,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0004919435014016,291.3530578613281,294.1499938964844,267.96405029296875,267.31402587890625,281.9875793457031,268.0255432128906,291.19805908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493932059034,2.60342744695663e-06,0.0010467898100614,-0.029536485671997,0.0,0.0,0.0,-0.0105822570621967,60.0,-16.675949096679688,-0.0,-7.508201349537559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5936584472656,0.0,0.0,9.845093882177024e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112121582031,0.0,0.0,0.0001036736139212,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442932128906,0.0,0.0,7.657297101104632e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.0,0.0,0.0001036737594404,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0004917802289128,291.3529663085937,294.1499938964844,267.9649658203125,267.3149108886719,281.8567199707031,268.0118713378906,291.195068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490445420145,2.594306124592549e-06,0.0010464502265676,-0.0294297654181718,0.0,0.0,0.0,-0.0105620436370372,60.0,-16.66810417175293,-0.0,-7.503211207904317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5723876953125,0.0,0.0,9.841861901804803e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1924743652344,0.0,0.0,0.0001036395769915,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253112792969,0.0,0.0,7.654783257748932e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001036397152347,292.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.0004916188190691,291.3528747558594,294.1499938964844,267.9664001464844,267.3162841796875,281.7271423339844,268.00152587890625,291.19195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486997198313,2.5852873477560934e-06,0.0010461143683642,-0.0293242465704679,0.0,0.0,0.0,-0.010542057454586,60.0,-16.659835815429688,-0.0,-7.49828004131814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302734375,0.0,0.0,9.835542732616886e-05,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553039550781,0.0,0.0,0.0001035730310832,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1877136230469,0.0,0.0,7.649868348380551e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,0.0001035731766023,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0004913031589239,291.3526306152344,294.1499938964844,267.9706420898437,267.3204040527344,281.47174072265625,267.98846435546875,291.1853332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480255587026,2.567655883467524e-06,0.0010454579023644,-0.0291179567575454,0.0,0.0,0.0,-0.010502983815968,60.0,-16.64217185974121,-0.0,-7.488642950193025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302734375,0.0,0.0,9.835542732616886e-05,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553039550781,0.0,0.0,0.0001035730310832,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1877136230469,0.0,0.0,7.649868348380551e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,0.0001035731766023,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0004913031589239,291.3526306152344,294.1499938964844,267.9706420898437,267.3204040527344,281.47174072265625,267.98846435546875,291.1853332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480255587026,2.567655883467524e-06,0.0010454579023644,-0.0291179567575454,0.0,0.0,0.0,-0.010502983815968,60.0,-16.64217185974121,-0.0,-7.488642950193025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4887084960937,0.0,0.0,9.829476766753942e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186218261719,0.0,0.0,0.0001035091554513,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506042480469,0.0,0.0,7.645150617463514e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,0.0001035092936945,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.0004910001880489,291.3523864746094,294.1499938964844,267.97662353515625,267.326171875,281.2213439941406,267.982666015625,291.17828369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010473784059286,2.5507299596938537e-06,0.001044827629812,-0.0289199147373437,0.0,0.0,0.0,-0.0104654747992753,60.0,-16.623239517211914,-0.0,-7.479397368115316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4887084960937,0.0,0.0,9.829476766753942e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186218261719,0.0,0.0,0.0001035091554513,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506042480469,0.0,0.0,7.645150617463514e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,0.0001035092936945,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.0004910001880489,291.3523864746094,294.1499938964844,267.97662353515625,267.326171875,281.2213439941406,267.982666015625,291.17828369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010473784059286,2.5507299596938537e-06,0.001044827629812,-0.0289199147373437,0.0,0.0,0.0,-0.0104654747992753,60.0,-16.623239517211914,-0.0,-7.479397368115316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4476623535156,0.0,0.0,9.823734581004828e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823974609375,0.0,0.0,0.0001034486849675,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1139831542969,0.0,0.0,7.640684634679928e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917663574219,0.0,0.0,0.0001034488232107,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,0.0004907133989036,291.3520812988281,294.1499938964844,267.9841613769531,267.3334045410156,280.9758605957031,267.9818420410156,291.1708374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467657120898,2.534706936785369e-06,0.0010442310012876,-0.0287324357777833,0.0,0.0,0.0,-0.010429966263473,60.0,-16.60331916809082,-0.0,-7.470649876495372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4476623535156,0.0,0.0,9.823734581004828e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823974609375,0.0,0.0,0.0001034486849675,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1139831542969,0.0,0.0,7.640684634679928e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917663574219,0.0,0.0,0.0001034488232107,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,0.0004907133989036,291.3520812988281,294.1499938964844,267.9841613769531,267.3334045410156,280.9758605957031,267.9818420410156,291.1708374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467657120898,2.534706936785369e-06,0.0010442310012876,-0.0287324357777833,0.0,0.0,0.0,-0.010429966263473,60.0,-16.60331916809082,-0.0,-7.470649876495372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4071655273437,0.0,0.0,9.818388207349926e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.046630859375,0.0,0.0,0.0001033923908835,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07781982421875,0.0,0.0,7.636526424903423e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624084472656,0.0,0.0,0.0001033925218507,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0004904464003629,291.3517150878906,294.1499938964844,267.9930114746094,267.34197998046875,280.7352294921875,267.98455810546875,291.1630554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010461952770128,2.51978735832381e-06,0.0010436755837872,-0.0285578649491071,0.0,0.0,0.0,-0.010396902449429,60.0,-16.58269691467285,-0.0,-7.462509898914504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4071655273437,0.0,0.0,9.818388207349926e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.046630859375,0.0,0.0,0.0001033923908835,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07781982421875,0.0,0.0,7.636526424903423e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624084472656,0.0,0.0,0.0001033925218507,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0004904464003629,291.3517150878906,294.1499938964844,267.9930114746094,267.34197998046875,280.7352294921875,267.98455810546875,291.1630554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010461952770128,2.51978735832381e-06,0.0010436755837872,-0.0285578649491071,0.0,0.0,0.0,-0.010396902449429,60.0,-16.58269691467285,-0.0,-7.462509898914504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3870849609375,0.0,0.0,9.81588673312217e-05,291.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289306640625,0.0,0.0,0.000103366037365,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599060058594,0.0,0.0,7.634580106241629e-05,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,0.0001033661756082,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.000490321428515,291.3515319824219,294.1499938964844,267.9979248046875,267.3466796875,280.61669921875,267.9869689941406,291.1590270996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010459283366799,2.512804712750949e-06,0.0010434155119583,-0.0284761618822813,0.0,0.0,0.0,-0.0103814285248517,60.0,-16.572208404541016,-0.0,-7.458702100393566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671569824219,0.0,0.0,9.81351113296114e-05,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113220214844,0.0,0.0,0.0001033410226227,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0420837402344,0.0,0.0,7.632732740603387e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,0.0001033411608659,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.000490202801302,291.351318359375,294.1499938964844,268.0030822753906,267.3516845703125,280.49932861328125,267.98992919921875,291.1549072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456747841089,2.506174269001349e-06,0.0010431685950607,-0.0283985789865255,0.0,0.0,0.0,-0.010366735048592,60.0,-16.561647415161133,-0.0,-7.45508685895402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3276672363281,0.0,0.0,9.809176117414609e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9764709472656,0.0,0.0,0.0001032953732647,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068359375,0.0,0.0,7.629361061844975e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047302246094,0.0,0.0,0.0001032955115078,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0004899862688034,291.35089111328125,294.1499938964844,268.0141296386719,267.3623352050781,280.26812744140625,267.9972839355469,291.146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00104521214962,2.4940741241152864e-06,0.0010427180677652,-0.0282569956034421,0.0,0.0,0.0,-0.0103399194777011,60.0,-16.540447235107422,-0.0,-7.448491601280693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3276672363281,0.0,0.0,9.809176117414609e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9764709472656,0.0,0.0,0.0001032953732647,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068359375,0.0,0.0,7.629361061844975e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047302246094,0.0,0.0,0.0001032955115078,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0004899862688034,291.35089111328125,294.1499938964844,268.0141296386719,267.3623352050781,280.26812744140625,267.9972839355469,291.146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00104521214962,2.4940741241152864e-06,0.0010427180677652,-0.0282569956034421,0.0,0.0,0.0,-0.0103399194777011,60.0,-16.540447235107422,-0.0,-7.448491601280693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2886657714844,0.0,0.0,9.805459558265284e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9420166015625,0.0,0.0,0.0001032562431646,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,7.62647032388486e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764099121094,0.0,0.0,0.0001032563741318,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004898007027804,291.35040283203125,294.1499938964844,268.0260009765625,267.3738098144531,280.04150390625,268.0061950683594,291.13775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448154062032,2.4836979264364345e-06,0.001042331685312,-0.0281355828046798,0.0,0.0,0.0,-0.0103169251233339,60.0,-16.519371032714844,-0.0,-7.442838523274986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2886657714844,0.0,0.0,9.805459558265284e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9420166015625,0.0,0.0,0.0001032562431646,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.97198486328125,0.0,0.0,7.62647032388486e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764099121094,0.0,0.0,0.0001032563741318,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004898007027804,291.35040283203125,294.1499938964844,268.0260009765625,267.3738098144531,280.04150390625,268.0061950683594,291.13775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448154062032,2.4836979264364345e-06,0.001042331685312,-0.0281355828046798,0.0,0.0,0.0,-0.0103169251233339,60.0,-16.519371032714844,-0.0,-7.442838523274986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2501525878906,0.0,0.0,9.802439308259636e-05,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079895019531,0.0,0.0,0.0001032244326779,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375915527344,0.0,0.0,7.62412091717124e-05,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44842529296875,0.0,0.0,0.0001032245636451,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0004896498285233,291.3498840332031,294.1499938964844,268.0385131835937,267.3858642578125,279.8193664550781,268.016357421875,291.1288146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444928193464,2.475261453582789e-06,0.0010420175967738,-0.0280368644744157,0.0,0.0,0.0,-0.0102982288226485,60.0,-16.498689651489258,-0.0,-7.438243443402828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2501525878906,0.0,0.0,9.802439308259636e-05,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079895019531,0.0,0.0,0.0001032244326779,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375915527344,0.0,0.0,7.62412091717124e-05,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44842529296875,0.0,0.0,0.0001032245636451,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0004896498285233,291.3498840332031,294.1499938964844,268.0385131835937,267.3858642578125,279.8193664550781,268.016357421875,291.1288146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444928193464,2.475261453582789e-06,0.0010420175967738,-0.0280368644744157,0.0,0.0,0.0,-0.0102982288226485,60.0,-16.498689651489258,-0.0,-7.438243443402828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21209716796875,0.0,0.0,9.80019467533566e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8743896484375,0.0,0.0,0.0001032007930916,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9035949707031,0.0,0.0,7.622375414939597e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,0.0001032009240589,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0004895377205684,291.34930419921875,294.1499938964844,268.0514831542969,267.3983764648437,279.60162353515625,268.0274963378906,291.11962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442528873682,2.468986622261582e-06,0.0010417839512228,-0.027963439002633,0.0,0.0,0.0,-0.0102843232452869,60.0,-16.478681564331055,-0.0,-7.434826443386555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21209716796875,0.0,0.0,9.80019467533566e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8743896484375,0.0,0.0,0.0001032007930916,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9035949707031,0.0,0.0,7.622375414939597e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,0.0001032009240589,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0004895377205684,291.34930419921875,294.1499938964844,268.0514831542969,267.3983764648437,279.60162353515625,268.0274963378906,291.11962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442528873682,2.468986622261582e-06,0.0010417839512228,-0.027963439002633,0.0,0.0,0.0,-0.0102843232452869,60.0,-16.478681564331055,-0.0,-7.434826443386555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932678222656,0.0,0.0,9.799388499232008e-05,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8577575683594,0.0,0.0,0.0001031923020491,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8867492675781,0.0,0.0,7.621748227393255e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0001031924330163,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,0.0004894974408671,291.3489990234375,294.1499938964844,268.0580749511719,267.4047546386719,279.494384765625,268.0333557128906,291.1149597167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441666236147,2.466730165906484e-06,0.0010416998993605,-0.0279370360076427,0.0,0.0,0.0,-0.0102793229743838,60.0,-16.46901512145996,-0.0,-7.433597914996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1745300292969,0.0,0.0,9.798806422622874e-05,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8411865234375,0.0,0.0,0.0001031861829687,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700256347656,0.0,0.0,7.621295662829652e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.00010318630666,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0004894684534519,291.34869384765625,294.1499938964844,268.0647277832031,267.4111633300781,279.3882141113281,268.03936767578125,291.1102294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441042250022,2.4651001240272308e-06,0.0010416391305625,-0.0279179606586694,0.0,0.0,0.0,-0.0102757103741168,60.0,-16.459619522094727,-0.0,-7.432711157662197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13739013671875,0.0,0.0,9.798360406421124e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,0.0001031814754242,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.0,0.0,7.620948599651456e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001031815991154,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004894461599178,291.3480224609375,294.1499938964844,268.0780639648437,267.42401123046875,279.17901611328125,268.0517883300781,291.10064697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440559126436,2.4638375180074945e-06,0.0010415920987725,-0.0279031880199909,0.0,0.0,0.0,-0.0102729117497801,60.0,-16.441781997680664,-0.0,-7.432023352293984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
