time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330480,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13739013671875,0.0,0.0,9.798360406421124e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,0.0001031814754242,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.0,0.0,7.620948599651456e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001031815991154,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004894461599178,291.3480224609375,294.1499938964844,268.0780639648437,267.42401123046875,279.17901611328125,268.0517883300781,291.10064697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440559126436,2.4638375180074945e-06,0.0010415920987725,-0.0279031880199909,0.0,0.0,0.0,-0.0102729117497801,60.0,-16.441781997680664,-0.0,-7.432023352293984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006774902344,0.0,0.0,9.79894248303026e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759704589844,0.0,0.0,0.0001031876090564,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,7.621401164215058e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001031877327477,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004894752637483,291.3473205566406,294.1499938964844,268.0913391113281,267.4367980957031,278.9739074707031,268.0645446777344,291.09088134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441172635182,2.465441411914071e-06,0.0010416518198326,-0.0279219560325145,0.0,0.0,0.0,-0.0102764666080474,60.0,-16.425445556640625,-0.0,-7.432896609316232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006774902344,0.0,0.0,9.79894248303026e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759704589844,0.0,0.0,0.0001031876090564,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,7.621401164215058e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001031877327477,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004894752637483,291.3473205566406,294.1499938964844,268.0913391113281,267.4367980957031,278.9739074707031,268.0645446777344,291.09088134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441172635182,2.465441411914071e-06,0.0010416518198326,-0.0279219560325145,0.0,0.0,0.0,-0.0102764666080474,60.0,-16.425445556640625,-0.0,-7.432896609316232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0644226074219,0.0,0.0,9.800642874324694e-05,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,0.0001032055151881,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7716064453125,0.0,0.0,7.622723933309317e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001032056388794,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0004895602469332,291.3465576171875,294.1499938964844,268.10430908203125,267.4493408203125,278.7728271484375,268.07745361328125,291.0809936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442977072671,2.470163053658325e-06,0.0010418276069685,-0.027977205812931,0.0,0.0,0.0,-0.0102869300171732,60.0,-16.410900115966797,-0.0,-7.435467352934212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0644226074219,0.0,0.0,9.800642874324694e-05,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,0.0001032055151881,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7716064453125,0.0,0.0,7.622723933309317e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001032056388794,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0004895602469332,291.3465576171875,294.1499938964844,268.10430908203125,267.4493408203125,278.7728271484375,268.07745361328125,291.0809936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442977072671,2.470163053658325e-06,0.0010418276069685,-0.027977205812931,0.0,0.0,0.0,-0.0102869300171732,60.0,-16.410900115966797,-0.0,-7.435467352934212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,9.803555440157652e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0001032361833495,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,7.624988938914612e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0001032363070407,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0004897057660855,291.34576416015625,294.1499938964844,268.1168518066406,267.46142578125,278.5756225585937,268.09033203125,291.0709228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446073720231,2.4782627860986395e-06,0.0010421291226521,-0.0280719827860593,0.0,0.0,0.0,-0.0103048793971538,60.0,-16.398426055908203,-0.0,-7.439877691695075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,9.803555440157652e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0001032361833495,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,7.624988938914612e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0001032363070407,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0004897057660855,291.34576416015625,294.1499938964844,268.1168518066406,267.46142578125,278.5756225585937,268.09033203125,291.0709228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446073720231,2.4782627860986395e-06,0.0010421291226521,-0.0280719827860593,0.0,0.0,0.0,-0.0103048793971538,60.0,-16.398426055908203,-0.0,-7.439877691695075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01080322265625,0.0,0.0,9.805496665649116e-05,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965026855469,0.0,0.0,0.0001032566287904,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,7.626498700119555e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.0001032567452057,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0004898027400486,291.3453369140625,294.1499938964844,268.1228942871094,267.4672546386719,278.4784545898437,268.0967102050781,291.0658569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001044813892804,2.483663365637767e-06,0.0010423301719129,-0.0281351786106824,0.0,0.0,0.0,-0.0103168478235602,60.0,-16.39305877685547,-0.0,-7.44281933862112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931030273437,0.0,0.0,9.8077769507654e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808776855469,0.0,0.0,0.0001032806394505,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,7.628272578585893e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001032807631418,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.000489916652441,291.3448791503906,294.1499938964844,268.1287841796875,267.4729309082031,278.3822326660156,268.10302734375,291.06072998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450565023347,2.490010956535116e-06,0.0010425664950162,-0.0282094534486532,0.0,0.0,0.0,-0.0103309145197272,60.0,-16.38831901550293,-0.0,-7.446277550116066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.95806884765625,0.0,0.0,9.81340926955454e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,0.000103339945781,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.676513671875,0.0,0.0,7.632653432665393e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0001033400621963,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004901980282738,291.3439636230469,294.1499938964844,268.139892578125,267.483642578125,278.19256591796875,268.11529541015625,291.0504150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456559248268,2.5056892809516285e-06,0.0010431502014398,-0.0283929053694009,0.0,0.0,0.0,-0.0103656584396958,60.0,-16.380874633789062,-0.0,-7.454822537056317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.95806884765625,0.0,0.0,9.81340926955454e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,0.000103339945781,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.676513671875,0.0,0.0,7.632653432665393e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0001033400621963,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004901980282738,291.3439636230469,294.1499938964844,268.139892578125,267.483642578125,278.19256591796875,268.11529541015625,291.0504150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456559248268,2.5056892809516285e-06,0.0010431502014398,-0.0283929053694009,0.0,0.0,0.0,-0.0103656584396958,60.0,-16.380874633789062,-0.0,-7.454822537056317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.92340087890625,0.0,0.0,9.820552804740146e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192321777344,0.0,0.0,0.0001034151719068,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.638209353899583e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001034152883221,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0004905548994429,291.343017578125,294.1499938964844,268.1499938964844,267.493408203125,278.0064697265625,268.1269836425781,291.0400085449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046416349709,2.525580157453078e-06,0.0010438908357173,-0.0286256484687328,0.0,0.0,0.0,-0.0104097379371523,60.0,-16.37639045715332,-0.0,-7.465670393003165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.92340087890625,0.0,0.0,9.820552804740146e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192321777344,0.0,0.0,0.0001034151719068,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.638209353899583e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001034152883221,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0004905548994429,291.343017578125,294.1499938964844,268.1499938964844,267.493408203125,278.0064697265625,268.1269836425781,291.0400085449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046416349709,2.525580157453078e-06,0.0010438908357173,-0.0286256484687328,0.0,0.0,0.0,-0.0104097379371523,60.0,-16.37639045715332,-0.0,-7.465670393003165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,9.828764450503512e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,0.000103501646663,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,7.644596189493313e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,0.0001035017630783,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0004909650888293,291.34197998046875,294.1499938964844,268.16094970703125,267.50396728515625,277.8238525390625,268.1382141113281,291.02947998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472907451912,2.5484489469818072e-06,0.0010447422973811,-0.0288932248950004,0.0,0.0,0.0,-0.0104604167863726,60.0,-16.374271392822266,-0.0,-7.478151786699527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,9.828764450503512e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,0.000103501646663,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,7.644596189493313e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,0.0001035017630783,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0004909650888293,291.34197998046875,294.1499938964844,268.16094970703125,267.50396728515625,277.8238525390625,268.1382141113281,291.02947998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472907451912,2.5484489469818072e-06,0.0010447422973811,-0.0288932248950004,0.0,0.0,0.0,-0.0104604167863726,60.0,-16.374271392822266,-0.0,-7.478151786699527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85516357421875,0.0,0.0,9.837444667937234e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,0.0001035930545185,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,7.651347550563514e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0001035931636579,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0004913987359032,291.3409118652344,294.1499938964844,268.1745300292969,267.5170593261719,277.64471435546875,268.1499938964844,291.0188293457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010482149664312,2.5726226340339053e-06,0.0010456424206495,-0.0291760675609111,0.0,0.0,0.0,-0.0105139883235096,60.0,-16.371967315673828,-0.0,-7.49135722344363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85516357421875,0.0,0.0,9.837444667937234e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,0.0001035930545185,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,7.651347550563514e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0001035931636579,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0004913987359032,291.3409118652344,294.1499938964844,268.1745300292969,267.5170593261719,277.64471435546875,268.1499938964844,291.0188293457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010482149664312,2.5726226340339053e-06,0.0010456424206495,-0.0291760675609111,0.0,0.0,0.0,-0.0105139883235096,60.0,-16.371967315673828,-0.0,-7.49135722344363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383483886719,0.0,0.0,9.841936844168232e-05,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439758300781,0.0,0.0,0.000103640355519,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694274902344,0.0,0.0,7.654840737814084e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001036404646583,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.000491623126436,291.34033203125,294.1499938964844,268.1822509765625,267.5245056152344,277.5564270019531,268.1563415527344,291.01348876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486933169886,2.585133188404143e-06,0.0010461081983521,-0.0293224435299634,0.0,0.0,0.0,-0.0105417128652334,60.0,-16.37042236328125,-0.0,-7.498195486732585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82159423828125,0.0,0.0,9.846516331890598e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291442871094,0.0,0.0,0.000103688587842,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.554443359375,0.0,0.0,7.658403046661988e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001036886969814,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0004918518825434,291.3397521972656,294.1499938964844,268.1905212402344,267.5325012207031,277.4690246582031,268.1631164550781,291.0081481933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491809807717,2.597888851596508e-06,0.0010465830564498,-0.0294716842472553,0.0,0.0,0.0,-0.0105699803680181,60.0,-16.36859130859375,-0.0,-7.505170884769542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.78839111328125,0.0,0.0,9.855903772404416e-05,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0001037874317262,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,7.665704470127821e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001037875408655,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0004923208034597,291.33856201171875,294.1499938964844,268.208740234375,267.550048828125,277.2967224121094,268.177978515625,290.9973449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501806391403,2.6240329589199973e-06,0.001047556521371,-0.0297775641083717,0.0,0.0,0.0,-0.0106279179453849,60.0,-16.36406707763672,-0.0,-7.519479083839542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.78839111328125,0.0,0.0,9.855903772404416e-05,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0001037874317262,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,7.665704470127821e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001037875408655,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0004923208034597,291.33856201171875,294.1499938964844,268.208740234375,267.550048828125,277.2967224121094,268.177978515625,290.9973449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501806391403,2.6240329589199973e-06,0.001047556521371,-0.0297775641083717,0.0,0.0,0.0,-0.0106279179453849,60.0,-16.36406707763672,-0.0,-7.519479083839542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7620544433594,0.0,0.0,9.863590821623802e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764404296875,0.0,0.0,0.0001038683840306,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5011291503906,0.0,0.0,7.671683124499395e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.00010386849317,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0004927048576064,291.33758544921875,294.1499938964844,268.2247314453125,267.56549072265625,277.1613464355469,268.19122314453125,290.9886474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010509992716833,2.645444283189136e-06,0.0010483537334948,-0.0300280656665563,0.0,0.0,0.0,-0.0106753669679164,60.0,-16.359634399414062,-0.0,-7.531206591693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.0,0.0,9.865532774711028e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001038888367475,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952697753906,0.0,0.0,7.6731936133001e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001038889458868,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,0.0004928018315695,291.3373107910156,294.1499938964844,268.2289123535156,267.56951904296875,277.1278381347656,268.1947326660156,290.9864807128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010512060252949,2.650853048180579e-06,0.0010485551320016,-0.030091343447566,0.0,0.0,0.0,-0.0106873530894517,60.0,-16.358415603637695,-0.0,-7.534170975986856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7229919433594,0.0,0.0,9.875335672404616e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001039920607581,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,7.680818089284003e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0001039921698975,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004932915326207,291.33599853515625,294.1499938964844,268.2508850097656,267.5906982421875,276.9623413085937,268.21343994140625,290.9755554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522499214857,2.678155851754127e-06,0.0010495717870071,-0.0304107647389173,0.0,0.0,0.0,-0.0107478592544794,60.0,-16.351665496826172,-0.0,-7.549141400886583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7229919433594,0.0,0.0,9.875335672404616e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001039920607581,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,7.680818089284003e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0001039921698975,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004932915326207,291.33599853515625,294.1499938964844,268.2508850097656,267.5906982421875,276.9623413085937,268.21343994140625,290.9755554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522499214857,2.678155851754127e-06,0.0010495717870071,-0.0304107647389173,0.0,0.0,0.0,-0.0107478592544794,60.0,-16.351665496826172,-0.0,-7.549141400886583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907958984375,0.0,0.0,9.885245526675136e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.413330078125,0.0,0.0,0.0001040964198182,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.688525511184707e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0001040965216816,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0004937865887768,291.3346252441406,294.1499938964844,268.2743835449219,267.6133728027344,276.8001708984375,268.2339782714844,290.9645690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010533052263781,2.7057576517108828e-06,0.0010505995014682,-0.0307336710393428,0.0,0.0,0.0,-0.0108090275898575,60.0,-16.343860626220703,-0.0,-7.56429159309846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907958984375,0.0,0.0,9.885245526675136e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.413330078125,0.0,0.0,0.0001040964198182,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.688525511184707e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0001040965216816,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0004937865887768,291.3346252441406,294.1499938964844,268.2743835449219,267.6133728027344,276.8001708984375,268.2339782714844,290.9645690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010533052263781,2.7057576517108828e-06,0.0010505995014682,-0.0307336710393428,0.0,0.0,0.0,-0.0108090275898575,60.0,-16.343860626220703,-0.0,-7.56429159309846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748046875,0.0,0.0,9.890220826491714e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.000104148806713,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,7.69239486544393e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,0.0001041489158524,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.305419921875,0.0,0.0,0.0004940351354889,291.3339233398437,294.1499938964844,268.2866516113281,267.6252136230469,276.7203674316406,268.24493408203125,290.95904541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010538350325077,2.719615395108121e-06,0.0010511154541745,-0.0308957882225513,0.0,0.0,0.0,-0.0108397370204329,60.0,-16.339574813842773,-0.0,-7.571903637426659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589050292969,0.0,0.0,9.895199036691338e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,0.0001042012372636,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40875244140625,0.0,0.0,7.69626785768196e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.000104201339127,292.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,0.0004942837986163,291.33319091796875,294.1499938964844,268.2992553710937,267.6373596191406,276.6413879394531,268.2562561035156,290.9535217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010543653042986,2.733482915573404e-06,0.0010516317561268,-0.0310580134391784,0.0,0.0,0.0,-0.0108704688027501,60.0,-16.335041046142578,-0.0,-7.579524208267685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,9.905137267196552e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0001043058873619,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804931640625,0.0,0.0,7.703997107455507e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001043059965013,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0004947803099639,291.3316955566406,294.1499938964844,268.3252258300781,267.66241455078125,276.48583984375,268.2800598144531,290.9424133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554236359894,2.761164296316565e-06,0.0010526624973863,-0.0313818342983722,0.0,0.0,0.0,-0.0109318131580948,60.0,-16.325273513793945,-0.0,-7.594749007466818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,9.905137267196552e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0001043058873619,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804931640625,0.0,0.0,7.703997107455507e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001043059965013,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0004947803099639,291.3316955566406,294.1499938964844,268.3252258300781,267.66241455078125,276.48583984375,268.2800598144531,290.9424133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554236359894,2.761164296316565e-06,0.0010526624973863,-0.0313818342983722,0.0,0.0,0.0,-0.0109318131580948,60.0,-16.325273513793945,-0.0,-7.594749007466818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,9.915003465721384e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0001044097807607,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,7.711670332355425e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001044098826241,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,0.0004952730960212,291.3301086425781,294.1499938964844,268.35211181640625,267.6883239746094,276.3336181640625,268.3052062988281,290.9312438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564742842689,2.788643541862257e-06,0.0010536856716498,-0.0317032784223556,0.0,0.0,0.0,-0.0109927095472812,60.0,-16.31460189819336,-0.0,-7.609877172853885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,9.915003465721384e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0001044097807607,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,7.711670332355425e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001044098826241,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,0.0004952730960212,291.3301086425781,294.1499938964844,268.35211181640625,267.6883239746094,276.3336181640625,268.3052062988281,290.9312438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564742842689,2.788643541862257e-06,0.0010536856716498,-0.0317032784223556,0.0,0.0,0.0,-0.0109927095472812,60.0,-16.31460189819336,-0.0,-7.609877172853885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56524658203125,0.0,0.0,9.924742334987968e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001045123353833,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,7.719245331827551e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,0.0001045124372467,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004957596538588,291.3284912109375,294.1499938964844,268.37969970703125,267.7149353027344,276.1846618652344,268.3314514160156,290.9200439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001057511428371,2.815770358211012e-06,0.001054695690982,-0.032020591199398,0.0,0.0,0.0,-0.0110528245568275,60.0,-16.30309295654297,-0.0,-7.624825570928807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56524658203125,0.0,0.0,9.924742334987968e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001045123353833,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,7.719245331827551e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,0.0001045124372467,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004957596538588,291.3284912109375,294.1499938964844,268.37969970703125,267.7149353027344,276.1846618652344,268.3314514160156,290.9200439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001057511428371,2.815770358211012e-06,0.001054695690982,-0.032020591199398,0.0,0.0,0.0,-0.0110528245568275,60.0,-16.30309295654297,-0.0,-7.624825570928807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,9.934303670888768e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001046130273607,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.726682088105008e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001046131219482,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0004962372477166,291.3267822265625,294.1499938964844,268.4077453613281,267.74200439453125,276.0389099121094,268.3586120605469,290.9088134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001058529713191,2.842402409442002e-06,0.0010556873166933,-0.032332107424736,0.0,0.0,0.0,-0.0111118433997035,60.0,-16.29081916809082,-0.0,-7.639516041990646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,9.934303670888768e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001046130273607,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.726682088105008e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001046131219482,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0004962372477166,291.3267822265625,294.1499938964844,268.4077453613281,267.74200439453125,276.0389099121094,268.3586120605469,290.9088134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001058529713191,2.842402409442002e-06,0.0010556873166933,-0.032332107424736,0.0,0.0,0.0,-0.0111118433997035,60.0,-16.29081916809082,-0.0,-7.639516041990646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5195007324219,0.0,0.0,9.939003939507528e-05,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001046625184244,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.730337529210374e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001046626130118,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0004964720574207,291.3258972167969,294.1499938964844,268.4219055175781,267.7556457519531,275.9671936035156,268.3724365234375,290.9031982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590301826596,2.8554932214319706e-06,0.0010561746312305,-0.0324852280318737,0.0,0.0,0.0,-0.0111408540979027,60.0,-16.284427642822266,-0.0,-7.646742261613326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50439453125,0.0,0.0,9.943640907295048e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001047113546519,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,7.733944221399724e-05,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0001047114492394,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0004967037239111,291.32501220703125,294.1499938964844,268.43609619140625,267.7693176269531,275.8962707519531,268.38641357421875,290.8975524902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595240164548,2.868410092560225e-06,0.0010566556593403,-0.0326363146305084,0.0,0.0,0.0,-0.0111694792285561,60.0,-16.27787208557129,-0.0,-7.653875400137623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
