time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332820,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4743957519531,0.0,0.0,9.952708933269604e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0001048068370437,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.740996807115152e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,0.0001048069389071,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,0.0004971566959284,291.3231811523437,294.1499938964844,268.4644775390625,267.79669189453125,275.75665283203125,268.4146423339844,290.8862609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604896815493,2.893666078307433e-06,0.00105759606231,-0.0329317152500152,0.0,0.0,0.0,-0.0112254489213228,60.0,-16.264331817626953,-0.0,-7.667833301638893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4743957519531,0.0,0.0,9.952708933269604e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0001048068370437,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.740996807115152e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,0.0001048069389071,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,0.0004971566959284,291.3231811523437,294.1499938964844,268.4644775390625,267.79669189453125,275.75665283203125,268.4146423339844,290.8862609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604896815493,2.893666078307433e-06,0.00105759606231,-0.0329317152500152,0.0,0.0,0.0,-0.0112254489213228,60.0,-16.264331817626953,-0.0,-7.667833301638893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,9.961464820662512e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001048990379786,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.747807103442028e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.000104899132566,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0004975940682925,291.3212890625,294.1499938964844,268.49267578125,267.82391357421875,275.6200866699219,268.443115234375,290.8749084472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010614220518618,2.918052814493421e-06,0.0010585039854049,-0.0332169458270072,0.0,0.0,0.0,-0.0112794917076826,60.0,-16.250261306762695,-0.0,-7.681322244934563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,9.961464820662512e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001048990379786,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.747807103442028e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.000104899132566,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0004975940682925,291.3212890625,294.1499938964844,268.49267578125,267.82391357421875,275.6200866699219,268.443115234375,290.8749084472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010614220518618,2.918052814493421e-06,0.0010585039854049,-0.0332169458270072,0.0,0.0,0.0,-0.0112794917076826,60.0,-16.250261306762695,-0.0,-7.681322244934563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,9.969873644877224e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001049875936587,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,7.754347461741418e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,0.0001049876882461,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0004980141529813,291.3193359375,294.1499938964844,268.5205383300781,267.8507385253906,275.4864807128906,268.4715576171875,290.8635559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010623175185173,2.941473667306127e-06,0.0010593760525807,-0.0334908664226532,0.0,0.0,0.0,-0.0113313943147659,60.0,-16.235782623291016,-0.0,-7.694288228776713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,9.969873644877224e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001049875936587,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,7.754347461741418e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,0.0001049876882461,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0004980141529813,291.3193359375,294.1499938964844,268.5205383300781,267.8507385253906,275.4864807128906,268.4715576171875,290.8635559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010623175185173,2.941473667306127e-06,0.0010593760525807,-0.0334908664226532,0.0,0.0,0.0,-0.0113313943147659,60.0,-16.235782623291016,-0.0,-7.694288228776713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.977897570934148e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001050720820785,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,7.760588050587103e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0001050721766659,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0004984149709343,291.3172912597656,294.1499938964844,268.5477600097656,267.87701416015625,275.3558044433594,268.4997863769531,290.8521728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010631720069795,2.9638208616233896e-06,0.0010602081893011,-0.0337522290647029,0.0,0.0,0.0,-0.0113809183239936,60.0,-16.220983505249023,-0.0,-7.70667014649007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.977897570934148e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001050720820785,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,7.760588050587103e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0001050721766659,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0004984149709343,291.3172912597656,294.1499938964844,268.5477600097656,267.87701416015625,275.3558044433594,268.4997863769531,290.8521728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010631720069795,2.9638208616233896e-06,0.0010602081893011,-0.0337522290647029,0.0,0.0,0.0,-0.0113809183239936,60.0,-16.220983505249023,-0.0,-7.70667014649007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,9.981753828469664e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001051126964739,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.763587200315669e-05,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,0.0001051127837854,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0004986075800843,291.31622314453125,294.1499938964844,268.56109619140625,267.8898620605469,275.2915954589844,268.5137023925781,290.8464660644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010635826038196,2.9745613119303016e-06,0.0010606080759316,-0.0338778384029865,0.0,0.0,0.0,-0.0114047201350331,60.0,-16.2134952545166,-0.0,-7.71262449461574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,9.985503857024014e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001051521830959,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,7.766504131723195e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001051522776833,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.0004987949505448,291.315185546875,294.1499938964844,268.5741882324219,267.9024963378906,275.22808837890625,268.5274963378906,290.8407592773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010639819083735,2.98500503959076e-06,0.0010609969031065,-0.0339999794960022,0.0,0.0,0.0,-0.0114278644323349,60.0,-16.205968856811523,-0.0,-7.718416838997656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,9.99266776489094e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0001052276202244,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.772076060064137e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001052277148119,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0004991528112441,291.31298828125,294.1499938964844,268.599609375,267.927001953125,275.10308837890625,268.5545959472656,290.8293151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010647447779774,3.004956397489877e-06,0.0010617397492751,-0.0342333056032657,0.0,0.0,0.0,-0.0114720780402421,60.0,-16.19086456298828,-0.0,-7.729487805363534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,9.99266776489094e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0001052276202244,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.772076060064137e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001052277148119,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0004991528112441,291.31298828125,294.1499938964844,268.599609375,267.927001953125,275.10308837890625,268.5545959472656,290.8293151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010647447779774,3.004956397489877e-06,0.0010617397492751,-0.0342333056032657,0.0,0.0,0.0,-0.0114720780402421,60.0,-16.19086456298828,-0.0,-7.729487805363534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.999358735512942e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,0.000105298080598,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,7.777280552545562e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001052981751854,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.000499487039633,291.3107604980469,294.1499938964844,268.623779296875,267.9502868652344,274.980712890625,268.5807800292969,290.81787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001065457239747,3.023590579687152e-06,0.0010624335845932,-0.0344512239098548,0.0,0.0,0.0,-0.0115133728832006,60.0,-16.1757755279541,-0.0,-7.739835439224407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.999358735512942e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,0.000105298080598,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,7.777280552545562e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001052981751854,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.000499487039633,291.3107604980469,294.1499938964844,268.623779296875,267.9502868652344,274.980712890625,268.5807800292969,290.81787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001065457239747,3.023590579687152e-06,0.0010624335845932,-0.0344512239098548,0.0,0.0,0.0,-0.0115133728832006,60.0,-16.1757755279541,-0.0,-7.739835439224407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001000555566861,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001053633386618,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,7.782100146869197e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.732666015625,0.0,0.0,0.0001053634259733,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,0.0004997966461814,291.3084411621094,294.1499938964844,268.646484375,267.9721984863281,274.8609924316406,268.6058349609375,290.8064270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010661169653758,3.0408468774112407e-06,0.0010630760807543,-0.0346530228853225,0.0,0.0,0.0,-0.0115516139194369,60.0,-16.16082763671875,-0.0,-7.749423502900754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001000555566861,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001053633386618,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,7.782100146869197e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.732666015625,0.0,0.0,0.0001053634259733,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,0.0004997966461814,291.3084411621094,294.1499938964844,268.646484375,267.9721984863281,274.8609924316406,268.6058349609375,290.8064270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010661169653758,3.0408468774112407e-06,0.0010630760807543,-0.0346530228853225,0.0,0.0,0.0,-0.0115516139194369,60.0,-16.16082763671875,-0.0,-7.749423502900754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001001123673631,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001054231615853,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,7.786518835928291e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71209716796875,0.0,0.0,0.0001054232488968,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,0.0005000804667361,291.3060607910156,294.1499938964844,268.66754150390625,267.99249267578125,274.743896484375,268.6295166015625,290.7949523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001066721859388,3.05666708300123e-06,0.0010636651422828,-0.0348380282521247,0.0,0.0,0.0,-0.0115866735577583,60.0,-16.14615249633789,-0.0,-7.758219311426728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001001123673631,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001054231615853,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,7.786518835928291e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71209716796875,0.0,0.0,0.0001054232488968,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,0.0005000804667361,291.3060607910156,294.1499938964844,268.66754150390625,267.99249267578125,274.743896484375,268.6295166015625,290.7949523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001066721859388,3.05666708300123e-06,0.0010636651422828,-0.0348380282521247,0.0,0.0,0.0,-0.0115866735577583,60.0,-16.14615249633789,-0.0,-7.758219311426728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001001387572614,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001054509484674,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,7.788571383571252e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,0.0001054510357789,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0005002122488804,291.3048400878906,294.1499938964844,268.6773681640625,268.001953125,274.6864013671875,268.6407165527344,290.7891845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670027695596,3.0640144359495025e-06,0.0010639387182891,-0.0349239446222782,0.0,0.0,0.0,-0.0116029558703303,60.0,-16.138965606689453,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,0.0001001637720037,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001054772947099,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,7.790516974637285e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0001054773820214,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0005003372207283,291.3035888671875,294.1499938964844,268.68670654296875,268.0109558105469,274.62957763671875,268.6514892578125,290.783447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672691278159,3.070979119002004e-06,0.0010641980916261,-0.0350053906440734,0.0,0.0,0.0,-0.0116183897480368,60.0,-16.131900787353516,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001002098288154,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.0001055257962434,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.794098928570747e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,0.0001055258762789,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0005005673156119,291.3010559082031,294.1499938964844,268.7037658691406,268.02740478515625,274.5176696777344,268.6717529296875,290.7719421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677593527361,3.083801857428625e-06,0.0010646755108609,-0.0351553373038768,0.0,0.0,0.0,-0.0116468062624335,60.0,-16.118167877197266,-0.0,-7.773317634018896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001002098288154,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.0001055257962434,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.794098928570747e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,0.0001055258762789,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0005005673156119,291.3010559082031,294.1499938964844,268.7037658691406,268.02740478515625,274.5176696777344,268.6717529296875,290.7719421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677593527361,3.083801857428625e-06,0.0010646755108609,-0.0351553373038768,0.0,0.0,0.0,-0.0116468062624335,60.0,-16.118167877197266,-0.0,-7.773317634018896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001002501740003,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001055682805599,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,7.797237049089745e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515808105469,0.0,0.0,0.0001055683605954,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0005007688887417,291.2984313964844,294.1499938964844,268.718505859375,268.0416259765625,274.40802001953125,268.6900939941406,290.76043701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681888088583,3.095033207500819e-06,0.0010650937911123,-0.0352866686880588,0.0,0.0,0.0,-0.0116716958582401,60.0,-16.105091094970703,-0.0,-7.77957112063632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001002501740003,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001055682805599,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,7.797237049089745e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515808105469,0.0,0.0,0.0001055683605954,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0005007688887417,291.2984313964844,294.1499938964844,268.718505859375,268.0416259765625,274.40802001953125,268.6900939941406,290.76043701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681888088583,3.095033207500819e-06,0.0010650937911123,-0.0352866686880588,0.0,0.0,0.0,-0.0116716958582401,60.0,-16.105091094970703,-0.0,-7.77957112063632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001002847566269,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213256835937,0.0,0.0,0.0001056046967278,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,7.799926970619708e-05,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001056047767633,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0005009416490793,291.2957763671875,294.1499938964844,268.7307434082031,268.05340576171875,274.3006591796875,268.7061767578125,290.7489318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685567976906,3.1046581625560066e-06,0.0010654521174728,-0.0353992171585559,0.0,0.0,0.0,-0.0116930259391665,60.0,-16.09284782409668,-0.0,-7.78493216557763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001002847566269,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213256835937,0.0,0.0,0.0001056046967278,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,7.799926970619708e-05,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001056047767633,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0005009416490793,291.2957763671875,294.1499938964844,268.7307434082031,268.05340576171875,274.3006591796875,268.7061767578125,290.7489318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685567976906,3.1046581625560066e-06,0.0010654521174728,-0.0353992171585559,0.0,0.0,0.0,-0.0116930259391665,60.0,-16.09284782409668,-0.0,-7.78493216557763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0001003134530037,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978271484375,0.0,0.0,0.0001056349137797,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,7.802158506819978e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120910644531,0.0,0.0,0.0001056349938153,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0005010849563404,291.2929992675781,294.1499938964844,268.7402038574219,268.0625305175781,274.1955261230469,268.7198181152344,290.7374267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688620386645,3.112642389169196e-06,0.0010657494422048,-0.035492580384016,0.0,0.0,0.0,-0.0117107201367616,60.0,-16.081573486328125,-0.0,-7.789380873646223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0001003134530037,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978271484375,0.0,0.0,0.0001056349137797,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,7.802158506819978e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120910644531,0.0,0.0,0.0001056349938153,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0005010849563404,291.2929992675781,294.1499938964844,268.7402038574219,268.0625305175781,274.1955261230469,268.7198181152344,290.7374267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688620386645,3.112642389169196e-06,0.0010657494422048,-0.035492580384016,0.0,0.0,0.0,-0.0117107201367616,60.0,-16.081573486328125,-0.0,-7.789380873646223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.0001003255456453,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001056476539815,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,7.803099288139492e-05,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.0001056477340171,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0005011454341001,291.2915954589844,294.1499938964844,268.74383544921875,268.0660400390625,274.1437683105469,268.7256164550781,290.7316589355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010689907940104,3.1160079743131064e-06,0.0010658747050911,-0.0355319343507289,0.0,0.0,0.0,-0.0117181781679391,60.0,-16.076351165771484,-0.0,-7.791255995925894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0001003361830953,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,0.0001056588444043,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,7.803925836924464e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,0.0001056589317158,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0005011985194869,291.2901916503906,294.1499938964844,268.7467041015625,268.0688171386719,274.092529296875,268.73077392578125,290.72589111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691038332879,3.1189645142148947e-06,0.0010659848339855,-0.0355665050446987,0.0,0.0,0.0,-0.0117247309535741,60.0,-16.0714168548584,-0.0,-7.792903744530123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.000100352881418,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001056764376698,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,7.805225322954357e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001056765177054,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0005012819892726,291.28729248046875,294.1499938964844,268.75006103515625,268.072021484375,273.99151611328125,268.73895263671875,290.71435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692813666537,3.123607712041121e-06,0.0010661577107384,-0.0356207974255085,0.0,0.0,0.0,-0.0117350202053785,60.0,-16.06247329711914,-0.0,-7.795492251716497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.000100352881418,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001056764376698,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,7.805225322954357e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001056765177054,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0005012819892726,291.28729248046875,294.1499938964844,268.75006103515625,268.072021484375,273.99151611328125,268.73895263671875,290.71435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692813666537,3.123607712041121e-06,0.0010661577107384,-0.0356207974255085,0.0,0.0,0.0,-0.0117350202053785,60.0,-16.06247329711914,-0.0,-7.795492251716497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0001003633879008,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001056875044014,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,7.80604241299443e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541076660156,0.0,0.0,0.000105687577161,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0005013344925828,291.2843322753906,294.1499938964844,268.75,268.0719909667969,273.89239501953125,268.7440490722656,290.70281982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069392892532,3.1265237794286804e-06,0.0010662663262337,-0.0356548950076103,0.0,0.0,0.0,-0.0117414826527237,60.0,-16.054946899414062,-0.0,-7.797117973495915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0001003633879008,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001056875044014,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,7.80604241299443e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541076660156,0.0,0.0,0.000105687577161,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0005013344925828,291.2843322753906,294.1499938964844,268.75,268.0719909667969,273.89239501953125,268.7440490722656,290.70281982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069392892532,3.1265237794286804e-06,0.0010662663262337,-0.0356548950076103,0.0,0.0,0.0,-0.0117414826527237,60.0,-16.054946899414062,-0.0,-7.797117973495915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0001003654542728,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,0.0001056896726367,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,7.806203211657703e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.0001056897526723,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.0005013448535464,291.2812805175781,294.1499938964844,268.7475280761719,268.0700378417969,273.7951354980469,268.7461242675781,290.6913146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010694144293665,3.1270865292754024e-06,0.0010662872809916,-0.0356614738702774,0.0,0.0,0.0,-0.0117427296936512,60.0,-16.048460006713867,-0.0,-7.797432033385121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0001003654542728,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,0.0001056896726367,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,7.806203211657703e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.0001056897526723,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.0005013448535464,291.2812805175781,294.1499938964844,268.7475280761719,268.0700378417969,273.7951354980469,268.7461242675781,290.6913146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010694144293665,3.1270865292754024e-06,0.0010662872809916,-0.0356614738702774,0.0,0.0,0.0,-0.0117427296936512,60.0,-16.048460006713867,-0.0,-7.797432033385121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001003579673124,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835388183594,0.0,0.0,0.0001056817927747,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007507324219,0.0,0.0,7.805621135048568e-05,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51629638671875,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0005013074842281,291.2781677246094,294.1499938964844,268.7437438964844,268.0677490234375,273.6996459960937,268.7457580566406,290.6797790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010693342192098,3.124989461866789e-06,0.001066209282726,-0.0356369540095329,0.0,0.0,0.0,-0.0117380823940038,60.0,-16.04183006286621,-0.0,-7.79626248004206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001003579673124,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835388183594,0.0,0.0,0.0001056817927747,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007507324219,0.0,0.0,7.805621135048568e-05,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51629638671875,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0005013074842281,291.2781677246094,294.1499938964844,268.7437438964844,268.0677490234375,273.6996459960937,268.7457580566406,290.6797790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010693342192098,3.124989461866789e-06,0.001066209282726,-0.0356369540095329,0.0,0.0,0.0,-0.0117380823940038,60.0,-16.04183006286621,-0.0,-7.79626248004206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001003512879833,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,0.0001056747569236,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,7.805100904079154e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,0.0001056748296832,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0005012740730307,291.2765808105469,294.1499938964844,268.7413635253906,268.0664367675781,273.6525573730469,268.7448425292969,290.67401123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692628566175,3.1231211323756725e-06,0.0010661396663635,-0.0356151089072227,0.0,0.0,0.0,-0.0117339426651597,60.0,-16.03837013244629,-0.0,-7.795220824391438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
