time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335160,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0001003431316348,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001056661712937,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782897949219,0.0,0.0,7.804467168170959e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001056662440532,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0005012333858758,291.2749938964844,294.1499938964844,268.7386779785156,268.06500244140625,273.6059265136719,268.7434997558594,290.6682434082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691757779568,3.1208430755214067e-06,0.0010660549160093,-0.0355884693562984,0.0,0.0,0.0,-0.0117288939654827,60.0,-16.034860610961914,-0.0,-7.793951084522632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001003234501695,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,0.0001056454420904,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,7.802936306688935e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0005011350731365,291.271728515625,294.1499938964844,268.7323303222656,268.061767578125,273.51385498046875,268.7396545410156,290.6567077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010689655318856,3.1153463169175666e-06,0.0010658502578735,-0.035524196922779,0.0,0.0,0.0,-0.0117167131975293,60.0,-16.027862548828125,-0.0,-7.790887224246036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001003234501695,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,0.0001056454420904,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,7.802936306688935e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0005011350731365,291.271728515625,294.1499938964844,268.7323303222656,268.061767578125,273.51385498046875,268.7396545410156,290.6567077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010689655318856,3.1153463169175666e-06,0.0010658502578735,-0.035524196922779,0.0,0.0,0.0,-0.0117167131975293,60.0,-16.027862548828125,-0.0,-7.790887224246036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,0.0001003014549496,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0001056222754414,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,7.801225001458079e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607238769531,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,0.0005010252352803,291.2684020996094,294.1499938964844,268.7247009277344,268.0579528808594,273.42340087890625,268.7343444824219,290.6451721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687307221814,3.109204499196494e-06,0.0010656216181814,-0.035452377051115,0.0,0.0,0.0,-0.0117031019181013,60.0,-16.021203994750977,-0.0,-7.787465250430614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,0.0001003014549496,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0001056222754414,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,7.801225001458079e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607238769531,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,0.0005010252352803,291.2684020996094,294.1499938964844,268.7247009277344,268.0579528808594,273.42340087890625,268.7343444824219,290.6451721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687307221814,3.109204499196494e-06,0.0010656216181814,-0.035452377051115,0.0,0.0,0.0,-0.0117031019181013,60.0,-16.021203994750977,-0.0,-7.787465250430614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,0.0001002798671834,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001055995453498,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,7.799546438036487e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001055996181094,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0005009173764847,291.2650146484375,294.1499938964844,268.7158203125,268.0535888671875,273.3345031738281,268.7276611328125,290.6336364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685003362596,3.103177277807845e-06,0.0010653971694409,-0.0353819020092487,0.0,0.0,0.0,-0.0116897448897361,60.0,-16.015300750732422,-0.0,-7.784107225461413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,0.0001002798671834,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001055995453498,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,7.799546438036487e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001055996181094,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0005009173764847,291.2650146484375,294.1499938964844,268.7158203125,268.0535888671875,273.3345031738281,268.7276611328125,290.6336364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685003362596,3.103177277807845e-06,0.0010653971694409,-0.0353819020092487,0.0,0.0,0.0,-0.0116897448897361,60.0,-16.015300750732422,-0.0,-7.784107225461413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001002614371827,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0001055801330949,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,7.798112346790731e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001055802058544,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0005008253501728,291.2615661621094,294.1499938964844,268.7056884765625,268.04852294921875,273.24713134765625,268.7196655273437,290.6221008300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683034779503,3.098029765169485e-06,0.0010652054334059,-0.0353217087686061,0.0,0.0,0.0,-0.0116783380508422,60.0,-16.01058006286621,-0.0,-7.78124018552262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001002614371827,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0001055801330949,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,7.798112346790731e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001055802058544,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0005008253501728,291.2615661621094,294.1499938964844,268.7056884765625,268.04852294921875,273.24713134765625,268.7196655273437,290.6221008300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683034779503,3.098029765169485e-06,0.0010652054334059,-0.0353217087686061,0.0,0.0,0.0,-0.0116783380508422,60.0,-16.01058006286621,-0.0,-7.78124018552262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,0.0001002542994683,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0001055726170307,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,7.797557191224769e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,0.0001055726897902,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0005007896688766,291.2597961425781,294.1499938964844,268.7001342773437,268.0457458496094,273.2040100097656,268.7151794433594,290.6163330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010682272259145,3.0960347885411466e-06,0.0010651311604306,-0.0352983810007572,0.0,0.0,0.0,-0.0116739170625805,60.0,-16.008821487426758,-0.0,-7.780128896683891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368835449219,0.0,0.0,0.0001002489152597,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001055669490597,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,7.797138823661953e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,0.0001055670218192,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0005007628351449,291.25799560546875,294.1499938964844,268.6943054199219,268.0427551269531,273.1612548828125,268.7103576660156,290.6105651855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681696003302,3.094528892688686e-06,0.0010650750482454,-0.0352807715535163,0.0,0.0,0.0,-0.0116705792024731,60.0,-16.007503509521484,-0.0,-7.779290456255694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0001002448843792,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,0.0001055627071764,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,7.796825229888782e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.00010556277266,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0005007426952943,291.25439453125,294.1499938964844,268.6816711425781,268.0362243652344,273.0767517089844,268.6998291015625,290.5990295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681262938305,3.093395207542926e-06,0.0010650329058989,-0.0352675169706344,0.0,0.0,0.0,-0.0116680674254894,60.0,-16.00639533996582,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0001002448843792,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,0.0001055627071764,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,7.796825229888782e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.00010556277266,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0005007426952943,291.25439453125,294.1499938964844,268.6816711425781,268.0362243652344,273.0767517089844,268.6998291015625,290.5990295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681262938305,3.093395207542926e-06,0.0010650329058989,-0.0352675169706344,0.0,0.0,0.0,-0.0116680674254894,60.0,-16.00639533996582,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0001002519711619,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.611328125,0.0,0.0,0.0001055701650329,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,7.797376747475937e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0005007781437598,291.250732421875,294.1499938964844,268.6678466796875,268.02886962890625,272.9935913085937,268.68804931640625,290.5875244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010682013817131,3.095359943472431e-06,0.001065106014721,-0.035290490835905,0.0,0.0,0.0,-0.0116724204272031,60.0,-16.007766723632812,-0.0,-7.779753019576675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0001002519711619,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.611328125,0.0,0.0,0.0001055701650329,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,7.797376747475937e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0005007781437598,291.250732421875,294.1499938964844,268.6678466796875,268.02886962890625,272.9935913085937,268.68804931640625,290.5875244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010682013817131,3.095359943472431e-06,0.001065106014721,-0.035290490835905,0.0,0.0,0.0,-0.0116724204272031,60.0,-16.007766723632812,-0.0,-7.779753019576675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,0.0001002724966383,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.000105591781903,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,7.798973092576489e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0005008806474506,291.2469787597656,294.1499938964844,268.6528015136719,268.0206604003906,272.9117126464844,268.67498779296875,290.57598876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684196604415,3.101070433331188e-06,0.0010653185890987,-0.0353572629392147,0.0,0.0,0.0,-0.011685075238347,60.0,-16.011960983276367,-0.0,-7.782933408861936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,0.0001002724966383,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.000105591781903,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,7.798973092576489e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0005008806474506,291.2469787597656,294.1499938964844,268.6528015136719,268.0206604003906,272.9117126464844,268.67498779296875,290.57598876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684196604415,3.101070433331188e-06,0.0010653185890987,-0.0353572629392147,0.0,0.0,0.0,-0.011685075238347,60.0,-16.011960983276367,-0.0,-7.782933408861936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442321777344,0.0,0.0,0.0001003086217679,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0001056298278854,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,7.801783067407086e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.000105629893369,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0005010611494071,291.2431335449219,294.1499938964844,268.63653564453125,268.011474609375,272.8310546875,268.66070556640625,290.564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688040638342,3.1111278531170683e-06,0.0010656929807737,-0.0354748703539371,0.0,0.0,0.0,-0.0117073627188801,60.0,-16.01934051513672,-0.0,-7.78853674887614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442321777344,0.0,0.0,0.0001003086217679,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0001056298278854,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,7.801783067407086e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.000105629893369,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0005010611494071,291.2431335449219,294.1499938964844,268.63653564453125,268.011474609375,272.8310546875,268.66070556640625,290.564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688040638342,3.1111278531170683e-06,0.0010656929807737,-0.0354748703539371,0.0,0.0,0.0,-0.0117073627188801,60.0,-16.01934051513672,-0.0,-7.78853674887614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001003332508844,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0001056557593983,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,7.80369809945114e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,0.0001056558248819,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,0.0005011841421946,291.2412109375,294.1499938964844,268.6279602050781,268.00653076171875,272.79119873046875,268.6530456542969,290.5587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069066231139,3.1179852157947607e-06,0.0010659482795745,-0.0355550535023212,0.0,0.0,0.0,-0.0117225600406527,60.0,-16.024377822875977,-0.0,-7.792358047709058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,0.0001003625220619,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497741699219,0.0,0.0,0.0001056865803548,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,7.805974746588618e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001056866458384,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0005013303598389,291.2392272949219,294.1499938964844,268.6191101074219,268.0013122558594,272.7516174316406,268.64508056640625,290.5529479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010693778749555,3.1261379263014533e-06,0.0010662517743185,-0.0356503836810588,0.0,0.0,0.0,-0.0117406258359551,60.0,-16.03036117553711,-0.0,-7.79690267904698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990966796875,0.0,0.0,0.0001004348960123,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295715332031,0.0,0.0,0.0001057627960108,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442199707031,0.0,0.0,7.811604154994711e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019104003906,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0005016919458284,291.2352600097656,294.1499938964844,268.6004638671875,267.9901123046875,272.6732482910156,268.6283264160156,290.5414123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010701486608013,3.1462991501030046e-06,0.0010670024203136,-0.0358861237764358,0.0,0.0,0.0,-0.0117853051051497,60.0,-16.044906616210938,-0.0,-7.808147017840383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990966796875,0.0,0.0,0.0001004348960123,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295715332031,0.0,0.0,0.0001057627960108,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442199707031,0.0,0.0,7.811604154994711e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019104003906,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0005016919458284,291.2352600097656,294.1499938964844,268.6004638671875,267.9901123046875,272.6732482910156,268.6283264160156,290.5414123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010701486608013,3.1462991501030046e-06,0.0010670024203136,-0.0358861237764358,0.0,0.0,0.0,-0.0117853051051497,60.0,-16.044906616210938,-0.0,-7.808147017840383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0001005278681986,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0001058607012964,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,7.818835001671687e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0005021563265472,291.231201171875,294.1499938964844,268.5806884765625,267.9778137207031,272.595947265625,268.6102905273437,290.5299072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010711387731134,3.172198148604366e-06,0.001067966572009,-0.0361889488995075,0.0,0.0,0.0,-0.0118426997214555,60.0,-16.06353759765625,-0.0,-7.822603720342158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0001005278681986,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0001058607012964,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,7.818835001671687e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0005021563265472,291.231201171875,294.1499938964844,268.5806884765625,267.9778137207031,272.595947265625,268.6102905273437,290.5299072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010711387731134,3.172198148604366e-06,0.001067966572009,-0.0361889488995075,0.0,0.0,0.0,-0.0118426997214555,60.0,-16.06353759765625,-0.0,-7.822603720342158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001006419915938,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001059808782883,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,7.82771166996099e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0005027264705859,291.2270812988281,294.1499938964844,268.5597229003906,267.96435546875,272.5196228027344,268.59100341796875,290.51837158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072354381904,3.2039949928730493e-06,0.0010691503994166,-0.0365607216954231,0.0,0.0,0.0,-0.0119131635874509,60.0,-16.086362838745117,-0.0,-7.840370130907105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001006419915938,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001059808782883,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,7.82771166996099e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0005027264705859,291.2270812988281,294.1499938964844,268.5597229003906,267.96435546875,272.5196228027344,268.59100341796875,290.51837158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072354381904,3.2039949928730493e-06,0.0010691503994166,-0.0365607216954231,0.0,0.0,0.0,-0.0119131635874509,60.0,-16.086362838745117,-0.0,-7.840370130907105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001007777318591,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0001061238217516,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839172363281,0.0,0.0,7.838269084459171e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0001061238872352,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0005034045316278,291.222900390625,294.1499938964844,268.5376281738281,267.94970703125,272.4442443847656,268.5704650878906,290.5068664550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738003766164,3.2418147384305485e-06,0.0010705585591495,-0.037002895027399,0.0,0.0,0.0,-0.0119969751685857,60.0,-16.11346435546875,-0.0,-7.861527961949832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001007777318591,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0001061238217516,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839172363281,0.0,0.0,7.838269084459171e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0001061238872352,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0005034045316278,291.222900390625,294.1499938964844,268.5376281738281,267.94970703125,272.4442443847656,268.5704650878906,290.5068664550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738003766164,3.2418147384305485e-06,0.0010705585591495,-0.037002895027399,0.0,0.0,0.0,-0.0119969751685857,60.0,-16.11346435546875,-0.0,-7.861527961949832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001008538747555,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,0.0001062040028045,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,7.844190986361355e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,0.0001062040610122,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0005037848604843,291.22076416015625,294.1499938964844,268.526123046875,267.94189453125,272.4068908691406,268.5596923828125,290.5010986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746114421635,3.263029157096753e-06,0.0010713483206927,-0.0372509136795997,0.0,0.0,0.0,-0.0120439874008297,60.0,-16.128698348999023,-0.0,-7.873408947034477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,0.0001009353727567,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,0.0001062898227246,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,7.850529800634831e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0001062898809323,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0005041919648647,291.2186279296875,294.1499938964844,268.5143737792969,267.93377685546875,272.3697814941406,268.5486145019531,290.4953308105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010754795512184,3.2857369660632685e-06,0.0010721937287598,-0.0375163853168487,0.0,0.0,0.0,-0.0120943095535039,60.0,-16.145029067993164,-0.0,-7.886136188517413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892028808594,0.0,0.0,0.0001011136482702,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.000106477549707,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,7.86439559306018e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,0.0001064776151906,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.000505082483869,291.2142639160156,294.1499938964844,268.489990234375,267.9165344238281,272.296142578125,268.5256042480469,290.4838256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010773786343634,3.335411065563676e-06,0.0010740432189777,-0.0380970910191535,0.0,0.0,0.0,-0.0122043918818235,60.0,-16.180620193481445,-0.0,-7.914012911669489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892028808594,0.0,0.0,0.0001011136482702,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.000106477549707,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,7.86439559306018e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,0.0001064776151906,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.000505082483869,291.2142639160156,294.1499938964844,268.489990234375,267.9165344238281,272.296142578125,268.5256042480469,290.4838256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010773786343634,3.335411065563676e-06,0.0010740432189777,-0.0380970910191535,0.0,0.0,0.0,-0.0122043918818235,60.0,-16.180620193481445,-0.0,-7.914012911669489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0001013124492601,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001066869081114,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,7.879858458181843e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.0001066869663191,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0005060755647718,291.2098388671875,294.1499938964844,268.4644775390625,267.89794921875,272.2232971191406,268.5013427734375,290.4722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794965783134,3.390807250980288e-06,0.0010761057492345,-0.0387446396052837,0.0,0.0,0.0,-0.0123271532356739,60.0,-16.220474243164062,-0.0,-7.945158841948796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0001013124492601,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001066869081114,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,7.879858458181843e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.0001066869663191,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0005060755647718,291.2098388671875,294.1499938964844,268.4644775390625,267.89794921875,272.2232971191406,268.5013427734375,290.4722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794965783134,3.390807250980288e-06,0.0010761057492345,-0.0387446396052837,0.0,0.0,0.0,-0.0123271532356739,60.0,-16.220474243164062,-0.0,-7.945158841948796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001015300804283,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,0.0001069160789484,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,7.896784518379718e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0005071627092547,291.205322265625,294.1499938964844,268.4378662109375,267.8779296875,272.15118408203125,268.475830078125,290.46075439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010818149894475,3.4514487197157e-06,0.001078363507986,-0.039453450590372,0.0,0.0,0.0,-0.0124615402892231,60.0,-16.264352798461914,-0.0,-7.979323868312349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001015300804283,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,0.0001069160789484,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,7.896784518379718e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0005071627092547,291.205322265625,294.1499938964844,268.4378662109375,267.8779296875,272.15118408203125,268.475830078125,290.46075439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010818149894475,3.4514487197157e-06,0.001078363507986,-0.039453450590372,0.0,0.0,0.0,-0.0124615402892231,60.0,-16.264352798461914,-0.0,-7.979323868312349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0001017645772662,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,0.0001071630176738,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,7.915023888926953e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,0.0001071630758815,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0005083340802229,291.2007141113281,294.1499938964844,268.41015625,267.8564147949219,272.0797424316406,268.4491271972656,290.4492492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010843131458386,3.516792730806628e-06,0.0010807963553816,-0.0402171574532985,0.0,0.0,0.0,-0.0126063469797372,60.0,-16.311969757080078,-0.0,-8.016219510409428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0001017645772662,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,0.0001071630176738,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,7.915023888926953e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,0.0001071630758815,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0005083340802229,291.2007141113281,294.1499938964844,268.41015625,267.8564147949219,272.0797424316406,268.4491271972656,290.4492492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010843131458386,3.516792730806628e-06,0.0010807963553816,-0.0402171574532985,0.0,0.0,0.0,-0.0126063469797372,60.0,-16.311969757080078,-0.0,-8.016219510409428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
