time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337500,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,0.0001018874827423,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,0.0001072924424079,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,7.924583042040467e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001072925006155,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0005089479964226,291.1983947753906,294.1499938964844,268.3958740234375,267.8451232910156,272.0443115234375,268.435302734375,290.4434814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010856225853785,3.551040890670265e-06,0.0010820714524015,-0.0406174063682556,0.0,0.0,0.0,-0.0126822441816329,60.0,-16.337121963500977,-0.0,-8.035591747557191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0001020136623992,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,0.0001074253086699,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,7.934396853670478e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0001074253668775,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0005095783271826,291.196044921875,294.1499938964844,268.38134765625,267.8334045410156,272.009033203125,268.421142578125,290.43768310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010869667166844,3.5862010463461047e-06,0.0010833805426955,-0.041028294712305,0.0,0.0,0.0,-0.012760161422193,60.0,-16.36310386657715,-0.0,-8.055503997184132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0001022735668811,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001076990010915,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,7.954611646709964e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0005108765908516,291.1912841796875,294.1499938964844,268.3514404296875,267.808837890625,271.9389038085937,268.3920593261719,290.4261474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089735655114,3.658625928437688e-06,0.0010860770707949,-0.0418746024370193,0.0,0.0,0.0,-0.0129206608980894,60.0,-16.416950225830078,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0001022735668811,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001076990010915,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,7.954611646709964e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0005108765908516,291.1912841796875,294.1499938964844,268.3514404296875,267.808837890625,271.9389038085937,268.3920593261719,290.4261474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089735655114,3.658625928437688e-06,0.0010860770707949,-0.0418746024370193,0.0,0.0,0.0,-0.0129206608980894,60.0,-16.416950225830078,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.0001025413148454,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,0.000107980951725,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,7.975436164997518e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,0.0001079810099327,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0005122140282765,291.1864318847656,294.1499938964844,268.32049560546875,267.7826232910156,271.8693542480469,268.36181640625,290.4145812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010925881797447,3.733236098923953e-06,0.0010888549732044,-0.0427463464438915,0.0,0.0,0.0,-0.0130860023200511,60.0,-16.47325897216797,-0.0,-8.139041085541977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.0001025413148454,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,0.000107980951725,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,7.975436164997518e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,0.0001079810099327,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0005122140282765,291.1864318847656,294.1499938964844,268.32049560546875,267.7826232910156,271.8693542480469,268.36181640625,290.4145812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010925881797447,3.733236098923953e-06,0.0010888549732044,-0.0427463464438915,0.0,0.0,0.0,-0.0130860023200511,60.0,-16.47325897216797,-0.0,-8.139041085541977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.0001028121696435,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0001082661765394,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,7.996502972673625e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0005135670653544,291.1815185546875,294.1499938964844,268.2884826660156,267.7547302246094,271.80035400390625,268.3304138183594,290.40301513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010954738827422,3.808714154729387e-06,0.001091665122658,-0.0436281375586986,0.0,0.0,0.0,-0.0132532678544521,60.0,-16.53135871887207,-0.0,-8.182090027730737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.0001028121696435,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0001082661765394,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,7.996502972673625e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0005135670653544,291.1815185546875,294.1499938964844,268.2884826660156,267.7547302246094,271.80035400390625,268.3304138183594,290.40301513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010954738827422,3.808714154729387e-06,0.001091665122658,-0.0436281375586986,0.0,0.0,0.0,-0.0132532678544521,60.0,-16.53135871887207,-0.0,-8.182090027730737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,0.0001030810526572,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,0.0001085493277059,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,8.017416257644072e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.00051491020713,291.176513671875,294.1499938964844,268.2554016113281,267.7251281738281,271.7318725585937,268.2979431152344,290.3914489746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010983385145664,3.883642420987599e-06,0.0010944548994302,-0.0445034056901931,0.0,0.0,0.0,-0.0134193152189254,60.0,-16.590452194213867,-0.0,-8.224938596868014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,0.0001030810526572,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,0.0001085493277059,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,8.017416257644072e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.00051491020713,291.176513671875,294.1499938964844,268.2554016113281,267.7251281738281,271.7318725585937,268.2979431152344,290.3914489746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010983385145664,3.883642420987599e-06,0.0010944548994302,-0.0445034056901931,0.0,0.0,0.0,-0.0134193152189254,60.0,-16.590452194213867,-0.0,-8.224938596868014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001032128711813,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,0.0001086881384253,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,8.027668809518218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.079345703125,0.0,0.0,0.000108688189357,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0005155686521902,291.1739807128906,294.1499938964844,268.2384948730469,267.70965576171875,271.6978454589844,268.28125,290.3856506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010997429490089,3.920375093002804e-06,0.001095822546631,-0.0449324585497379,0.0,0.0,0.0,-0.0135007174685597,60.0,-16.62009620666504,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001033419684972,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0001088240824174,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,8.037709631025791e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.000108824140625,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0005162135348655,291.1714172363281,294.1499938964844,268.2213134765625,267.6937561035156,271.6639099121094,268.26434326171875,290.3798522949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001101118279621,3.956349701184081e-06,0.0010971619049087,-0.0453526340425014,0.0,0.0,0.0,-0.0135804396122694,60.0,-16.649641036987305,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,0.0001035881432471,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,0.0001090833175112,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,8.056856313487515e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001090833757189,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0005174432299099,291.1662292480469,294.1499938964844,268.1861572265625,267.6605834960937,271.596435546875,268.229736328125,290.36822509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037410004064,4.024949703307357e-06,0.0010997160570695,-0.0461537986993789,0.0,0.0,0.0,-0.0137324631214141,60.0,-16.707910537719727,-0.0,-8.306049181783237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,0.0001035881432471,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,0.0001090833175112,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,8.056856313487515e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001090833757189,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0005174432299099,291.1662292480469,294.1499938964844,268.1861572265625,267.6605834960937,271.596435546875,268.229736328125,290.36822509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037410004064,4.024949703307357e-06,0.0010997160570695,-0.0461537986993789,0.0,0.0,0.0,-0.0137324631214141,60.0,-16.707910537719727,-0.0,-8.306049181783237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001038117843563,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001093188184313,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,8.074250945355743e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.000109318876639,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0005185604095458,291.1609802246094,294.1499938964844,268.1499938964844,267.6255187988281,271.5294189453125,268.194091796875,290.3565979003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011061236727982,4.08726918976754e-06,0.0011020364472642,-0.0468815453350544,0.0,0.0,0.0,-0.0138705689460039,60.0,-16.764062881469727,-0.0,-8.341947932422047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001038117843563,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001093188184313,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,8.074250945355743e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.000109318876639,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0005185604095458,291.1609802246094,294.1499938964844,268.1499938964844,267.6255187988281,271.5294189453125,268.194091796875,290.3565979003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011061236727982,4.08726918976754e-06,0.0011020364472642,-0.0468815453350544,0.0,0.0,0.0,-0.0138705689460039,60.0,-16.764062881469727,-0.0,-8.341947932422047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33892822265625,0.0,0.0,0.0001040137794916,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,0.0001095315310521,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,8.08996192063205e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.0001095315892598,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0005195694393478,291.1556396484375,294.1499938964844,268.11334228515625,267.5882263183594,271.4628601074219,268.1575927734375,290.344970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011082757264375,4.143556907365564e-06,0.0011041321558877,-0.0475387871265411,0.0,0.0,0.0,-0.0139953074976801,60.0,-16.81717872619629,-0.0,-8.374437499014675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33892822265625,0.0,0.0,0.0001040137794916,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,0.0001095315310521,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,8.08996192063205e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.0001095315892598,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0005195694393478,291.1556396484375,294.1499938964844,268.11334228515625,267.5882263183594,271.4628601074219,268.1575927734375,290.344970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011082757264375,4.143556907365564e-06,0.0011041321558877,-0.0475387871265411,0.0,0.0,0.0,-0.0139953074976801,60.0,-16.81717872619629,-0.0,-8.374437499014675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,0.0001042099756887,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001097381391446,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,8.105221058940515e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001097381900763,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0005205494817346,291.1502380371094,294.1499938964844,268.07666015625,267.5484313964844,271.39678955078125,268.1206970214844,290.3332824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011103658471256,4.1982284528785385e-06,0.0011061675613746,-0.048177096992731,0.0,0.0,0.0,-0.0141164632514119,60.0,-16.86836051940918,-0.0,-8.406055229670528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,0.0001042099756887,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001097381391446,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,8.105221058940515e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001097381900763,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0005205494817346,291.1502380371094,294.1499938964844,268.07666015625,267.5484313964844,271.39678955078125,268.1206970214844,290.3332824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011103658471256,4.1982284528785385e-06,0.0011061675613746,-0.048177096992731,0.0,0.0,0.0,-0.0141164632514119,60.0,-16.86836051940918,-0.0,-8.406055229670528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,0.000104309998278,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.000109843458631,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,8.1130005128216e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0001098435168387,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0005210490780882,291.1474914550781,294.1499938964844,268.0583190917969,267.5276794433594,271.3639221191406,268.1021423339844,290.32745361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011114313965663,4.226099008519668e-06,0.0011072052875533,-0.0485024750232696,0.0,0.0,0.0,-0.0141782257705926,60.0,-16.893856048583984,-0.0,-8.422195918456057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2988586425781,0.0,0.0,0.0001044116870616,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,0.0001099505461752,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,8.120909478748217e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,0.0001099505971069,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.000521557056345,291.1447448730469,294.1499938964844,268.0400085449219,267.50634765625,271.3311462402344,268.08355712890625,290.32159423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011125146411359,4.2544352254481055e-06,0.0011082602431997,-0.0488332770764827,0.0,0.0,0.0,-0.0142410220578312,60.0,-16.919538497924805,-0.0,-8.438622245421359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001046178294927,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0001101676170947,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,8.136942778946832e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0005225867498666,291.13916015625,294.1499938964844,268.0033264160156,267.462158203125,271.2659606933594,268.0463562011719,290.3099060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011147108161821,4.311878910812084e-06,0.001110398909077,-0.0495038256049156,0.0,0.0,0.0,-0.0143683208152651,60.0,-16.971485137939453,-0.0,-8.471971568724258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001046178294927,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0001101676170947,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,8.136942778946832e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0005225867498666,291.13916015625,294.1499938964844,268.0033264160156,267.462158203125,271.2659606933594,268.0463562011719,290.3099060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011147108161821,4.311878910812084e-06,0.001110398909077,-0.0495038256049156,0.0,0.0,0.0,-0.0143683208152651,60.0,-16.971485137939453,-0.0,-8.471971568724258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0001048210397129,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319580078125,0.0,0.0,0.000110381610284,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.152747614076361e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0001103816612157,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0005236018914729,291.13348388671875,294.1499938964844,267.9666748046875,267.4160461425781,271.2012023925781,268.0091247558594,290.29815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011168756755068,4.36850586993387e-06,0.0011125071905553,-0.0501647815108299,0.0,0.0,0.0,-0.0144938100129365,60.0,-17.02362060546875,-0.0,-8.504910198325889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0001048210397129,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319580078125,0.0,0.0,0.000110381610284,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.152747614076361e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0001103816612157,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0005236018914729,291.13348388671875,294.1499938964844,267.9666748046875,267.4160461425781,271.2012023925781,268.0091247558594,290.29815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011168756755068,4.36850586993387e-06,0.0011125071905553,-0.0501647815108299,0.0,0.0,0.0,-0.0144938100129365,60.0,-17.02362060546875,-0.0,-8.504910198325889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,0.0001050114587997,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,0.0001105821356759,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,8.167558553395793e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001105821866076,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005245530628599,291.12774658203125,294.1499938964844,267.92999267578125,267.3681640625,271.1368713378906,267.971923828125,290.2864074707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011189044453203,4.421568519319408e-06,0.001114482874982,-0.0507840774953365,0.0,0.0,0.0,-0.0146114015951752,60.0,-17.074588775634766,-0.0,-8.53583443927164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,0.0001050114587997,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,0.0001105821356759,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,8.167558553395793e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001105821866076,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005245530628599,291.12774658203125,294.1499938964844,267.92999267578125,267.3681640625,271.1368713378906,267.971923828125,290.2864074707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011189044453203,4.421568519319408e-06,0.001114482874982,-0.0507840774953365,0.0,0.0,0.0,-0.0146114015951752,60.0,-17.074588775634766,-0.0,-8.53583443927164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200012207031,0.0,0.0,0.0001051791332429,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001107587013393,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,8.180599979823455e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.000110758752271,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0005253906711004,291.1219482421875,294.1499938964844,267.8933410644531,267.3187255859375,271.0729675292969,267.9347229003906,290.2746276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011206907220184,4.468291990633588e-06,0.0011162224691361,-0.0513293370604515,0.0,0.0,0.0,-0.0147149441763758,60.0,-17.122770309448242,-0.0,-8.563110043269263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200012207031,0.0,0.0,0.0001051791332429,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001107587013393,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,8.180599979823455e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.000110758752271,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0005253906711004,291.1219482421875,294.1499938964844,267.8933410644531,267.3187255859375,271.0729675292969,267.9347229003906,290.2746276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011206907220184,4.468291990633588e-06,0.0011162224691361,-0.0513293370604515,0.0,0.0,0.0,-0.0147149441763758,60.0,-17.122770309448242,-0.0,-8.563110043269263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.000105251550849,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001108349606511,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,8.186232298612595e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223327636719,0.0,0.0,0.0001108350115828,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0005257523735053,291.1190185546875,294.1499938964844,267.875,267.29345703125,271.04119873046875,267.9161682128906,290.2687072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011214622063562,4.488469585339772e-06,0.0011169736972078,-0.051564797759056,0.0,0.0,0.0,-0.0147596597671508,60.0,-17.14527702331543,-0.0,-8.574902210511939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005920410156,0.0,0.0,0.0001053150190273,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,0.0001109017975977,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,8.191169035853818e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,0.0001109018485294,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005260694306343,291.1160583496094,294.1499938964844,267.8566589355469,267.26788330078125,271.0095520019531,267.8976135253906,290.2628173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011221384629607,4.506155164563097e-06,0.0011176322586834,-0.0517711713910102,0.0,0.0,0.0,-0.0147988535463809,60.0,-17.166479110717773,-0.0,-8.58524487057366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812744140625,0.0,0.0,0.0001054138410836,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,0.0001110058583435,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,8.19885462988168e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001110059092752,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0005265630898065,291.1100769042969,294.1499938964844,267.82000732421875,267.2158203125,270.9465637207031,267.860595703125,290.2509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001123191206716,4.53368875241722e-06,0.0011186574120074,-0.0520924441516399,0.0,0.0,0.0,-0.0148598700761795,60.0,-17.204967498779297,-0.0,-8.601359269277965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812744140625,0.0,0.0,0.0001054138410836,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,0.0001110058583435,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,8.19885462988168e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001110059092752,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0005265630898065,291.1100769042969,294.1499938964844,267.82000732421875,267.2158203125,270.9465637207031,267.860595703125,290.2509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001123191206716,4.53368875241722e-06,0.0011186574120074,-0.0520924441516399,0.0,0.0,0.0,-0.0148598700761795,60.0,-17.204967498779297,-0.0,-8.601359269277965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,0.000105469727714,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,0.0001110647135647,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,8.203202014556155e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001110647644964,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005268422537483,291.1040344238281,294.1499938964844,267.7833251953125,267.1627197265625,270.8840637207031,267.8236694335937,290.2391052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011237864382565,4.549257482722169e-06,0.0011192372767254,-0.0522740967571735,0.0,0.0,0.0,-0.0148943718522787,60.0,-17.236785888671875,-0.0,-8.610477664205973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,0.000105469727714,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,0.0001110647135647,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,8.203202014556155e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001110647644964,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005268422537483,291.1040344238281,294.1499938964844,267.7833251953125,267.1627197265625,270.8840637207031,267.8236694335937,290.2391052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011237864382565,4.549257482722169e-06,0.0011192372767254,-0.0522740967571735,0.0,0.0,0.0,-0.0148943718522787,60.0,-17.236785888671875,-0.0,-8.610477664205973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0001054806416505,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001110762095777,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,8.204050391213968e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001110762532334,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0005268967943266,291.0979309082031,294.1499938964844,267.7466735839844,267.1087341308594,270.82208251953125,267.786865234375,290.2272033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011239026207476,4.5522906475525815e-06,0.0011193503160029,-0.0523094907402992,0.0,0.0,0.0,-0.0149010950699448,60.0,-17.26146697998047,-0.0,-8.612255442130846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0001054806416505,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001110762095777,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,8.204050391213968e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001110762532334,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0005268967943266,291.0979309082031,294.1499938964844,267.7466735839844,267.1087341308594,270.82208251953125,267.786865234375,290.2272033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011239026207476,4.5522906475525815e-06,0.0011193503160029,-0.0523094907402992,0.0,0.0,0.0,-0.0149010950699448,60.0,-17.26146697998047,-0.0,-8.612255442130846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001054458480211,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001110395678551,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.201344462577254e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001110396115109,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0005267229862511,291.0917663574219,294.1499938964844,267.7099914550781,267.0540466308594,270.7605895996094,267.7501525878906,290.2153015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011235317215323,4.5425858843373135e-06,0.0011189890792593,-0.0521962530910968,0.0,0.0,0.0,-0.0148795880377292,60.0,-17.278715133666992,-0.0,-8.606569679159295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
